time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271680,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,0.0001131413737311,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013366699219,0.0,0.0,0.000119143318443,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,8.79988438100554e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90185546875,0.0,0.0,0.000119143318443,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026184082031,0.0,0.0,0.0005651646060869,292.8388366699219,294.1499938964844,270.1249694824219,269.4626159667969,272.4343566894531,270.1428527832031,291.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205506385304,2.9896771280846224e-08,0.0012054765829816,-0.0771671906113624,0.0,0.0,0.0,0.0,60.0,-17.98598289489746,-0.0,-9.908265496960666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8957824707031,0.0,0.0,0.0001126781644416,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8952941894531,0.0,0.0,0.0001186555309686,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8957824707031,0.0,0.0,8.76385674928315e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89581298828125,0.0,0.0,0.0001186555309686,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8965759277344,0.0,0.0,0.0005628507351502,292.8315734863281,294.1499938964844,270.1000061035156,269.4458312988281,272.3849792480469,270.1184387207031,291.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005708413198,2.9319515704173682e-08,0.0012005415046587,-0.075667455792427,0.0,0.0,0.0,0.0,60.0,-17.92763900756836,-0.0,-9.82729986276354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8957824707031,0.0,0.0,0.0001126781644416,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8952941894531,0.0,0.0,0.0001186555309686,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8957824707031,0.0,0.0,8.76385674928315e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89581298828125,0.0,0.0,0.0001186555309686,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8965759277344,0.0,0.0,0.0005628507351502,292.8315734863281,294.1499938964844,270.1000061035156,269.4458312988281,272.3849792480469,270.1184387207031,291.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005708413198,2.9319515704173682e-08,0.0012005415046587,-0.075667455792427,0.0,0.0,0.0,0.0,60.0,-17.92763900756836,-0.0,-9.82729986276354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88970947265625,0.0,0.0,0.0001123113543144,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8892517089844,0.0,0.0,0.0001182692649308,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88970947265625,0.0,0.0,8.735326991882175e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8897399902344,0.0,0.0,0.0001182692649308,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905029296875,0.0,0.0,0.0005610184744,292.8243103027344,294.1499938964844,270.0750427246094,269.42901611328125,272.3363037109375,270.0938415527344,291.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966619640588,2.8862396916906625e-08,0.001196633093059,-0.0744794905185699,0.0,0.0,0.0,0.0,60.0,-17.871368408203125,-0.0,-9.763419939190501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88970947265625,0.0,0.0,0.0001123113543144,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8892517089844,0.0,0.0,0.0001182692649308,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88970947265625,0.0,0.0,8.735326991882175e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8897399902344,0.0,0.0,0.0001182692649308,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905029296875,0.0,0.0,0.0005610184744,292.8243103027344,294.1499938964844,270.0750427246094,269.42901611328125,272.3363037109375,270.0938415527344,291.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966619640588,2.8862396916906625e-08,0.001196633093059,-0.0744794905185699,0.0,0.0,0.0,0.0,60.0,-17.871368408203125,-0.0,-9.763419939190501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88360595703125,0.0,0.0,0.0001120217057177,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88311767578125,0.0,0.0,0.0001179642495117,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8835754394531,0.0,0.0,8.71279917191714e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836364746094,0.0,0.0,0.0001179642495117,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843688964844,0.0,0.0,0.0005595716065727,292.81695556640625,294.1499938964844,270.05029296875,269.4123229980469,272.288330078125,270.0692749023437,291.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935759102925,2.8501444759854173e-08,0.0011935473885387,-0.0735412240028381,0.0,0.0,0.0,0.0,60.0,-17.830163955688477,-0.0,-9.713125592725193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88360595703125,0.0,0.0,0.0001120217057177,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88311767578125,0.0,0.0,0.0001179642495117,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8835754394531,0.0,0.0,8.71279917191714e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836364746094,0.0,0.0,0.0001179642495117,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843688964844,0.0,0.0,0.0005595716065727,292.81695556640625,294.1499938964844,270.05029296875,269.4123229980469,272.288330078125,270.0692749023437,291.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935759102925,2.8501444759854173e-08,0.0011935473885387,-0.0735412240028381,0.0,0.0,0.0,0.0,60.0,-17.830163955688477,-0.0,-9.713125592725193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8805236816406,0.0,0.0,0.0001118790460168,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0001178140228148,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804931640625,0.0,0.0,8.701703336555511e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88055419921875,0.0,0.0,0.0001178140228148,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812561035156,0.0,0.0,0.0005588589701801,292.8132629394531,294.1499938964844,270.0380859375,269.404052734375,272.2645874023437,270.0570678710937,291.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920557590201,2.8323658085582792e-08,0.0011920273536816,-0.0730790123343467,0.0,0.0,0.0,0.0,60.0,-17.81145668029785,-0.0,-9.688400837148948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8774108886719,0.0,0.0,0.0001117396022891,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.876953125,0.0,0.0,0.0001176671794382,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8774108886719,0.0,0.0,8.690857794135809e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87744140625,0.0,0.0,0.0001176671794382,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.878173828125,0.0,0.0,0.0005581624573096,292.8095703125,294.1499938964844,270.0260009765625,269.3959045410156,272.2409973144531,270.0449523925781,291.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905699502676,2.8149885977768463e-08,0.0011905417777597,-0.0726271867752075,0.0,0.0,0.0,0.0,60.0,-17.79338836669922,-0.0,-9.66426512150065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8711853027344,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707275390625,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8711853027344,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8712158203125,0.0,0.0,0.0001173822965938,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719482421875,0.0,0.0,0.0005568111082538,292.8021240234375,294.1499938964844,270.0023803710937,269.3799133300781,272.1942138671875,270.0210876464844,291.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.0717505142092704,0.0,0.0,0.0,0.0,60.0,-17.758359909057617,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8711853027344,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707275390625,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8711853027344,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8712158203125,0.0,0.0,0.0001173822965938,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719482421875,0.0,0.0,0.0005568111082538,292.8021240234375,294.1499938964844,270.0023803710937,269.3799133300781,272.1942138671875,270.0210876464844,291.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.0717505142092704,0.0,0.0,0.0,0.0,60.0,-17.758359909057617,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86492919921875,0.0,0.0,0.0001112128229578,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8644714355469,0.0,0.0,0.0001171124604297,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648986816406,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8649597167969,0.0,0.0,0.0001171124604297,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,0.0005555310635827,292.7946472167969,294.1499938964844,269.9796447753906,269.3645324707031,272.1481018066406,269.9980163574219,291.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.749343153141126e-08,0.0011849296279251,-0.0709199756383895,0.0,0.0,0.0,0.0,60.0,-17.72490119934082,-0.0,-9.573358283887501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86492919921875,0.0,0.0,0.0001112128229578,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8644714355469,0.0,0.0,0.0001171124604297,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648986816406,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8649597167969,0.0,0.0,0.0001171124604297,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,0.0005555310635827,292.7946472167969,294.1499938964844,269.9796447753906,269.3645324707031,272.1481018066406,269.9980163574219,291.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.749343153141126e-08,0.0011849296279251,-0.0709199756383895,0.0,0.0,0.0,0.0,60.0,-17.72490119934082,-0.0,-9.573358283887501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586120605469,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.858154296875,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85858154296875,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586120605469,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593139648437,0.0,0.0,0.0005543243023566,292.787109375,294.1499938964844,269.9580078125,269.349853515625,272.1025085449219,269.9757080078125,291.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,0.0,60.0,-17.692726135253906,-0.0,-9.531809297413929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586120605469,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.858154296875,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85858154296875,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586120605469,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593139648437,0.0,0.0,0.0005543243023566,292.787109375,294.1499938964844,269.9580078125,269.349853515625,272.1025085449219,269.9757080078125,291.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,0.0,60.0,-17.692726135253906,-0.0,-9.531809297413929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85223388671875,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8517761230469,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522033691406,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529357910156,0.0,0.0,0.0005532210925593,292.779541015625,294.1499938964844,269.9377136230469,269.3360900878906,272.0576171875,269.9547119140625,291.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691714762192987e-08,0.0011800028150901,-0.0694207623600959,0.0,0.0,0.0,0.0,60.0,-17.66260528564453,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85223388671875,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8517761230469,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522033691406,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529357910156,0.0,0.0,0.0005532210925593,292.779541015625,294.1499938964844,269.9377136230469,269.3360900878906,272.0576171875,269.9547119140625,291.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.691714762192987e-08,0.0011800028150901,-0.0694207623600959,0.0,0.0,0.0,0.0,60.0,-17.66260528564453,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490295410156,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8485717773437,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489990234375,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490295410156,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497314453125,0.0,0.0,0.0005527024040929,292.7757263183594,294.1499938964844,269.9281311035156,269.32958984375,272.035400390625,269.9446105957031,291.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,0.0,60.0,-17.648143768310547,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457946777344,0.0,0.0,0.0001105500487028,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453674316406,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457946777344,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8458251953125,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84649658203125,0.0,0.0,0.0005522203864529,292.7719116210937,294.1499938964844,269.9189758300781,269.3233642578125,272.0133361816406,269.9349365234375,291.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.6667496655363724e-08,0.0011778683401644,-0.0687711387872695,0.0,0.0,0.0,0.0,60.0,-17.634340286254883,-0.0,-9.459591154836745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393249511719,0.0,0.0,0.000110376131488,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393249511719,0.0,0.0,8.584809984313324e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83935546875,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,0.0005513516371138,292.76422119140625,294.1499938964844,269.9020080566406,269.31182861328125,271.9696044921875,269.9166259765625,291.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.6450772239172693e-08,0.0011760154739022,-0.0682071298360824,0.0,0.0,0.0,0.0,60.0,-17.60846710205078,-0.0,-9.429850678088769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393249511719,0.0,0.0,0.000110376131488,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393249511719,0.0,0.0,8.584809984313324e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83935546875,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,0.0005513516371138,292.76422119140625,294.1499938964844,269.9020080566406,269.31182861328125,271.9696044921875,269.9166259765625,291.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760419001802,2.6450772239172693e-08,0.0011760154739022,-0.0682071298360824,0.0,0.0,0.0,0.0,60.0,-17.60846710205078,-0.0,-9.429850678088769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327941894531,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323669433594,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327941894531,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83282470703125,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334655761719,0.0,0.0,0.0005506303859874,292.7565002441406,294.1499938964844,269.88702392578125,269.3016662597656,271.9265441894531,269.9002380371094,291.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174503355287,2.627084683126668e-08,0.0011744771618396,-0.067738838493824,0.0,0.0,0.0,0.0,60.0,-17.58562660217285,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327941894531,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323669433594,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327941894531,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83282470703125,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334655761719,0.0,0.0,0.0005506303859874,292.7565002441406,294.1499938964844,269.88702392578125,269.3016662597656,271.9265441894531,269.9002380371094,291.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174503355287,2.627084683126668e-08,0.0011744771618396,-0.067738838493824,0.0,0.0,0.0,0.0,60.0,-17.58562660217285,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262023925781,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258056640625,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262023925781,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82623291015625,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8268737792969,0.0,0.0,0.0005500816041603,292.74871826171875,294.1499938964844,269.8742980957031,269.29296875,271.8842163085937,269.885986328125,291.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,0.0,60.0,-17.566255569458008,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262023925781,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258056640625,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262023925781,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82623291015625,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8268737792969,0.0,0.0,0.0005500816041603,292.74871826171875,294.1499938964844,269.8742980957031,269.29296875,271.8842163085937,269.885986328125,291.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,0.0,60.0,-17.566255569458008,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191833496094,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8196105957031,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202514648437,0.0,0.0,0.0005496938247233,292.7408752441406,294.1499938964844,269.864013671875,269.2859802246094,271.842529296875,269.8737487792969,291.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037190181682494e-08,0.0011724793585017,-0.0671306401491165,0.0,0.0,0.0,0.0,60.0,-17.550077438354492,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191833496094,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8196105957031,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202514648437,0.0,0.0,0.0005496938247233,292.7408752441406,294.1499938964844,269.864013671875,269.2859802246094,271.842529296875,269.8737487792969,291.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037190181682494e-08,0.0011724793585017,-0.0671306401491165,0.0,0.0,0.0,0.0,60.0,-17.550077438354492,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,0.0001100205263355,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158264160156,0.0,0.0,0.0001158569139079,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81622314453125,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162841796875,0.0,0.0,0.0001158569139079,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81689453125,0.0,0.0,0.0005495753139257,292.7369384765625,294.1499938964844,269.8598327636719,269.2831420898437,271.82196044921875,269.8685607910156,291.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722525814548,2.600762982751803e-08,0.0011722265044227,-0.0670536905527114,0.0,0.0,0.0,0.0,60.0,-17.543455123901367,-0.0,-9.369185960395045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128967285156,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128967285156,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129272460937,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81353759765625,0.0,0.0,0.0005495032528415,292.7330017089844,294.1499938964844,269.8563842773437,269.28076171875,271.80157470703125,269.8640441894531,291.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.59896530963033e-08,0.0011720728361979,-0.0670068934559822,0.0,0.0,0.0,0.0,60.0,-17.537797927856445,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80615234375,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8057556152344,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061218261719,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80615234375,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067932128906,0.0,0.0,0.000549501448404,292.7250366210937,294.1499938964844,269.85162353515625,269.27752685546875,271.7613220214844,269.8569030761719,291.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.598920367802293e-08,0.0011720688780769,-0.0670057237148284,0.0,0.0,0.0,0.0,60.0,-17.529245376586914,-0.0,-9.36666779693951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80615234375,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8057556152344,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061218261719,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80615234375,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067932128906,0.0,0.0,0.000549501448404,292.7250366210937,294.1499938964844,269.85162353515625,269.27752685546875,271.7613220214844,269.8569030761719,291.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.598920367802293e-08,0.0011720688780769,-0.0670057237148284,0.0,0.0,0.0,0.0,60.0,-17.529245376586914,-0.0,-9.36666779693951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79931640625,0.0,0.0,0.0001100454464904,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989501953125,0.0,0.0,0.000115883151011,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79931640625,0.0,0.0,8.559090201742947e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7993469238281,0.0,0.0,0.000115883151011,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7999572753906,0.0,0.0,0.0005496997619047,292.7170104980469,294.1499938964844,269.8500061035156,269.27642822265625,271.7218017578125,269.8526916503906,291.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725176591426,2.6038675216000232e-08,0.0011724915821105,-0.0671345070004463,0.0,0.0,0.0,0.0,60.0,-17.524503707885742,-0.0,-9.373430032155738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79931640625,0.0,0.0,0.0001100454464904,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989501953125,0.0,0.0,0.000115883151011,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79931640625,0.0,0.0,8.559090201742947e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7993469238281,0.0,0.0,0.000115883151011,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7999572753906,0.0,0.0,0.0005496997619047,292.7170104980469,294.1499938964844,269.8500061035156,269.27642822265625,271.7218017578125,269.8526916503906,291.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725176591426,2.6038675216000232e-08,0.0011724915821105,-0.0671345070004463,0.0,0.0,0.0,0.0,60.0,-17.524503707885742,-0.0,-9.373430032155738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924499511719,0.0,0.0,0.0001101019079214,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920837402344,0.0,0.0,0.0001159426101366,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924499511719,0.0,0.0,8.563481242163107e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79248046875,0.0,0.0,0.0001159426101366,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0005499818362295,292.7089538574219,294.1499938964844,269.8500061035156,269.27642822265625,271.6831359863281,269.8510131835937,291.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.6109029604981515e-08,0.0011730931000784,-0.0673176422715187,0.0,0.0,0.0,0.0,60.0,-17.52255630493164,-0.0,-9.383050070255194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924499511719,0.0,0.0,0.0001101019079214,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920837402344,0.0,0.0,0.0001159426101366,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924499511719,0.0,0.0,8.563481242163107e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79248046875,0.0,0.0,0.0001159426101366,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0005499818362295,292.7089538574219,294.1499938964844,269.8500061035156,269.27642822265625,271.6831359863281,269.8510131835937,291.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.6109029604981515e-08,0.0011730931000784,-0.0673176422715187,0.0,0.0,0.0,0.0,60.0,-17.52255630493164,-0.0,-9.383050070255194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855224609375,0.0,0.0,0.0001101550878956,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851257324219,0.0,0.0,0.0001159986131824,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855224609375,0.0,0.0,8.567618351662531e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,0.0001159986131824,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861328125,0.0,0.0,0.0005502474959939,292.7008056640625,294.1499938964844,269.8500061035156,269.27642822265625,271.645263671875,269.8503723144531,291.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.61753037023027e-08,0.001173659809865,-0.0674901530146598,0.0,0.0,0.0,0.0,60.0,-17.520919799804688,-0.0,-9.392117306106229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855224609375,0.0,0.0,0.0001101550878956,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851257324219,0.0,0.0,0.0001159986131824,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855224609375,0.0,0.0,8.567618351662531e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,0.0001159986131824,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861328125,0.0,0.0,0.0005502474959939,292.7008056640625,294.1499938964844,269.8500061035156,269.27642822265625,271.645263671875,269.8503723144531,291.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.61753037023027e-08,0.001173659809865,-0.0674901530146598,0.0,0.0,0.0,0.0,60.0,-17.520919799804688,-0.0,-9.392117306106229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78204345703125,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.000116025286843,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7820129394531,0.0,0.0,8.569587953388691e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78204345703125,0.0,0.0,0.000116025286843,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826232910156,0.0,0.0,0.0005503740394487,292.6967163085937,294.1499938964844,269.8500061035156,269.27642822265625,271.6266174316406,269.8502197265625,291.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.6206867786982e-08,0.001173929660581,-0.0675723105669021,0.0,0.0,0.0,0.0,60.0,-17.519987106323242,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7785339355469,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.77850341796875,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7785339355469,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77911376953125,0.0,0.0,0.000550496566575,292.6925964355469,294.1499938964844,269.8500061035156,269.27642822265625,271.608154296875,269.85015869140625,291.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.6237438888188084e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,0.0,60.0,-17.51894187927246,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714538574219,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7710876464844,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714538574219,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.771484375,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720642089844,0.0,0.0,0.0005507310270331,292.6843566894531,294.1499938964844,269.8500061035156,269.27642822265625,271.57183837890625,269.8500671386719,291.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,0.0,60.0,-17.516511917114258,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714538574219,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7710876464844,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714538574219,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.771484375,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720642089844,0.0,0.0,0.0005507310270331,292.6843566894531,294.1499938964844,269.8500061035156,269.27642822265625,271.57183837890625,269.8500671386719,291.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,0.0,60.0,-17.516511917114258,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76434326171875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76397705078125,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76434326171875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643737792969,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649230957031,0.0,0.0,0.0005509538459591,292.676025390625,294.1499938964844,269.8500061035156,269.27642822265625,271.5361633300781,269.8500061035156,291.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351507642630168e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,0.0,60.0,-17.513700485229492,-0.0,-9.416245205784437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
