time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76434326171875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76397705078125,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76434326171875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643737792969,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649230957031,0.0,0.0,0.0005509538459591,292.676025390625,294.1499938964844,269.8500061035156,269.27642822265625,271.5361633300781,269.8500061035156,291.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351507642630168e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,0.0,60.0,-17.513700485229492,-0.0,-9.416245205784437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571716308594,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7568054199219,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571716308594,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572021484375,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577514648437,0.0,0.0,0.0005511667113751,292.66766357421875,294.1499938964844,269.8500061035156,269.27642822265625,271.5012512207031,269.8500061035156,291.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756465537473,2.64046100539872e-08,0.0011756202438846,-0.068086989223957,0.0,0.0,0.0,0.0,60.0,-17.510515213012695,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571716308594,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7568054199219,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571716308594,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572021484375,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577514648437,0.0,0.0,0.0005511667113751,292.66766357421875,294.1499938964844,269.8500061035156,269.27642822265625,271.5012512207031,269.8500061035156,291.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756465537473,2.64046100539872e-08,0.0011756202438846,-0.068086989223957,0.0,0.0,0.0,0.0,60.0,-17.510515213012695,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499389648437,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74957275390625,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499389648437,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499694824219,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505187988281,0.0,0.0,0.0005513711366802,292.6592102050781,294.1499938964844,269.8500061035156,269.27642822265625,271.4670715332031,269.8500061035156,291.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455612811560065e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,0.0,60.0,-17.507009506225586,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499389648437,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74957275390625,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499389648437,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499694824219,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505187988281,0.0,0.0,0.0005513711366802,292.6592102050781,294.1499938964844,269.8500061035156,269.27642822265625,271.4670715332031,269.8500061035156,291.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455612811560065e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,0.0,60.0,-17.507009506225586,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463073730469,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7459411621094,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74627685546875,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463073730469,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7468566894531,0.0,0.0,0.0005514758522622,292.65496826171875,294.1499938964844,269.8500061035156,269.27642822265625,271.4502258300781,269.8500061035156,291.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.64817323625266e-08,0.0011762795038521,-0.0682877078652381,0.0,0.0,0.0,0.0,60.0,-17.505258560180664,-0.0,-9.434096881477673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7426452636719,0.0,0.0,0.0001104327238863,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422790527344,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7426452636719,0.0,0.0,8.589211938669905e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74267578125,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431945800781,0.0,0.0,0.0005516342935152,292.6507263183594,294.1499938964844,269.8500061035156,269.27642822265625,271.43359375,269.8500061035156,291.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.652125807856009e-08,0.001176617341116,-0.0683905705809593,0.0,0.0,0.0,0.0,60.0,-17.504241943359375,-0.0,-9.439518322551521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73492431640625,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352600097656,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73583984375,0.0,0.0,0.000552165263798,292.64215087890625,294.1499938964844,269.8500061035156,269.27642822265625,271.4007873535156,269.8500061035156,291.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777762556448,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,0.0,60.0,-17.507205963134766,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73492431640625,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352600097656,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73583984375,0.0,0.0,0.000552165263798,292.64215087890625,294.1499938964844,269.8500061035156,269.27642822265625,271.4007873535156,269.8500061035156,291.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777762556448,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,0.0,60.0,-17.507205963134766,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275085449219,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72784423828125,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283935546875,0.0,0.0,0.0005528036272153,292.633544921875,294.1499938964844,269.8500061035156,269.27642822265625,271.3685913085937,269.8500061035156,291.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791378492489,2.6812957187871692e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,0.0,60.0,-17.515064239501953,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275085449219,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72784423828125,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283935546875,0.0,0.0,0.0005528036272153,292.633544921875,294.1499938964844,269.8500061035156,269.27642822265625,271.3685913085937,269.8500061035156,291.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791378492489,2.6812957187871692e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,0.0,60.0,-17.515064239501953,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203674316406,0.0,0.0,0.0001107778734876,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72003173828125,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203674316406,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7209167480469,0.0,0.0,0.0005533584044314,292.6248474121094,294.1499938964844,269.8500061035156,269.27642822265625,271.3370666503906,269.8500061035156,291.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951358478299884e-08,0.0011802943190559,-0.0695097669959068,0.0,0.0,0.0,0.0,60.0,-17.52330780029297,-0.0,-9.498614872427424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203674316406,0.0,0.0,0.0001107778734876,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72003173828125,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203674316406,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7209167480469,0.0,0.0,0.0005533584044314,292.6248474121094,294.1499938964844,269.8500061035156,269.27642822265625,271.3370666503906,269.8500061035156,291.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951358478299884e-08,0.0011802943190559,-0.0695097669959068,0.0,0.0,0.0,0.0,60.0,-17.52330780029297,-0.0,-9.498614872427424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128295898437,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124938964844,0.0,0.0,0.0001167259397334,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128295898437,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,0.0001167259397334,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0005536976386792,292.6161193847656,294.1499938964844,269.8500061035156,269.27642822265625,271.30615234375,269.8500061035156,291.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.70359787890584e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,0.0,60.0,-17.52711296081543,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128295898437,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124938964844,0.0,0.0,0.0001167259397334,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128295898437,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,0.0001167259397334,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0005536976386792,292.6161193847656,294.1499938964844,269.8500061035156,269.27642822265625,271.30615234375,269.8500061035156,291.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.70359787890584e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,0.0,60.0,-17.52711296081543,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70904541015625,0.0,0.0,0.0001108602882595,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7087097167969,0.0,0.0,0.0001167412192444,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70904541015625,0.0,0.0,8.62246670294553e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090759277344,0.0,0.0,0.0001167412192444,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095642089844,0.0,0.0,0.0005537701072171,292.6117248535156,294.1499938964844,269.8500061035156,269.27642822265625,271.2908935546875,269.8500061035156,291.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054054996256127e-08,0.0011811725562438,-0.0697769671678543,0.0,0.0,0.0,0.0,60.0,-17.52662467956543,-0.0,-9.512752541240844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052307128906,0.0,0.0,0.0001108589713112,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049255371094,0.0,0.0,0.0001167398295365,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052307128906,0.0,0.0,8.62236411194317e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70526123046875,0.0,0.0,0.0001167398295365,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70574951171875,0.0,0.0,0.0005537635297514,292.6072998046875,294.1499938964844,269.8500061035156,269.27642822265625,271.2758178710937,269.8500061035156,291.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811855947598,2.7052411866179682e-08,0.0011811585864052,-0.0697726905345916,0.0,0.0,0.0,0.0,60.0,-17.52376937866211,-0.0,-9.512525878108137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976013183594,0.0,0.0,0.0001108146971091,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.697265625,0.0,0.0,0.000116693212476,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69757080078125,0.0,0.0,8.618920401204377e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976013183594,0.0,0.0,0.000116693212476,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980895996094,0.0,0.0,0.0005535423406399,292.5984802246094,294.1499938964844,269.8500061035156,269.27642822265625,271.2461242675781,269.8500061035156,291.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807141127064,2.699723822274792e-08,0.0011806871043518,-0.0696291401982307,0.0,0.0,0.0,0.0,60.0,-17.51183319091797,-0.0,-9.504929465720124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976013183594,0.0,0.0,0.0001108146971091,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.697265625,0.0,0.0,0.000116693212476,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69757080078125,0.0,0.0,8.618920401204377e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976013183594,0.0,0.0,0.000116693212476,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980895996094,0.0,0.0,0.0005535423406399,292.5984802246094,294.1499938964844,269.8500061035156,269.27642822265625,271.2461242675781,269.8500061035156,291.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807141127064,2.699723822274792e-08,0.0011806871043518,-0.0696291401982307,0.0,0.0,0.0,0.0,60.0,-17.51183319091797,-0.0,-9.504929465720124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6898803710937,0.0,0.0,0.0001107266652979,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6895751953125,0.0,0.0,0.0001166005095001,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6898803710937,0.0,0.0,8.612073725089431e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6899108886719,0.0,0.0,0.0001166005095001,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903991699219,0.0,0.0,0.0005531026399694,292.5895690917969,294.1499938964844,269.8500061035156,269.27642822265625,271.2170715332031,269.8500061035156,291.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797761544585,2.6887535753417072e-08,0.0011797492625191,-0.0693437084555625,0.0,0.0,0.0,0.0,60.0,-17.491575241088867,-0.0,-9.489833985298901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6898803710937,0.0,0.0,0.0001107266652979,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6895751953125,0.0,0.0,0.0001166005095001,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6898803710937,0.0,0.0,8.612073725089431e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6899108886719,0.0,0.0,0.0001166005095001,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903991699219,0.0,0.0,0.0005531026399694,292.5895690917969,294.1499938964844,269.8500061035156,269.27642822265625,271.2170715332031,269.8500061035156,291.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797761544585,2.6887535753417072e-08,0.0011797492625191,-0.0693437084555625,0.0,0.0,0.0,0.0,60.0,-17.491575241088867,-0.0,-9.489833985298901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6821594238281,0.0,0.0,0.000110611465061,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,0.0001164792047347,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68212890625,0.0,0.0,8.603114110883325e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6821594238281,0.0,0.0,0.0001164792047347,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826477050781,0.0,0.0,0.0005525271990336,292.5806579589844,294.1499938964844,269.8500061035156,269.27642822265625,271.18865966796875,269.8500061035156,291.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785487877205,2.6743983028154616e-08,0.0011785221286118,-0.0689701735973358,0.0,0.0,0.0,0.0,60.0,-17.46579360961914,-0.0,-9.470097950270429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6821594238281,0.0,0.0,0.000110611465061,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,0.0001164792047347,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68212890625,0.0,0.0,8.603114110883325e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6821594238281,0.0,0.0,0.0001164792047347,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826477050781,0.0,0.0,0.0005525271990336,292.5806579589844,294.1499938964844,269.8500061035156,269.27642822265625,271.18865966796875,269.8500061035156,291.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785487877205,2.6743983028154616e-08,0.0011785221286118,-0.0689701735973358,0.0,0.0,0.0,0.0,60.0,-17.46579360961914,-0.0,-9.470097950270429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67437744140625,0.0,0.0,0.00011045440624,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0001163138076663,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6743469238281,0.0,0.0,8.590898505644873e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67437744140625,0.0,0.0,0.0001163138076663,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67486572265625,0.0,0.0,0.0005517426179721,292.5716857910156,294.1499938964844,269.8500061035156,269.27642822265625,271.160888671875,269.8500061035156,291.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768755502998,2.6548258702518985e-08,0.0011768490076065,-0.0684608444571495,0.0,0.0,0.0,0.0,60.0,-17.4345760345459,-0.0,-9.443222381833041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67437744140625,0.0,0.0,0.00011045440624,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0001163138076663,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6743469238281,0.0,0.0,8.590898505644873e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67437744140625,0.0,0.0,0.0001163138076663,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67486572265625,0.0,0.0,0.0005517426179721,292.5716857910156,294.1499938964844,269.8500061035156,269.27642822265625,271.160888671875,269.8500061035156,291.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768755502998,2.6548258702518985e-08,0.0011768490076065,-0.0684608444571495,0.0,0.0,0.0,0.0,60.0,-17.4345760345459,-0.0,-9.443222381833041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,0.000110356559162,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.670166015625,0.0,0.0,0.0001162107655545,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6704406738281,0.0,0.0,8.583287853980437e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,0.0001162107655545,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67095947265625,0.0,0.0,0.0005512538482435,292.56719970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.147216796875,269.8500061035156,291.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758330510929,2.6426324239992027e-08,0.0011758066248148,-0.0681435018777847,0.0,0.0,0.0,0.0,60.0,-17.416349411010742,-0.0,-9.426499048004189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6665344238281,0.0,0.0,0.0001102418173104,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662292480469,0.0,0.0,0.0001160899410024,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6665344238281,0.0,0.0,8.57436316437088e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66656494140625,0.0,0.0,0.0001160899410024,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6670227050781,0.0,0.0,0.0005506806774064,292.56268310546875,294.1499938964844,269.8500061035156,269.27642822265625,271.1336975097656,269.8500061035156,291.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746105737984,2.6283338172561344e-08,0.0011745842639356,-0.0677713528275489,0.0,0.0,0.0,0.0,60.0,-17.395790100097656,-0.0,-9.40690654260834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65869140625,0.0,0.0,0.0001099700239137,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65838623046875,0.0,0.0,0.0001158037266577,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65869140625,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.65869140625,0.0,0.0,0.0001158037266577,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591491699219,0.0,0.0,0.0005493230419233,292.5536499023437,294.1499938964844,269.8500061035156,269.27642822265625,271.1071472167969,269.8500061035156,291.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944645543063416e-08,0.0011716888984665,-0.0668897330760955,0.0,0.0,0.0,0.0,60.0,-17.347736358642578,-0.0,-9.360579866779517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65869140625,0.0,0.0,0.0001099700239137,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65838623046875,0.0,0.0,0.0001158037266577,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65869140625,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.65869140625,0.0,0.0,0.0001158037266577,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591491699219,0.0,0.0,0.0005493230419233,292.5536499023437,294.1499938964844,269.8500061035156,269.27642822265625,271.1071472167969,269.8500061035156,291.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944645543063416e-08,0.0011716888984665,-0.0668897330760955,0.0,0.0,0.0,0.0,60.0,-17.347736358642578,-0.0,-9.360579866779517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507873535156,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505126953125,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507873535156,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6508178710937,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512756347656,0.0,0.0,0.0005477432277984,292.5445861816406,294.1499938964844,269.8500061035156,269.27642822265625,271.08123779296875,269.8500061035156,291.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.555053413288989e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,0.0,60.0,-17.291837692260742,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507873535156,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505126953125,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507873535156,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6508178710937,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512756347656,0.0,0.0,0.0005477432277984,292.5445861816406,294.1499938964844,269.8500061035156,269.27642822265625,271.08123779296875,269.8500061035156,291.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.555053413288989e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,0.0,60.0,-17.291837692260742,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,0.0001093174214474,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426086425781,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429138183594,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6433410644531,0.0,0.0,0.0005460631800815,292.5355224609375,294.1499938964844,269.8500061035156,269.27642822265625,271.055908203125,269.8500061035156,291.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131422276558624e-08,0.0011647364590317,-0.0647722706198692,0.0,0.0,0.0,0.0,60.0,-17.23099136352539,-0.0,-9.249811228073669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,0.0001093174214474,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426086425781,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429138183594,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6433410644531,0.0,0.0,0.0005460631800815,292.5355224609375,294.1499938964844,269.8500061035156,269.27642822265625,271.055908203125,269.8500061035156,291.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131422276558624e-08,0.0011647364590317,-0.0647722706198692,0.0,0.0,0.0,0.0,60.0,-17.23099136352539,-0.0,-9.249811228073669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63494873046875,0.0,0.0,0.0001090006917365,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,0.0001147829752881,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63494873046875,0.0,0.0,8.477831579511985e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6349792480469,0.0,0.0,0.0001147829752881,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0005444810376502,292.52642822265625,294.1499938964844,269.8500061035156,269.27642822265625,271.0311279296875,269.8500061035156,291.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613867245614,2.473673532676912e-08,0.0011613619280979,-0.0637442842125892,0.0,0.0,0.0,0.0,60.0,-17.169557571411133,-0.0,-9.196288885959802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63494873046875,0.0,0.0,0.0001090006917365,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,0.0001147829752881,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63494873046875,0.0,0.0,8.477831579511985e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6349792480469,0.0,0.0,0.0001147829752881,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0005444810376502,292.52642822265625,294.1499938964844,269.8500061035156,269.27642822265625,271.0311279296875,269.8500061035156,291.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613867245614,2.473673532676912e-08,0.0011613619280979,-0.0637442842125892,0.0,0.0,0.0,0.0,60.0,-17.169557571411133,-0.0,-9.196288885959802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6309814453125,0.0,0.0,0.0001088655990315,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307067871094,0.0,0.0,0.0001146407157648,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6309814453125,0.0,0.0,8.467324369121343e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310119628906,0.0,0.0,0.0001146407157648,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314392089844,0.0,0.0,0.0005438062362372,292.5218811035156,294.1499938964844,269.8500061035156,269.27642822265625,271.0189819335937,269.8500061035156,291.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599471326917,2.4568393541812842e-08,0.0011599225690588,-0.0633057653903961,0.0,0.0,0.0,0.0,60.0,-17.141061782836914,-0.0,-9.173507464765865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6269836425781,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.626708984375,0.0,0.0,0.0001145114292739,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6269836425781,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62701416015625,0.0,0.0,0.0001145114292739,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62744140625,0.0,0.0,0.0005431929021142,292.517333984375,294.1499938964844,269.8500061035156,269.27642822265625,271.0069580078125,269.8500061035156,291.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.441539592723529e-08,0.0011586145265027,-0.062907189130783,0.0,0.0,0.0,0.0,60.0,-17.114774703979492,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61871337890625,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61944580078125,0.0,0.0,0.0005419639055617,292.5081787109375,294.1499938964844,269.8500061035156,269.27642822265625,270.9833984375,269.8500061035156,291.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084012091159,0.0,0.0,0.0,0.0,60.0,-17.064823150634766,-0.0,-9.111456478194668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61871337890625,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61944580078125,0.0,0.0,0.0005419639055617,292.5081787109375,294.1499938964844,269.8500061035156,269.27642822265625,270.9833984375,269.8500061035156,291.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084012091159,0.0,0.0,0.0,0.0,60.0,-17.064823150634766,-0.0,-9.111456478194668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109619140625,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107177734375,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109619140625,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109924316406,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114196777344,0.0,0.0,0.0005407328135333,292.4990234375,294.1499938964844,269.8500061035156,269.27642822265625,270.9603576660156,269.8500061035156,291.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801700166359296e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,0.0,60.0,-17.016033172607422,-0.0,-9.07010999640079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109619140625,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107177734375,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109619140625,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109924316406,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114196777344,0.0,0.0,0.0005407328135333,292.4990234375,294.1499938964844,269.8500061035156,269.27642822265625,270.9603576660156,269.8500061035156,291.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801700166359296e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,0.0,60.0,-17.016033172607422,-0.0,-9.07010999640079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
