time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43798828125,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385070800781,0.0,0.0,0.0005042816046625,292.303955078125,294.1499938964844,269.8500061035156,269.27642822265625,270.5808410644531,269.8500061035156,291.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,0.0,60.0,-15.693891525268556,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296875,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299011230469,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,0.000502337643411,292.294677734375,294.1499938964844,269.8500061035156,269.27642822265625,270.5670166015625,269.8500061035156,291.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224184496924865e-08,0.0010714805684983,-0.0363005697727203,0.0,0.0,0.0,0.0,60.0,-15.624200820922852,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296875,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299011230469,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,0.000502337643411,292.294677734375,294.1499938964844,269.8500061035156,269.27642822265625,270.5670166015625,269.8500061035156,291.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224184496924865e-08,0.0010714805684983,-0.0363005697727203,0.0,0.0,0.0,0.0,60.0,-15.624200820922852,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257202148437,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.425537109375,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257202148437,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257507324219,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4260559082031,0.0,0.0,0.0005013762856833,292.2900390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5602111816406,269.8500061035156,291.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984390534460545e-08,0.001069430145435,-0.0356733985245227,0.0,0.0,0.0,0.0,60.0,-15.589696884155272,-0.0,-7.797848411428276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42156982421875,0.0,0.0,0.0001001821365207,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4213562011719,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42156982421875,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42156982421875,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.421875,0.0,0.0,0.0005004305276088,292.285400390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5534973144531,269.8500061035156,291.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748486793474513e-08,0.001067413133569,-0.035056360065937,0.0,0.0,0.0,0.0,60.0,-15.555624961853027,-0.0,-7.768457521706298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4130554199219,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0004985699779354,292.276123046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5402526855469,269.8500061035156,291.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.3284400246504902e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,0.0,60.0,-15.488471031188965,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4130554199219,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0004985699779354,292.276123046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5402526855469,269.8500061035156,291.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.3284400246504902e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,0.0,60.0,-15.488471031188965,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047241210937,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,7.734804967185482e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052429199219,0.0,0.0,0.0004967608256265,292.266845703125,294.1499938964844,269.8500061035156,269.27642822265625,270.5273132324219,269.8500061035156,291.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,0.0,60.0,-15.42298984527588,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047241210937,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,7.734804967185482e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052429199219,0.0,0.0,0.0004967608256265,292.266845703125,294.1499938964844,269.8500061035156,269.27642822265625,270.5273132324219,269.8500061035156,291.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,0.0,60.0,-15.42298984527588,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3964233398437,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3969116210937,0.0,0.0,0.0004950041184201,292.257568359375,294.1499938964844,269.8500061035156,269.27642822265625,270.5146484375,269.8500061035156,291.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,0.0,60.0,-15.35910415649414,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3964233398437,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3969116210937,0.0,0.0,0.0004950041184201,292.257568359375,294.1499938964844,269.8500061035156,269.27642822265625,270.5146484375,269.8500061035156,291.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,0.0,60.0,-15.35910415649414,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880920410156,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885803222656,0.0,0.0,0.0004933038144372,292.248291015625,294.1499938964844,269.8500061035156,269.27642822265625,270.50225830078125,269.8500061035156,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,0.0,60.0,-15.297015190124512,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880920410156,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885803222656,0.0,0.0,0.0004933038144372,292.248291015625,294.1499938964844,269.8500061035156,269.27642822265625,270.50225830078125,269.8500061035156,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,0.0,60.0,-15.297015190124512,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839416503906,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843994140625,0.0,0.0,0.0004924758686684,292.2436828613281,294.1499938964844,269.8500061035156,269.27642822265625,270.4961853027344,269.8500061035156,291.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,0.0,60.0,-15.266717910766602,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.37994384765625,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797607421875,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37994384765625,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37994384765625,0.0,0.0,0.0001036481771734,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802490234375,0.0,0.0,0.0004916623583994,292.2390441894531,294.1499938964844,269.8500061035156,269.27642822265625,270.4901733398437,269.8500061035156,291.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,0.0,60.0,-15.23688793182373,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716125488281,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714294433594,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716125488281,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716125488281,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719177246094,0.0,0.0,0.0004900794592685,292.2297668457031,294.1499938964844,269.8500061035156,269.27642822265625,270.47833251953125,269.8500061035156,291.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,0.0,60.0,-15.17857265472412,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716125488281,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714294433594,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716125488281,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716125488281,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719177246094,0.0,0.0,0.0004900794592685,292.2297668457031,294.1499938964844,269.8500061035156,269.27642822265625,270.47833251953125,269.8500061035156,291.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,0.0,60.0,-15.17857265472412,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36328125,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36309814453125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36328125,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36328125,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,0.0004885583766736,292.22052001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.4667358398437,269.8500061035156,291.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,0.0,60.0,-15.122255325317385,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36328125,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36309814453125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36328125,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36328125,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,0.0004885583766736,292.22052001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.4667358398437,269.8500061035156,291.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,0.0,60.0,-15.122255325317385,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,9.751361358212308e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.354736328125,0.0,0.0,0.0001026865284075,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,7.584392005810514e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549499511719,0.0,0.0,0.0001026865284075,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.355224609375,0.0,0.0,0.0004871006822213,292.2112731933594,294.1499938964844,269.8500061035156,269.27642822265625,270.4554138183594,269.8500061035156,291.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389940580353,1.0423666374492768e-08,0.0010389836970716,-0.0263559930026531,0.0,0.0,0.0,0.0,60.0,-15.067965507507324,-0.0,-7.360119269606002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,9.751361358212308e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.354736328125,0.0,0.0,0.0001026865284075,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,7.584392005810514e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549499511719,0.0,0.0,0.0001026865284075,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.355224609375,0.0,0.0,0.0004871006822213,292.2112731933594,294.1499938964844,269.8500061035156,269.27642822265625,270.4554138183594,269.8500061035156,291.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389940580353,1.0423666374492768e-08,0.0010389836970716,-0.0263559930026531,0.0,0.0,0.0,0.0,60.0,-15.067965507507324,-0.0,-7.360119269606002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465881347656,0.0,0.0,9.723411494633184e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,0.00010239220137,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465881347656,0.0,0.0,7.562653627246618e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465881347656,0.0,0.0,0.00010239220137,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,0.0004857045423705,292.2019958496094,294.1499938964844,269.8500061035156,269.27642822265625,270.4443054199219,269.8500061035156,291.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360160376876,1.007543470876726e-08,0.0010360059095546,-0.0254443679004907,0.0,0.0,0.0,0.0,60.0,-15.01552391052246,-0.0,-7.317988348631843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465881347656,0.0,0.0,9.723411494633184e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,0.00010239220137,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465881347656,0.0,0.0,7.562653627246618e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465881347656,0.0,0.0,0.00010239220137,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,0.0004857045423705,292.2019958496094,294.1499938964844,269.8500061035156,269.27642822265625,270.4443054199219,269.8500061035156,291.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360160376876,1.007543470876726e-08,0.0010360059095546,-0.0254443679004907,0.0,0.0,0.0,0.0,60.0,-15.01552391052246,-0.0,-7.317988348631843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424072265625,0.0,0.0,9.70989276538603e-05,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422241210937,0.0,0.0,0.0001022498472593,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424072265625,0.0,0.0,7.552139140898362e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424072265625,0.0,0.0,0.0001022498472593,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,0.0004850292461924,292.1973876953125,294.1499938964844,269.8500061035156,269.27642822265625,270.4388427734375,269.8500061035156,291.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345755144953,9.907003217790589e-09,0.001034565619193,-0.0250034146010875,0.0,0.0,0.0,0.0,60.0,-14.990145683288574,-0.0,-7.29765403661986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382263183594,0.0,0.0,9.696710912976414e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380432128906,0.0,0.0,0.00010211103654,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382263183594,0.0,0.0,7.541886589024216e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382263183594,0.0,0.0,0.00010211103654,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,0.0004843708011321,292.1927490234375,294.1499938964844,269.8500061035156,269.27642822265625,270.4334411621094,269.8500061035156,290.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331710800528,9.74277014620384e-09,0.0010331613011658,-0.0245734360069036,0.0,0.0,0.0,0.0,60.0,-14.965276718139648,-0.0,-7.277853342202435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298645019531,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296813964844,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298645019531,0.0,0.0,7.522095984313637e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298645019531,0.0,0.0,0.0001018430994008,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33013916015625,0.0,0.0,0.0004830998077522,292.1835021972656,294.1499938964844,269.8500061035156,269.27642822265625,270.4228210449219,269.8500061035156,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.023743437603116,0.0,0.0,0.0,0.0,60.0,-14.916919708251951,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298645019531,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296813964844,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298645019531,0.0,0.0,7.522095984313637e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298645019531,0.0,0.0,0.0001018430994008,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33013916015625,0.0,0.0,0.0004830998077522,292.1835021972656,294.1499938964844,269.8500061035156,269.27642822265625,270.4228210449219,269.8500061035156,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.023743437603116,0.0,0.0,0.0,0.0,60.0,-14.916919708251951,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.050000000745058,9.647352271713316e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213195800781,0.0,0.050000000745058,0.0001015912712318,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.050000000745058,7.5034964538645e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3215026855469,0.0,0.050000000745058,0.0001015912712318,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3217468261719,0.0,0.050000000745058,0.0004819052410311,292.1742248535156,291.1499938964844,269.8500061035156,269.27642822265625,270.41241455078125,269.8500366210937,290.9765930175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279120178893,9.127813171971866e-09,0.0010279028210788,-0.0229633077979087,0.0,0.0,0.0,0.0,60.0,-14.870882987976074,-0.0,-7.203951213341497e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.050000000745058,9.647352271713316e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213195800781,0.0,0.050000000745058,0.0001015912712318,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.050000000745058,7.5034964538645e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3215026855469,0.0,0.050000000745058,0.0001015912712318,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3217468261719,0.0,0.050000000745058,0.0004819052410311,292.1742248535156,291.1499938964844,269.8500061035156,269.27642822265625,270.41241455078125,269.8500366210937,290.9765930175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279120178893,9.127813171971866e-09,0.0010279028210788,-0.0229633077979087,0.0,0.0,0.0,0.0,60.0,-14.870882987976074,-0.0,-7.203951213341497e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147033691406,0.6184346675872803,0.050000000745058,0.0408891290426254,291.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.6184346675872803,0.050000000745058,0.0430582240223884,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147033691406,0.6184346675872803,0.050000000745058,0.0318026579916477,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147033691406,0.6184346675872803,0.050000000745058,0.0430582240223884,292.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147644042969,0.6184346675872803,0.050000000745058,0.2042496651411056,291.25830078125,291.1499938964844,269.850341796875,269.2768859863281,284.5989074707031,287.7673645019531,290.7887878417969,1.0,0.1146341487765312,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4356332123279571,0.0188468620181083,0.4167863428592682,-0.0929864272475242,0.0,0.0,0.0,0.0,60.0,-635.9395751953125,-0.0,13.428581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.57037353515625,0.607500433921814,0.050000000745058,0.0453327931463718,291.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.57037353515625,0.607500433921814,0.050000000745058,0.0477376170456409,291.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.57037353515625,0.607500433921814,0.050000000745058,0.0352588407695293,291.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.57037353515625,0.607500433921814,0.050000000745058,0.0477376170456409,292.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57037353515625,0.607500433921814,0.050000000745058,0.2264467030763626,290.4952087402344,291.1499938964844,269.8513488769531,269.2782592773437,286.5942077636719,292.1038513183594,290.168701171875,1.0,0.1291850358247757,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4830284416675567,0.0880809873342514,0.3949474394321441,-0.0343817211687564,0.0,0.0,0.0,0.3303076028823852,60.0,-1079.8634033203125,-0.0,19.037736892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.5411038994789124,0.050000000745058,0.045877881348133,291.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.5411038994789124,0.050000000745058,0.0483116172254085,291.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.5411038994789124,0.050000000745058,0.0356827937066555,291.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.5411038994789124,0.050000000745058,0.0483116172254085,292.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.5411038994789124,0.050000000745058,0.2291695028543472,289.382080078125,291.1499938964844,269.855224609375,269.2836303710937,283.263916015625,292.29498291015625,289.0382995605469,1.0,0.1533115804195404,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4888388812541961,0.2011761665344238,0.2876627147197723,0.0768167003989219,0.0,0.0,0.0,10.533753395080566,60.0,-1757.2244873046875,-0.0,27.87241744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.5411038994789124,0.050000000745058,0.045877881348133,291.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.5411038994789124,0.050000000745058,0.0483116172254085,291.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.5411038994789124,0.050000000745058,0.0356827937066555,291.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.5411038994789124,0.050000000745058,0.0483116172254085,292.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.5411038994789124,0.050000000745058,0.2291695028543472,289.382080078125,291.1499938964844,269.855224609375,269.2836303710937,283.263916015625,292.29498291015625,289.0382995605469,1.0,0.1533115804195404,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4888388812541961,0.2011761665344238,0.2876627147197723,0.0768167003989219,0.0,0.0,0.0,10.533753395080566,60.0,-1757.2244873046875,-0.0,27.87241744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.5205579400062561,0.050000000745058,0.0460625812411308,291.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.5205579400062561,0.050000000745058,0.0485061146318912,291.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.5205579400062561,0.050000000745058,0.035826452076435,291.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.5205579400062561,0.050000000745058,0.0485061146318912,292.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.5205579400062561,0.050000000745058,0.2300921231508255,288.66534423828125,291.1499938964844,269.85809326171875,269.2875671386719,282.8668518066406,292.2896728515625,288.3045959472656,1.0,0.163566380739212,1.0,1.0,0.9900009036064148,1.0,-0.4908069968223572,0.2074181586503982,0.2833888232707977,0.0825094953179359,0.0,0.0,0.0,15.46994972229004,60.0,-1878.5550537109373,-0.0,32.157310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8246765136719,297.1499938964844,293.1499938964844,0.0004203481075819,-22.408906936645508,288.2658996582031,0.5058196783065796,0.050000000745058,0.0462381839752197,291.56787109375,297.1499938964844,293.1499938964844,0.0004084885295014,-21.17742347717285,288.1773986816406,0.5058196783065796,0.050000000745058,0.0486910343170166,291.8485412597656,297.1499938964844,293.1499938964844,0.0005045121069997,-31.317495346069336,288.44110107421875,0.5058196783065796,0.050000000745058,0.0359630323946476,291.79522705078125,297.1499938964844,293.1499938964844,0.0005448991432785,-48.8388900756836,288.48956298828125,0.5058196783065796,0.050000000745058,0.0486910343170166,292.279541015625,297.1499938964844,293.1499938964844,0.0003843236190732,-78.54987335205078,288.17926025390625,0.5058196783065796,0.050000000745058,0.2309693098068237,287.98614501953125,291.1499938964844,269.8615417480469,269.29229736328125,282.8216857910156,292.281982421875,287.6812744140625,1.0,0.1727035790681839,0.9991989731788636,0.9991989731788636,0.992000699043274,1.0,-0.4926781952381134,0.2083382308483123,0.284339964389801,0.082918643951416,0.0,0.0,0.0,20.16538429260254,60.0,-1779.4549560546875,-0.0,36.265892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281220,291.8104858398437,297.1499938964844,293.1499938964844,0.0010306598851457,-90.9473114013672,288.38201904296875,0.486173003911972,0.050000000745058,0.046554610133171,291.5681457519531,297.1499938964844,293.1499938964844,0.0010756400879472,-99.95158386230467,288.4305114746094,0.486173003911972,0.050000000745058,0.0490242466330528,291.8340148925781,297.1499938964844,293.1499938964844,0.001131621771492,-77.66606140136719,288.5419921875,0.486173003911972,0.050000000745058,0.0362091399729251,291.7816467285156,297.1499938964844,293.1499938964844,0.0011899820528924,-110.57656860351562,288.6274108886719,0.486173003911972,0.050000000745058,0.0490242466330528,292.2654113769531,297.1499938964844,293.1499938964844,0.0007258094265125,-319.9267578125,287.9576416015625,0.486173003911972,0.050000000745058,0.2325499206781387,286.90728759765625,291.1499938964844,269.8700866699219,269.30401611328125,282.8170471191406,292.2673645019531,286.673583984375,1.0,0.1879535615444183,0.9975969195365906,0.9975969195365906,0.996000349521637,1.0,-0.4960499703884125,0.2097441256046295,0.2863058447837829,0.0833786576986312,0.0,0.0,1.0,28.62607955932617,60.0,-1432.153564453125,-1077.79541015625,43.74616241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,4415.1201171875,18000.0,0.0,0.0,0.0063067469745874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540667399764061,0.054067812860012,-1.0709983371270937e-06,0.0,6.400546226359438e-06,0.0,0.0,0.5655604004859924,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8104858398437,297.1499938964844,293.1499938964844,0.0010306598851457,-90.9473114013672,288.38201904296875,0.486173003911972,0.050000000745058,0.046554610133171,291.5681457519531,297.1499938964844,293.1499938964844,0.0010756400879472,-99.95158386230467,288.4305114746094,0.486173003911972,0.050000000745058,0.0490242466330528,291.8340148925781,297.1499938964844,293.1499938964844,0.001131621771492,-77.66606140136719,288.5419921875,0.486173003911972,0.050000000745058,0.0362091399729251,291.7816467285156,297.1499938964844,293.1499938964844,0.0011899820528924,-110.57656860351562,288.6274108886719,0.486173003911972,0.050000000745058,0.0490242466330528,292.2654113769531,297.1499938964844,293.1499938964844,0.0007258094265125,-319.9267578125,287.9576416015625,0.486173003911972,0.050000000745058,0.2325499206781387,286.90728759765625,291.1499938964844,269.8700866699219,269.30401611328125,282.8170471191406,292.2673645019531,286.673583984375,1.0,0.1879535615444183,0.9975969195365906,0.9975969195365906,0.996000349521637,1.0,-0.4960499703884125,0.2097441256046295,0.2863058447837829,0.0833786576986312,0.0,0.0,1.0,28.62607955932617,60.0,-1432.153564453125,-1077.79541015625,43.74616241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,4415.1201171875,18000.0,0.0,0.0,0.0063067469745874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540667399764061,0.054067812860012,-1.0709983371270937e-06,0.0,6.400546226359438e-06,0.0,0.0,0.5655604004859924,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8045959472656,297.1499938964844,293.1499938964844,0.00165899656713,-146.6691131591797,289.1254577636719,0.4717252850532532,0.050000000745058,0.0468193031847476,291.5702819824219,297.1499938964844,293.1499938964844,0.0017851960146799,-166.19773864746094,289.302490234375,0.4717252850532532,0.050000000745058,0.0493029803037643,291.8267822265625,297.1499938964844,293.1499938964844,0.0017515708459541,-120.44116973876952,289.2716064453125,0.4717252850532532,0.050000000745058,0.0364150144159793,291.7746276855469,297.1499938964844,293.1499938964844,0.0018297748174518,-170.34742736816406,289.3888854980469,0.4717252850532532,0.050000000745058,0.0493029803037643,292.257080078125,297.1499938964844,293.1499938964844,0.0011836163466796,-522.707763671875,288.4217834472656,0.4717252850532532,0.050000000745058,0.23387211561203,286.6879272460937,291.1499938964844,269.8807373046875,269.318603515625,282.81671142578125,292.2577209472656,286.8033752441406,1.0,0.1997485905885696,0.9959948658943176,0.9959948658943176,1.0,1.0,-0.4988705515861511,0.2109190374612808,0.2879515290260315,0.0837301835417747,0.0,0.0,1.0,35.70327377319336,60.0,160.01797485351562,-2570.15283203125,50.07928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07684326171875,292.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,9218.4091796875,19080.0,0.0,0.0,0.0874770209193229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751913547515868,0.9751992225646972,-7.85966585681308e-06,0.0,8.877805521478876e-05,0.0,0.0,103.1791763305664,0.0,0.0,0.0,0.5639978051185608,4.0,0.0,1.0
281400,291.8045959472656,297.1499938964844,293.1499938964844,0.00165899656713,-146.6691131591797,289.1254577636719,0.4717252850532532,0.050000000745058,0.0468193031847476,291.5702819824219,297.1499938964844,293.1499938964844,0.0017851960146799,-166.19773864746094,289.302490234375,0.4717252850532532,0.050000000745058,0.0493029803037643,291.8267822265625,297.1499938964844,293.1499938964844,0.0017515708459541,-120.44116973876952,289.2716064453125,0.4717252850532532,0.050000000745058,0.0364150144159793,291.7746276855469,297.1499938964844,293.1499938964844,0.0018297748174518,-170.34742736816406,289.3888854980469,0.4717252850532532,0.050000000745058,0.0493029803037643,292.257080078125,297.1499938964844,293.1499938964844,0.0011836163466796,-522.707763671875,288.4217834472656,0.4717252850532532,0.050000000745058,0.23387211561203,286.6879272460937,291.1499938964844,269.8807373046875,269.318603515625,282.81671142578125,292.2577209472656,286.8033752441406,1.0,0.1997485905885696,0.9959948658943176,0.9959948658943176,1.0,1.0,-0.4988705515861511,0.2109190374612808,0.2879515290260315,0.0837301835417747,0.0,0.0,1.0,35.70327377319336,60.0,160.01797485351562,-2570.15283203125,50.07928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07684326171875,292.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,9218.4091796875,19080.0,0.0,0.0,0.0874770209193229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751913547515868,0.9751992225646972,-7.85966585681308e-06,0.0,8.877805521478876e-05,0.0,0.0,103.1791763305664,0.0,0.0,0.0,0.5639978051185608,4.0,0.0,1.0
