time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281460,291.81170654296875,297.1499938964844,293.1499938964844,0.0021376200020313,-187.0836639404297,290.1854553222656,0.4586713314056396,0.050000000745058,0.0470331907272338,291.579833984375,297.1499938964844,293.1499938964844,0.0023452672176063,-216.1239013671875,290.4844970703125,0.4586713314056396,0.050000000745058,0.0495282150804996,291.8307800292969,297.1499938964844,293.1499938964844,0.0022273806389421,-151.6144256591797,290.3238220214844,0.4586713314056396,0.050000000745058,0.0365813709795475,291.77783203125,297.1499938964844,293.1499938964844,0.0023258570581674,-214.337890625,290.4700927734375,0.4586713314056396,0.050000000745058,0.0495282150804996,292.2593078613281,297.1499938964844,293.1499938964844,0.0015150217805057,-662.377197265625,289.2633361816406,0.4586713314056396,0.050000000745058,0.2349405288696289,287.0250244140625,291.1499938964844,269.8932800292969,269.3358459472656,282.8203125,292.2585754394531,287.0899658203125,1.0,0.2087583243846893,0.9963744282722472,0.9963744282722472,1.0,1.0,-0.5011497735977173,0.2119400054216385,0.2892097234725952,0.0840550288558006,0.0,0.0,1.0,41.42179107666016,48.0,444.927001953125,-2952.9853515625,55.247188568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1815490722656,293.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,16068.0380859375,19080.0,0.0,0.0,0.1548786610364914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2892708778381348,1.289284586906433,-1.372759015794145e-05,0.0,0.0001571821485413,0.0,0.0,238.2801818847656,0.0,0.0,0.0,0.7089133262634277,4.0,0.0,1.0
281520,291.81170654296875,297.1499938964844,293.1499938964844,0.0021376200020313,-187.0836639404297,290.1854553222656,0.4586713314056396,0.050000000745058,0.0470331907272338,291.579833984375,297.1499938964844,293.1499938964844,0.0023452672176063,-216.1239013671875,290.4844970703125,0.4586713314056396,0.050000000745058,0.0495282150804996,291.8307800292969,297.1499938964844,293.1499938964844,0.0022273806389421,-151.6144256591797,290.3238220214844,0.4586713314056396,0.050000000745058,0.0365813709795475,291.77783203125,297.1499938964844,293.1499938964844,0.0023258570581674,-214.337890625,290.4700927734375,0.4586713314056396,0.050000000745058,0.0495282150804996,292.2593078613281,297.1499938964844,293.1499938964844,0.0015150217805057,-662.377197265625,289.2633361816406,0.4586713314056396,0.050000000745058,0.2349405288696289,287.0250244140625,291.1499938964844,269.8932800292969,269.3358459472656,282.8203125,292.2585754394531,287.0899658203125,1.0,0.2087583243846893,0.9963744282722472,0.9963744282722472,1.0,1.0,-0.5011497735977173,0.2119400054216385,0.2892097234725952,0.0840550288558006,0.0,0.0,1.0,41.42179107666016,48.0,444.927001953125,-2952.9853515625,55.247188568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1815490722656,293.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,16068.0380859375,19080.0,0.0,0.0,0.1548786610364914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2892708778381348,1.289284586906433,-1.372759015794145e-05,0.0,0.0001571821485413,0.0,0.0,238.2801818847656,0.0,0.0,0.0,0.7089133262634277,4.0,0.0,1.0
281580,291.8256225585937,297.1499938964844,293.1499938964844,0.0025593868922442,-221.4193572998047,291.1261291503906,0.4548078179359436,0.050000000745058,0.0470984503626823,291.5933837890625,297.1499938964844,293.1499938964844,0.0028479131869971,-259.3162841796875,291.5428161621094,0.4548078179359436,0.050000000745058,0.0495969355106353,291.8413391113281,297.1499938964844,293.1499938964844,0.0026487198192626,-178.20382690429688,291.26129150390625,0.4548078179359436,0.050000000745058,0.036632128059864,291.7871398925781,297.1499938964844,293.1499938964844,0.0027673649601638,-252.0272979736328,291.4358215332031,0.4548078179359436,0.050000000745058,0.0495969355106353,292.2680053710937,297.1499938964844,293.1499938964844,0.0018041558796539,-779.9397583007812,290.0110778808594,0.4548078179359436,0.050000000745058,0.2352665215730667,287.35552978515625,291.1499938964844,269.9075927734375,269.35546875,282.8284912109375,292.26641845703125,287.46270751953125,1.0,0.2109447717666626,0.9967539310455322,0.9967539310455322,1.0,1.0,-0.5018454790115356,0.2122846990823745,0.2895607948303222,0.0840939953923225,0.0,0.0,1.0,43.1656494140625,36.0,670.6033935546875,-3501.6796875,56.83220291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1972351074219,295.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18218.794921875,19080.0,0.0,0.0,0.2068066149950027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728498220443726,1.3728653192520142,-1.55650959641207e-05,0.0,0.0002098824188578,0.0,0.0,287.6900634765625,0.0,0.0,0.0,0.7508702278137207,4.0,0.0,1.0
281640,291.8256225585937,297.1499938964844,293.1499938964844,0.0025593868922442,-221.4193572998047,291.1261291503906,0.4548078179359436,0.050000000745058,0.0470984503626823,291.5933837890625,297.1499938964844,293.1499938964844,0.0028479131869971,-259.3162841796875,291.5428161621094,0.4548078179359436,0.050000000745058,0.0495969355106353,291.8413391113281,297.1499938964844,293.1499938964844,0.0026487198192626,-178.20382690429688,291.26129150390625,0.4548078179359436,0.050000000745058,0.036632128059864,291.7871398925781,297.1499938964844,293.1499938964844,0.0027673649601638,-252.0272979736328,291.4358215332031,0.4548078179359436,0.050000000745058,0.0495969355106353,292.2680053710937,297.1499938964844,293.1499938964844,0.0018041558796539,-779.9397583007812,290.0110778808594,0.4548078179359436,0.050000000745058,0.2352665215730667,287.35552978515625,291.1499938964844,269.9075927734375,269.35546875,282.8284912109375,292.26641845703125,287.46270751953125,1.0,0.2109447717666626,0.9967539310455322,0.9967539310455322,1.0,1.0,-0.5018454790115356,0.2122846990823745,0.2895607948303222,0.0840939953923225,0.0,0.0,1.0,43.1656494140625,36.0,670.6033935546875,-3501.6796875,56.83220291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1972351074219,295.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18218.794921875,19080.0,0.0,0.0,0.2068066149950027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728498220443726,1.3728653192520142,-1.55650959641207e-05,0.0,0.0002098824188578,0.0,0.0,287.6900634765625,0.0,0.0,0.0,0.7508702278137207,4.0,0.0,1.0
281700,291.8346252441406,297.1499938964844,293.1499938964844,0.0027431289199739,-235.31350708007807,291.6166381835937,0.4558039307594299,0.050000000745058,0.0470812879502773,291.6012878417969,297.1499938964844,293.1499938964844,0.0030718625057488,-277.2406311035156,292.0890808105469,0.4558039307594299,0.050000000745058,0.0495788604021072,291.8485717773437,297.1499938964844,293.1499938964844,0.0028329286724328,-188.9766845703125,291.7509765625,0.4558039307594299,0.050000000745058,0.0366187766194343,291.79364013671875,297.1499938964844,293.1499938964844,0.0029614891391247,-267.3780212402344,291.9385681152344,0.4558039307594299,0.050000000745058,0.0495788604021072,292.2743225097656,297.1499938964844,293.1499938964844,0.001927958568558,-826.6597900390625,290.41845703125,0.4558039307594299,0.050000000745058,0.2351807802915573,287.5941772460937,291.1499938964844,269.91534423828125,269.3661499023437,282.8341369628906,292.2723693847656,287.7275085449219,1.0,0.210081085562706,0.9969437122344972,0.9969437122344972,1.0,1.0,-0.5016626715660095,0.2122301161289215,0.2894325852394104,0.0840154588222503,0.0,0.0,1.0,42.7059326171875,36.0,797.9198608398438,-3827.468017578125,56.41402053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4350891113281,296.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18624.921875,20160.0,0.0,0.0,0.2271137237548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3880670070648191,1.3880828619003296,-1.591206637385767e-05,0.0,0.0002304915542481,0.0,0.0,297.3631286621094,0.0,0.0,0.0,0.7735055088996887,4.0,0.0,1.0
281760,291.8448486328125,297.1499938964844,293.1499938964844,0.0029092943295836,-246.9866943359375,292.12353515625,0.4584028124809265,0.050000000745058,0.0470376163721084,291.6098327636719,297.1499938964844,293.1499938964844,0.0032782540656626,-292.6570739746094,292.6492614746094,0.4584028124809265,0.050000000745058,0.049532875418663,291.85699462890625,297.1499938964844,293.1499938964844,0.0029999681282788,-198.03414916992188,292.2574157714844,0.4584028124809265,0.050000000745058,0.0365848131477832,291.80126953125,297.1499938964844,293.1499938964844,0.0031383500900119,-280.3475646972656,292.45721435546875,0.4584028124809265,0.050000000745058,0.049532875418663,292.2818603515625,297.1499938964844,293.1499938964844,0.0020382674410939,-865.2400512695312,290.8518371582031,0.4584028124809265,0.050000000745058,0.2349626272916793,287.88592529296875,291.1499938964844,269.9234924316406,269.3773193359375,282.8406982421875,292.279541015625,288.0454406738281,1.0,0.2081272304058075,0.9971432685852052,0.9971432685852052,1.0,1.0,-0.5011973977088928,0.2120547741651535,0.2891426384449005,0.0838849991559982,0.0,0.0,1.0,41.5373649597168,25.0,931.3587646484376,-4183.0634765625,55.35227584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7724914550781,298.0712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,19581.185546875,20160.0,0.0,0.0,0.243842601776123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4232548475265503,1.423271656036377,-1.672904363658745e-05,0.0,0.0002474692300893,0.0,0.0,320.55615234375,0.0,0.0,0.0,0.7779058814048767,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.003188555361703,-263.63916015625,293.178955078125,0.4673247039318084,0.050000000745058,0.0468944981694221,291.6287536621094,297.1499938964844,293.1499938964844,0.0036374137271195,-315.8285217285156,293.8023986816406,0.4673247039318084,0.050000000745058,0.0493821650743484,291.8771667480469,297.1499938964844,293.1499938964844,0.0032820010092109,-210.96731567382807,293.3126525878906,0.4673247039318084,0.050000000745058,0.0364734977483749,291.81951904296875,297.1499938964844,293.1499938964844,0.0034395542461425,-299.0738525390625,293.5340270996094,0.4673247039318084,0.050000000745058,0.0493821650743484,292.3002319335937,297.1499938964844,293.1499938964844,0.0022186143323779,-918.1218872070312,291.7903137207031,0.4673247039318084,0.050000000745058,0.2342477291822433,288.6216125488281,291.1499938964844,269.9408264160156,269.4010925292969,282.8563232421875,292.2972717285156,288.828125,1.0,0.2018551230430603,0.9975423812866212,0.9975423812866212,1.0,1.0,-0.499672532081604,0.2114502787590026,0.2882222533226013,0.0835137814283371,0.0,0.0,1.0,37.7086181640625,25.0,1184.3065185546875,-4914.0029296875,51.886695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6016540527344,300.7864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,20003.138671875,20160.0,0.0,0.0,0.2674398720264435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438507914543152,1.4385250806808472,-1.7089536413550377e-05,0.0,0.0002714174624998,0.0,0.0,330.9732971191406,0.0,0.0,0.0,0.7855473756790161,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.003188555361703,-263.63916015625,293.178955078125,0.4673247039318084,0.050000000745058,0.0468944981694221,291.6287536621094,297.1499938964844,293.1499938964844,0.0036374137271195,-315.8285217285156,293.8023986816406,0.4673247039318084,0.050000000745058,0.0493821650743484,291.8771667480469,297.1499938964844,293.1499938964844,0.0032820010092109,-210.96731567382807,293.3126525878906,0.4673247039318084,0.050000000745058,0.0364734977483749,291.81951904296875,297.1499938964844,293.1499938964844,0.0034395542461425,-299.0738525390625,293.5340270996094,0.4673247039318084,0.050000000745058,0.0493821650743484,292.3002319335937,297.1499938964844,293.1499938964844,0.0022186143323779,-918.1218872070312,291.7903137207031,0.4673247039318084,0.050000000745058,0.2342477291822433,288.6216125488281,291.1499938964844,269.9408264160156,269.4010925292969,282.8563232421875,292.2972717285156,288.828125,1.0,0.2018551230430603,0.9975423812866212,0.9975423812866212,1.0,1.0,-0.499672532081604,0.2114502787590026,0.2882222533226013,0.0835137814283371,0.0,0.0,1.0,37.7086181640625,25.0,1184.3065185546875,-4914.0029296875,51.886695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6016540527344,300.7864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,20003.138671875,20160.0,0.0,0.0,0.2674398720264435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438507914543152,1.4385250806808472,-1.7089536413550377e-05,0.0,0.0002714174624998,0.0,0.0,330.9732971191406,0.0,0.0,0.0,0.7855473756790161,4.0,0.0,1.0
281940,291.89678955078125,297.1499938964844,293.1499938964844,0.0034043216146528,-272.3302001953125,294.2641906738281,0.4738061726093292,0.050000000745058,0.0467823706567287,291.64990234375,297.1499938964844,293.1499938964844,0.0039314008317887,-329.7179870605469,294.97088623046875,0.4738061726093292,0.050000000745058,0.0492640882730484,291.9010925292969,297.1499938964844,293.1499938964844,0.0035016962792724,-217.73306274414065,294.3982849121094,0.4738061726093292,0.050000000745058,0.0363862887024879,291.8412475585937,297.1499938964844,293.1499938964844,0.0036776596680283,-309.18975830078125,294.6368713378906,0.4738061726093292,0.050000000745058,0.0492640882730484,292.322509765625,297.1499938964844,293.1499938964844,0.0023512688931077,-942.4037475585938,292.7985534667969,0.4738061726093292,0.050000000745058,0.233687624335289,289.5284423828125,291.1499938964844,269.9594421386719,269.4266662597656,282.87469482421875,292.3189697265625,289.7720947265625,1.0,0.1971707195043563,0.9979414343833924,0.9979414343833924,1.0,1.0,-0.498477578163147,0.2109878361225128,0.2874897420406341,0.0832015872001648,0.0,0.0,1.0,34.70858383178711,25.0,1393.418212890625,-5644.150390625,49.185394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4454345703125,303.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,20117.630859375,21240.0,0.0,0.0,0.2794719636440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426188468933103,1.442636013031006,-1.7187350749736652e-05,0.0,0.0002836284984368,0.0,0.0,333.8189392089844,0.0,0.0,0.0,0.8026067018508911,4.0,0.0,1.0
282000,291.89678955078125,297.1499938964844,293.1499938964844,0.0034043216146528,-272.3302001953125,294.2641906738281,0.4738061726093292,0.050000000745058,0.0467823706567287,291.64990234375,297.1499938964844,293.1499938964844,0.0039314008317887,-329.7179870605469,294.97088623046875,0.4738061726093292,0.050000000745058,0.0492640882730484,291.9010925292969,297.1499938964844,293.1499938964844,0.0035016962792724,-217.73306274414065,294.3982849121094,0.4738061726093292,0.050000000745058,0.0363862887024879,291.8412475585937,297.1499938964844,293.1499938964844,0.0036776596680283,-309.18975830078125,294.6368713378906,0.4738061726093292,0.050000000745058,0.0492640882730484,292.322509765625,297.1499938964844,293.1499938964844,0.0023512688931077,-942.4037475585938,292.7985534667969,0.4738061726093292,0.050000000745058,0.233687624335289,289.5284423828125,291.1499938964844,269.9594421386719,269.4266662597656,282.87469482421875,292.3189697265625,289.7720947265625,1.0,0.1971707195043563,0.9979414343833924,0.9979414343833924,1.0,1.0,-0.498477578163147,0.2109878361225128,0.2874897420406341,0.0832015872001648,0.0,0.0,1.0,34.70858383178711,25.0,1393.418212890625,-5644.150390625,49.185394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4454345703125,303.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,20117.630859375,21240.0,0.0,0.0,0.2794719636440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426188468933103,1.442636013031006,-1.7187350749736652e-05,0.0,0.0002836284984368,0.0,0.0,333.8189392089844,0.0,0.0,0.0,0.8026067018508911,4.0,0.0,1.0
282060,291.9280090332031,297.1499938964844,293.1499938964844,0.0035564086865633,-273.7401733398437,295.3494873046875,0.4783293008804321,0.050000000745058,0.0466998293995857,291.673095703125,297.1499938964844,293.1499938964844,0.0041565676219761,-334.8609619140625,296.1219177246094,0.4783293008804321,0.050000000745058,0.0491771697998046,291.9281616210937,297.1499938964844,293.1499938964844,0.0036582197062671,-218.8295440673828,295.4839172363281,0.4783293008804321,0.050000000745058,0.0363220907747745,291.8658447265625,297.1499938964844,293.1499938964844,0.0038509832229465,-311.3389587402344,295.73492431640625,0.4783293008804321,0.050000000745058,0.0491771697998046,292.3480224609375,297.1499938964844,293.1499938964844,0.0024377214722335,-941.0241088867188,293.8453369140625,0.4783293008804321,0.050000000745058,0.2332753092050552,290.5655212402344,291.1499938964844,269.9791564941406,269.4537048339844,282.8954162597656,292.343994140625,290.83575439453125,1.0,0.1935372650623321,0.9983788132667542,0.9983788132667542,1.0,1.0,-0.4975979924201965,0.2106592059135437,0.2869387865066528,0.0829511508345604,0.0,0.0,1.0,32.4998779296875,25.0,1545.1514892578125,-6341.45263671875,47.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1194763183594,306.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,21058.626953125,21240.0,0.0,0.0,0.2821144163608551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475972294807434,1.4759902954101562,-1.7991284039453603e-05,0.0,0.0002863102708943,0.0,0.0,357.5123291015625,0.0,0.0,0.0,0.8060339689254761,4.0,0.0,1.0
282120,291.9280090332031,297.1499938964844,293.1499938964844,0.0035564086865633,-273.7401733398437,295.3494873046875,0.4783293008804321,0.050000000745058,0.0466998293995857,291.673095703125,297.1499938964844,293.1499938964844,0.0041565676219761,-334.8609619140625,296.1219177246094,0.4783293008804321,0.050000000745058,0.0491771697998046,291.9281616210937,297.1499938964844,293.1499938964844,0.0036582197062671,-218.8295440673828,295.4839172363281,0.4783293008804321,0.050000000745058,0.0363220907747745,291.8658447265625,297.1499938964844,293.1499938964844,0.0038509832229465,-311.3389587402344,295.73492431640625,0.4783293008804321,0.050000000745058,0.0491771697998046,292.3480224609375,297.1499938964844,293.1499938964844,0.0024377214722335,-941.0241088867188,293.8453369140625,0.4783293008804321,0.050000000745058,0.2332753092050552,290.5655212402344,291.1499938964844,269.9791564941406,269.4537048339844,282.8954162597656,292.343994140625,290.83575439453125,1.0,0.1935372650623321,0.9983788132667542,0.9983788132667542,1.0,1.0,-0.4975979924201965,0.2106592059135437,0.2869387865066528,0.0829511508345604,0.0,0.0,1.0,32.4998779296875,25.0,1545.1514892578125,-6341.45263671875,47.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1194763183594,306.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,21058.626953125,21240.0,0.0,0.0,0.2821144163608551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475972294807434,1.4759902954101562,-1.7991284039453603e-05,0.0,0.0002863102708943,0.0,0.0,357.5123291015625,0.0,0.0,0.0,0.8060339689254761,4.0,0.0,1.0
282180,291.9617614746094,297.1499938964844,293.1499938964844,0.0036463744472712,-268.9938049316406,296.4032287597656,0.4817167520523071,0.050000000745058,0.0466369353234767,291.69775390625,297.1499938964844,293.1499938964844,0.0043118214234709,-332.4366149902344,297.2229309082031,0.4817167520523071,0.050000000745058,0.0491109415888786,291.9576416015625,297.1499938964844,293.1499938964844,0.0037526104133576,-215.1145935058593,296.53741455078125,0.4817167520523071,0.050000000745058,0.0362731739878654,291.89263916015625,297.1499938964844,293.1499938964844,0.0039599332958459,-306.6932067871094,296.7959899902344,0.4817167520523071,0.050000000745058,0.0491109415888786,292.37603759765625,297.1499938964844,293.1499938964844,0.0024803264532238,-918.2709350585938,294.89520263671875,0.4817167520523071,0.050000000745058,0.2329611629247665,291.68292236328125,291.1499938964844,269.99981689453125,269.4820861816406,282.9180603027344,292.3716735839844,291.965087890625,1.0,0.1907184422016143,0.9988161325454712,0.9988161325454712,1.0,1.0,-0.496927797794342,0.2104182988405227,0.2865095138549804,0.082743264734745,0.0,0.0,0.8991179466247559,30.81667709350586,25.0,1617.589111328125,-6937.4482421875,45.69960403442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4991760253906,308.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22000.609375,21240.0,0.0,0.0,0.2775637209415436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4485656023025513,1.4485833644866943,-1.771759161783848e-05,0.0,0.0002816918713506,0.0,0.0,343.0621643066406,0.0,0.0,0.0,0.7907221913337708,4.0,0.0,1.0
282240,291.9617614746094,297.1499938964844,293.1499938964844,0.0036463744472712,-268.9938049316406,296.4032287597656,0.4817167520523071,0.050000000745058,0.0466369353234767,291.69775390625,297.1499938964844,293.1499938964844,0.0043118214234709,-332.4366149902344,297.2229309082031,0.4817167520523071,0.050000000745058,0.0491109415888786,291.9576416015625,297.1499938964844,293.1499938964844,0.0037526104133576,-215.1145935058593,296.53741455078125,0.4817167520523071,0.050000000745058,0.0362731739878654,291.89263916015625,297.1499938964844,293.1499938964844,0.0039599332958459,-306.6932067871094,296.7959899902344,0.4817167520523071,0.050000000745058,0.0491109415888786,292.37603759765625,297.1499938964844,293.1499938964844,0.0024803264532238,-918.2709350585938,294.89520263671875,0.4817167520523071,0.050000000745058,0.2329611629247665,291.68292236328125,291.1499938964844,269.99981689453125,269.4820861816406,282.9180603027344,292.3716735839844,291.965087890625,1.0,0.1907184422016143,0.9988161325454712,0.9988161325454712,1.0,1.0,-0.496927797794342,0.2104182988405227,0.2865095138549804,0.082743264734745,0.0,0.0,0.8991179466247559,30.81667709350586,25.0,1617.589111328125,-6937.4482421875,45.69960403442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4991760253906,308.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22000.609375,21240.0,0.0,0.0,0.2775637209415436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4485656023025513,1.4485833644866943,-1.771759161783848e-05,0.0,0.0002816918713506,0.0,0.0,343.0621643066406,0.0,0.0,0.0,0.7907221913337708,4.0,0.0,1.0
282300,291.97930908203125,297.1499938964844,293.1499938964844,0.0036697145551443,-264.8165283203125,296.9071960449219,0.4831004440784454,0.050000000745058,0.046611238270998,291.7104797363281,297.1499938964844,293.1499938964844,0.0043642586097121,-328.95147705078125,297.7439880371094,0.4831004440784454,0.050000000745058,0.0490838773548603,291.9730529785156,297.1499938964844,293.1499938964844,0.0037780301645398,-211.84336853027344,297.041015625,0.4831004440784454,0.050000000745058,0.0362531840801239,291.9066162109375,297.1499938964844,293.1499938964844,0.0039916955865919,-302.3657531738281,297.3016967773437,0.4831004440784454,0.050000000745058,0.0490838773548603,292.3907470703125,297.1499938964844,293.1499938964844,0.0024866419844329,-900.7213134765624,295.4081115722656,0.4831004440784454,0.050000000745058,0.2328327745199203,292.25213623046875,291.1499938964844,270.0104675292969,269.4967041015625,282.9299621582031,292.3862609863281,292.5325012207031,1.0,0.1895534396171569,0.9990347623825072,0.9990347623825072,1.0,1.0,-0.4966539442539215,0.2103230655193328,0.2863308787345886,0.082652673125267,0.0,0.0,0.7686644196510315,30.12876319885254,25.0,1609.6195068359375,-7142.42919921875,45.08565902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.557861328125,309.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,24045.259765625,20160.0,0.0,0.0,0.2732026576995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3207035064697266,1.320719599723816,-1.6029813195928e-05,0.0,0.0002772659645415,0.0,0.0,275.5868225097656,0.0,0.0,0.0,0.7125688195228577,4.0,0.0,1.0
282360,291.99713134765625,297.1499938964844,293.1499938964844,0.0036817560903728,-259.97198486328125,297.38555908203125,0.4843185544013977,0.050000000745058,0.0465886890888214,291.7232971191406,297.1499938964844,293.1499938964844,0.0044034514576196,-324.603271484375,298.23614501953125,0.4843185544013977,0.050000000745058,0.0490601323544979,291.98876953125,297.1499938964844,293.1499938964844,0.0037920891772955,-208.0524444580078,297.5189208984375,0.4843185544013977,0.050000000745058,0.036235649138689,291.9208374023437,297.1499938964844,293.1499938964844,0.0040116310119628,-297.3021545410156,297.7810363769531,0.4843185544013977,0.050000000745058,0.0490601323544979,292.4057312011719,297.1499938964844,293.1499938964844,0.0024848903995007,-880.8260498046875,295.900146484375,0.4843185544013977,0.050000000745058,0.2327201515436172,292.8092346191406,291.1499938964844,270.0212707519531,269.51153564453125,282.9421691894531,292.40118408203125,293.0751342773437,1.0,0.1885249465703964,0.9992278218269348,0.9992278218269348,0.9999793767929076,1.0,-0.4964136779308319,0.2102414220571518,0.2861722707748413,0.0825700312852859,0.0,0.0,0.6021935343742371,29.52521133422852,25.0,1534.5167236328125,-7161.0927734375,44.54754257202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5342712402344,309.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26374.984375,20160.0,0.0,0.0,0.2676340937614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001043677330017,1.0010557174682615,-1.2049863471474964e-05,0.0,0.0002716145827434,0.0,0.0,145.78073120117188,0.0,0.0,0.0,0.5805630683898926,4.0,0.0,1.0
282420,292.0325622558594,297.1499938964844,293.1499938964844,0.0037143332883715,-253.5154571533203,298.167236328125,0.4863447844982147,0.050000000745058,0.04655147716403,291.74853515625,297.1499938964844,293.1499938964844,0.004496150650084,-319.9802551269531,299.0506286621094,0.4863447844982147,0.050000000745058,0.0490209497511386,292.0201416015625,297.1499938964844,293.1499938964844,0.0038298228755593,-203.0896759033203,298.30126953125,0.4863447844982147,0.050000000745058,0.0362067036330699,291.9491577148437,297.1499938964844,293.1499938964844,0.0040631224401295,-290.9667663574219,298.5685729980469,0.4863447844982147,0.050000000745058,0.0490209497511386,292.4356384277344,297.1499938964844,293.1499938964844,0.0024814682547003,-850.4940795898438,296.69598388671875,0.4863447844982147,0.050000000745058,0.2325342744588852,293.7034606933594,291.1499938964844,270.0433654785156,269.5418395996094,282.9669189453125,292.4311828613281,293.8253173828125,1.0,0.1868139505386352,0.999613881111145,0.999613881111145,0.999938189983368,1.0,-0.4960171580314636,0.2101111263036728,0.2859060168266296,0.0824265405535698,0.0,0.0,0.1964773386716842,28.528972625732425,25.0,804.422119140625,-5668.1484375,43.660423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509826660156,308.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,24752.94140625,20160.0,0.0,0.0,0.2522691190242767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547390460968017,0.2547450959682464,-6.059548923076363e-06,0.0,0.0002560210996307,0.0,0.0,14.592425346374512,0.0,0.0,0.0,0.3317490518093109,4.0,0.0,1.0
282480,292.0325622558594,297.1499938964844,293.1499938964844,0.0037143332883715,-253.5154571533203,298.167236328125,0.4863447844982147,0.050000000745058,0.04655147716403,291.74853515625,297.1499938964844,293.1499938964844,0.004496150650084,-319.9802551269531,299.0506286621094,0.4863447844982147,0.050000000745058,0.0490209497511386,292.0201416015625,297.1499938964844,293.1499938964844,0.0038298228755593,-203.0896759033203,298.30126953125,0.4863447844982147,0.050000000745058,0.0362067036330699,291.9491577148437,297.1499938964844,293.1499938964844,0.0040631224401295,-290.9667663574219,298.5685729980469,0.4863447844982147,0.050000000745058,0.0490209497511386,292.4356384277344,297.1499938964844,293.1499938964844,0.0024814682547003,-850.4940795898438,296.69598388671875,0.4863447844982147,0.050000000745058,0.2325342744588852,293.7034606933594,291.1499938964844,270.0433654785156,269.5418395996094,282.9669189453125,292.4311828613281,293.8253173828125,1.0,0.1868139505386352,0.999613881111145,0.999613881111145,0.999938189983368,1.0,-0.4960171580314636,0.2101111263036728,0.2859060168266296,0.0824265405535698,0.0,0.0,0.1964773386716842,28.528972625732425,25.0,804.422119140625,-5668.1484375,43.660423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509826660156,308.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,24752.94140625,20160.0,0.0,0.0,0.2522691190242767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547390460968017,0.2547450959682464,-6.059548923076363e-06,0.0,0.0002560210996307,0.0,0.0,14.592425346374512,0.0,0.0,0.0,0.3317490518093109,4.0,0.0,1.0
282540,292.0628967285156,297.1499938964844,293.1499938964844,0.0039536068215966,-272.10162353515625,298.3523254394531,0.4879341721534729,0.050000000745058,0.0465226583182811,291.7700500488281,297.1499938964844,293.1499938964844,0.0048588197678327,-347.1839904785156,299.34619140625,0.4879341721534729,0.050000000745058,0.0489905998110771,292.0474548339844,297.1499938964844,293.1499938964844,0.0040816445834934,-218.16012573242188,298.4980163574219,0.4879341721534729,0.050000000745058,0.0361842885613441,291.9739074707031,297.1499938964844,293.1499938964844,0.0043465606868267,-313.401611328125,298.7941589355469,0.4879341721534729,0.050000000745058,0.0489905998110771,292.46099853515625,297.1499938964844,293.1499938964844,0.0026015792973339,-901.1315307617188,296.76129150390625,0.4879341721534729,0.050000000745058,0.2323902994394302,293.5877380371094,291.1499938964844,270.06591796875,269.5727844238281,282.9898986816406,292.4576110839844,293.3925170898437,1.0,0.1854769140481948,1.0,1.0,0.999897003173828,1.0,-0.495710015296936,0.2100142836570739,0.285695731639862,0.082309789955616,0.0,0.0,0.0,27.757274627685547,25.0,-710.1954956054688,-3216.04638671875,42.97419738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.242431640625,303.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,21111.3125,19080.0,0.0,0.0,0.2289193570613861,0.0,0.0,0.0,0.0,1.0,0.0044441171921789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.045868556946516,0.0793894752860069,-0.0335209183394908,0.0,0.000232324047829,0.0,0.0,3.5013370513916016,0.0,0.0,0.0,0.2694062888622284,4.0,0.0,1.0
282600,292.0628967285156,297.1499938964844,293.1499938964844,0.0039536068215966,-272.10162353515625,298.3523254394531,0.4879341721534729,0.050000000745058,0.0465226583182811,291.7700500488281,297.1499938964844,293.1499938964844,0.0048588197678327,-347.1839904785156,299.34619140625,0.4879341721534729,0.050000000745058,0.0489905998110771,292.0474548339844,297.1499938964844,293.1499938964844,0.0040816445834934,-218.16012573242188,298.4980163574219,0.4879341721534729,0.050000000745058,0.0361842885613441,291.9739074707031,297.1499938964844,293.1499938964844,0.0043465606868267,-313.401611328125,298.7941589355469,0.4879341721534729,0.050000000745058,0.0489905998110771,292.46099853515625,297.1499938964844,293.1499938964844,0.0026015792973339,-901.1315307617188,296.76129150390625,0.4879341721534729,0.050000000745058,0.2323902994394302,293.5877380371094,291.1499938964844,270.06591796875,269.5727844238281,282.9898986816406,292.4576110839844,293.3925170898437,1.0,0.1854769140481948,1.0,1.0,0.999897003173828,1.0,-0.495710015296936,0.2100142836570739,0.285695731639862,0.082309789955616,0.0,0.0,0.0,27.757274627685547,25.0,-710.1954956054688,-3216.04638671875,42.97419738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.242431640625,303.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,21111.3125,19080.0,0.0,0.0,0.2289193570613861,0.0,0.0,0.0,0.0,1.0,0.0044441171921789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.045868556946516,0.0793894752860069,-0.0335209183394908,0.0,0.000232324047829,0.0,0.0,3.5013370513916016,0.0,0.0,0.0,0.2694062888622284,4.0,0.0,1.0
282660,292.0810852050781,297.1499938964844,293.1499938964844,0.0045455228537321,-332.1019897460937,297.81396484375,0.4891853928565979,0.050000000745058,0.0465002581477165,291.783203125,297.1499938964844,293.1499938964844,0.0056994128972291,-427.1612854003906,299.06109619140625,0.4891853928565979,0.050000000745058,0.0489670112729072,292.0647277832031,297.1499938964844,293.1499938964844,0.0046974457800388,-266.2114562988281,297.9881286621094,0.4891853928565979,0.050000000745058,0.0361668691039085,291.989990234375,297.1499938964844,293.1499938964844,0.0050266878679394,-383.1266174316406,298.3544616699219,0.4891853928565979,0.050000000745058,0.0489670112729072,292.4753723144531,297.1499938964844,293.1499938964844,0.0029371476266533,-1088.275390625,295.87115478515625,0.4891853928565979,0.050000000745058,0.2322784215211868,292.0460205078125,291.1499938964844,270.0887756347656,269.6041259765625,283.0072631835937,292.4740295410156,291.4345397949219,1.0,0.1844305843114853,1.0,1.0,0.9994723796844482,1.0,-0.495471328496933,0.2099424004554748,0.2855289280414581,0.0822195410728454,0.0,0.0,0.0,27.15752220153809,25.0,-2803.7265625,-0.0,42.44144058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96484375,299.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19232.0234375,19080.0,0.0,0.0,0.188652366399765,0.0,0.0,0.0,0.0,1.0,0.0122887035831809,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0383861990703736e-05,0.0699893832206726,-0.0699789971113205,0.0,0.0001914581662276,0.0,0.0,2.775054693222046,0.0,0.0,0.0,0.2707826197147369,4.0,0.0,1.0
282720,292.0810852050781,297.1499938964844,293.1499938964844,0.0045455228537321,-332.1019897460937,297.81396484375,0.4891853928565979,0.050000000745058,0.0465002581477165,291.783203125,297.1499938964844,293.1499938964844,0.0056994128972291,-427.1612854003906,299.06109619140625,0.4891853928565979,0.050000000745058,0.0489670112729072,292.0647277832031,297.1499938964844,293.1499938964844,0.0046974457800388,-266.2114562988281,297.9881286621094,0.4891853928565979,0.050000000745058,0.0361668691039085,291.989990234375,297.1499938964844,293.1499938964844,0.0050266878679394,-383.1266174316406,298.3544616699219,0.4891853928565979,0.050000000745058,0.0489670112729072,292.4753723144531,297.1499938964844,293.1499938964844,0.0029371476266533,-1088.275390625,295.87115478515625,0.4891853928565979,0.050000000745058,0.2322784215211868,292.0460205078125,291.1499938964844,270.0887756347656,269.6041259765625,283.0072631835937,292.4740295410156,291.4345397949219,1.0,0.1844305843114853,1.0,1.0,0.9994723796844482,1.0,-0.495471328496933,0.2099424004554748,0.2855289280414581,0.0822195410728454,0.0,0.0,0.0,27.15752220153809,25.0,-2803.7265625,-0.0,42.44144058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96484375,299.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19232.0234375,19080.0,0.0,0.0,0.188652366399765,0.0,0.0,0.0,0.0,1.0,0.0122887035831809,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0383861990703736e-05,0.0699893832206726,-0.0699789971113205,0.0,0.0001914581662276,0.0,0.0,2.775054693222046,0.0,0.0,0.0,0.2707826197147369,4.0,0.0,1.0
282780,292.0839538574219,297.1499938964844,293.1499938964844,0.0052774287760257,-406.12640380859375,297.1823425292969,0.4901720285415649,0.050000000745058,0.0464828051626682,291.7861022949219,297.1499938964844,293.1499938964844,0.0067426576279103,-522.7800903320312,298.74365234375,0.4901720285415649,0.050000000745058,0.0489486306905746,292.0692138671875,297.1499938964844,293.1499938964844,0.0054526492021977,-324.9345703125,297.3858337402344,0.4901720285415649,0.050000000745058,0.0361532941460609,291.9951477050781,297.1499938964844,293.1499938964844,0.005857978016138,-467.3880615234375,297.837646484375,0.4901720285415649,0.050000000745058,0.0489486306905746,292.4761047363281,297.1499938964844,293.1499938964844,0.0033793200273066,-1336.4296875,294.782470703125,0.4901720285415649,0.050000000745058,0.2321912348270416,290.08447265625,291.1499938964844,270.1117553710937,269.6356506347656,283.016845703125,292.4764099121094,289.8094482421875,1.0,0.1836108267307281,1.0,1.0,0.9990478157997132,1.0,-0.4952853322029114,0.2098864912986755,0.2853988409042358,0.0821533277630806,0.0,0.0,0.1081748381257057,26.69019889831543,25.0,-1418.50537109375,-4642.78515625,42.02666473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6961364746094,303.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18770.453125,19080.0,0.0,0.0,0.1247311159968376,0.0,0.0,0.0,0.0,1.0,0.0086013823747634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793876200914383,0.136815145611763,-0.0574275217950344,0.0,0.0001265862229047,0.0,0.0,5.493276596069336,0.0,0.0,0.0,0.2786637246608734,4.0,0.0,1.0
282840,292.0839538574219,297.1499938964844,293.1499938964844,0.0052774287760257,-406.12640380859375,297.1823425292969,0.4901720285415649,0.050000000745058,0.0464828051626682,291.7861022949219,297.1499938964844,293.1499938964844,0.0067426576279103,-522.7800903320312,298.74365234375,0.4901720285415649,0.050000000745058,0.0489486306905746,292.0692138671875,297.1499938964844,293.1499938964844,0.0054526492021977,-324.9345703125,297.3858337402344,0.4901720285415649,0.050000000745058,0.0361532941460609,291.9951477050781,297.1499938964844,293.1499938964844,0.005857978016138,-467.3880615234375,297.837646484375,0.4901720285415649,0.050000000745058,0.0489486306905746,292.4761047363281,297.1499938964844,293.1499938964844,0.0033793200273066,-1336.4296875,294.782470703125,0.4901720285415649,0.050000000745058,0.2321912348270416,290.08447265625,291.1499938964844,270.1117553710937,269.6356506347656,283.016845703125,292.4764099121094,289.8094482421875,1.0,0.1836108267307281,1.0,1.0,0.9990478157997132,1.0,-0.4952853322029114,0.2098864912986755,0.2853988409042358,0.0821533277630806,0.0,0.0,0.1081748381257057,26.69019889831543,25.0,-1418.50537109375,-4642.78515625,42.02666473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6961364746094,303.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18770.453125,19080.0,0.0,0.0,0.1247311159968376,0.0,0.0,0.0,0.0,1.0,0.0086013823747634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793876200914383,0.136815145611763,-0.0574275217950344,0.0,0.0001265862229047,0.0,0.0,5.493276596069336,0.0,0.0,0.0,0.2786637246608734,4.0,0.0,1.0
282900,292.08447265625,297.1499938964844,293.1499938964844,0.0054376502521336,-412.9897155761719,297.3727111816406,0.4905843138694763,0.050000000745058,0.0464755706489086,291.7863464355469,297.1499938964844,293.1499938964844,0.0069666295312345,-530.9434814453125,298.9930419921875,0.4905843138694763,0.050000000745058,0.0489410124719142,292.0702209472656,297.1499938964844,293.1499938964844,0.0056147794239223,-330.12579345703125,297.5777893066406,0.4905843138694763,0.050000000745058,0.0361476652324199,291.99658203125,297.1499938964844,293.1499938964844,0.0060327355749905,-474.4617614746094,298.0429077148437,0.4905843138694763,0.050000000745058,0.0489410124719142,292.4755554199219,297.1499938964844,293.1499938964844,0.0034968832042068,-1369.3006591796875,294.8988342285156,0.4905843138694763,0.050000000745058,0.2321550995111465,290.0656433105469,291.1499938964844,270.1232604980469,269.6513977050781,283.020751953125,292.4755554199219,290.38555908203125,1.0,0.1832699179649353,1.0,1.0,0.9988355040550232,1.0,-0.4952082335948944,0.2098626792430877,0.285345584154129,0.0821289420127868,0.0,0.0,0.1896540075540542,26.496522903442383,25.0,379.6520385742188,-5585.8310546875,41.85485458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2747497558594,310.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18879.85546875,18000.0,0.0,0.0,0.1010278612375259,0.0,0.0,0.0,0.0,1.0,0.0032058462966233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127820536494255,0.146951362490654,-0.0191308129578828,0.0,0.0001025304300128,0.0,0.0,6.049509525299072,0.0,0.0,0.0,0.2675554156303406,4.0,0.0,1.0
282960,292.0882873535156,297.1499938964844,293.1499938964844,0.0054340483620762,-402.3862915039063,297.8810729980469,0.4909505844116211,0.050000000745058,0.0464691743254661,291.7881164550781,297.1499938964844,293.1499938964844,0.0069808205589652,-518.3889770507812,299.48211669921875,0.4909505844116211,0.050000000745058,0.0489342771470546,292.0736083984375,297.1499938964844,293.1499938964844,0.0056101973168551,-321.61053466796875,298.0799865722656,0.4909505844116211,0.050000000745058,0.0361426882445812,291.9998779296875,297.1499938964844,293.1499938964844,0.0060294223949313,-462.3352661132813,298.5360412597656,0.4909505844116211,0.050000000745058,0.0489342771470546,292.4778747558594,297.1499938964844,293.1499938964844,0.0034935446456074,-1333.669189453125,295.4607849121094,0.4909505844116211,0.050000000745058,0.2321231365203857,290.7465515136719,291.1499938964844,270.1347351074219,269.6671142578125,283.0261535644531,292.4770202636719,291.05718994140625,1.0,0.1829679906368255,1.0,1.0,0.998623788356781,1.0,-0.4951400756835937,0.2098408192396164,0.2852992713451385,0.0821102038025856,0.0,0.0,0.1488265991210937,26.32530975341797,25.0,976.3755493164062,-5600.19580078125,41.70301055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1010437011719,311.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.54296875,18000.0,0.0,0.0,0.084640085697174,0.0,0.0,0.0,0.0,1.0,0.0007201880216598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307265907526016,0.131811037659645,-0.0010844479547813,0.0,8.589892968302593e-05,0.0,0.0,5.20654296875,0.0,0.0,0.0,0.2751193344593048,4.0,0.0,1.0
283020,292.10137939453125,297.1499938964844,293.1499938964844,0.0055476506240665,-400.2487182617188,298.5523986816406,0.4915651679039001,0.050000000745058,0.0464585050940513,291.7948303222656,297.1499938964844,293.1499938964844,0.0072160316631197,-519.0916748046875,300.1835327148437,0.4915651679039001,0.050000000745058,0.0489230416715145,292.0848083496094,297.1499938964844,293.1499938964844,0.0057319165207445,-320.0213317871094,298.75030517578125,0.4915651679039001,0.050000000745058,0.0361343920230865,292.010009765625,297.1499938964844,293.1499938964844,0.0061758807860314,-460.674072265625,299.2088928222656,0.4915651679039001,0.050000000745058,0.0489230416715145,292.4873962402344,297.1499938964844,293.1499938964844,0.003534385934472,-1318.1572265625,296.1438293457031,0.4915651679039001,0.050000000745058,0.2320698499679565,291.4883117675781,291.1499938964844,270.15753173828125,269.6983337402344,283.0404663085937,292.4858093261719,291.53564453125,1.0,0.1824635416269302,1.0,1.0,0.998200297355652,1.0,-0.4950264096260071,0.2098011821508407,0.2852252125740051,0.0820890441536903,0.0,0.0,0.0418078601360321,26.03994369506836,25.0,570.5223999023438,-4682.1826171875,41.45001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4154968261719,308.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.15625,18000.0,0.0,0.0,0.0570124946534633,0.0,0.0,0.0,0.0,1.0,0.0022371080704033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862388312816619,0.0955598726868629,-0.0093210404738783,0.0,5.786043766420335e-05,0.0,0.0,3.686875581741333,0.0,0.0,0.0,0.2691857814788818,4.0,0.0,1.0
283080,292.10137939453125,297.1499938964844,293.1499938964844,0.0055476506240665,-400.2487182617188,298.5523986816406,0.4915651679039001,0.050000000745058,0.0464585050940513,291.7948303222656,297.1499938964844,293.1499938964844,0.0072160316631197,-519.0916748046875,300.1835327148437,0.4915651679039001,0.050000000745058,0.0489230416715145,292.0848083496094,297.1499938964844,293.1499938964844,0.0057319165207445,-320.0213317871094,298.75030517578125,0.4915651679039001,0.050000000745058,0.0361343920230865,292.010009765625,297.1499938964844,293.1499938964844,0.0061758807860314,-460.674072265625,299.2088928222656,0.4915651679039001,0.050000000745058,0.0489230416715145,292.4873962402344,297.1499938964844,293.1499938964844,0.003534385934472,-1318.1572265625,296.1438293457031,0.4915651679039001,0.050000000745058,0.2320698499679565,291.4883117675781,291.1499938964844,270.15753173828125,269.6983337402344,283.0404663085937,292.4858093261719,291.53564453125,1.0,0.1824635416269302,1.0,1.0,0.998200297355652,1.0,-0.4950264096260071,0.2098011821508407,0.2852252125740051,0.0820890441536903,0.0,0.0,0.0418078601360321,26.03994369506836,25.0,570.5223999023438,-4682.1826171875,41.45001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4154968261719,308.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.15625,18000.0,0.0,0.0,0.0570124946534633,0.0,0.0,0.0,0.0,1.0,0.0022371080704033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862388312816619,0.0955598726868629,-0.0093210404738783,0.0,5.786043766420335e-05,0.0,0.0,3.686875581741333,0.0,0.0,0.0,0.2691857814788818,4.0,0.0,1.0
283140,292.1151733398437,297.1499938964844,293.1499938964844,0.0058367298915982,-417.8498840332031,298.8817749023437,0.492050290107727,0.050000000745058,0.0464501455426216,291.8026123046875,297.1499938964844,293.1499938964844,0.0077223991975188,-544.8782348632812,300.6287536621094,0.492050290107727,0.050000000745058,0.0489142388105392,292.0969543457031,297.1499938964844,293.1499938964844,0.0060374410822987,-334.1617736816406,299.0892333984375,0.492050290107727,0.050000000745058,0.0361278913915157,292.02117919921875,297.1499938964844,293.1499938964844,0.0065284534357488,-481.5149536132813,299.57470703125,0.492050290107727,0.050000000745058,0.0489142388105392,292.49761962890625,297.1499938964844,293.1499938964844,0.0036792918108403,-1371.0584716796875,296.358154296875,0.492050290107727,0.050000000745058,0.2320280820131302,291.5169982910156,291.1499938964844,270.1799621582031,269.7290344238281,283.0556640625,292.49609375,291.48687744140625,1.0,0.1820674836635589,1.0,1.0,0.9977768659591676,1.0,-0.4949373006820678,0.2097647339105606,0.2851725816726684,0.0820883065462112,0.0,0.0,0.0,25.81649398803711,25.0,-73.78158569335938,-2487.98876953125,41.25197219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.578369140625,303.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18211.0234375,18000.0,0.0,0.0,0.0339797884225845,0.0,0.0,0.0,0.0,1.0,0.007092519197613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.019655592739582,0.0680348873138427,-0.0483792945742607,0.0,3.448516508797184e-05,0.0,0.0,2.570563554763794,0.0,0.0,0.0,0.2636702954769134,4.0,0.0,1.0
