time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
283200,292.1151733398437,297.1499938964844,293.1499938964844,0.0058367298915982,-417.8498840332031,298.8817749023437,0.492050290107727,0.050000000745058,0.0464501455426216,291.8026123046875,297.1499938964844,293.1499938964844,0.0077223991975188,-544.8782348632812,300.6287536621094,0.492050290107727,0.050000000745058,0.0489142388105392,292.0969543457031,297.1499938964844,293.1499938964844,0.0060374410822987,-334.1617736816406,299.0892333984375,0.492050290107727,0.050000000745058,0.0361278913915157,292.02117919921875,297.1499938964844,293.1499938964844,0.0065284534357488,-481.5149536132813,299.57470703125,0.492050290107727,0.050000000745058,0.0489142388105392,292.49761962890625,297.1499938964844,293.1499938964844,0.0036792918108403,-1371.0584716796875,296.358154296875,0.492050290107727,0.050000000745058,0.2320280820131302,291.5169982910156,291.1499938964844,270.1799621582031,269.7290344238281,283.0556640625,292.49609375,291.48687744140625,1.0,0.1820674836635589,1.0,1.0,0.9977768659591676,1.0,-0.4949373006820678,0.2097647339105606,0.2851725816726684,0.0820883065462112,0.0,0.0,0.0,25.81649398803711,25.0,-73.78158569335938,-2487.98876953125,41.25197219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.578369140625,303.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18211.0234375,18000.0,0.0,0.0,0.0339797884225845,0.0,0.0,0.0,0.0,1.0,0.007092519197613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.019655592739582,0.0680348873138427,-0.0483792945742607,0.0,3.448516508797184e-05,0.0,0.0,2.570563554763794,0.0,0.0,0.0,0.2636702954769134,4.0,0.0,1.0
283260,292.1249389648437,297.1499938964844,293.1499938964844,0.0065286955796182,-479.4705200195313,298.74755859375,0.4924333691596985,0.050000000745058,0.0464435815811157,291.808837890625,297.1499938964844,293.1499938964844,0.0089298263192176,-628.3485717773438,300.78082275390625,0.4924333691596985,0.050000000745058,0.0489073283970356,292.1060791015625,297.1499938964844,293.1499938964844,0.0067686145193874,-383.4205322265625,298.9828186035156,0.4924333691596985,0.050000000745058,0.0361227840185165,292.0302124023437,297.1499938964844,293.1499938964844,0.0073723681271076,-552.9470825195312,299.5411071777344,0.4924333691596985,0.050000000745058,0.0489073283970356,292.5039978027344,297.1499938964844,293.1499938964844,0.0040203174576163,-1565.45703125,295.8605651855469,0.4924333691596985,0.050000000745058,0.2319952994585037,290.3516540527344,291.1499938964844,270.201904296875,269.759033203125,283.0691833496094,292.5035095214844,290.13824462890625,1.0,0.1817563772201538,1.0,1.0,0.9973536729812622,1.0,-0.4948673546314239,0.2097296714782714,0.2851376831531524,0.0821058675646781,0.0,0.0,0.1476878672838211,25.641338348388672,25.0,-569.5665893554688,-4567.99951171875,41.09677505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.17657470703125,305.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.16796875,18000.0,0.0,0.0,0.009084821678698,0.0,0.0,0.0,0.0,1.0,0.0049057439900934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885535851120948,0.1228951290249824,-0.0343415476381778,0.0,9.219938874593936e-06,0.0,0.0,4.683777332305908,0.0,0.0,0.0,0.2706348001956939,4.0,0.0,1.0
283320,292.1249389648437,297.1499938964844,293.1499938964844,0.0065286955796182,-479.4705200195313,298.74755859375,0.4924333691596985,0.050000000745058,0.0464435815811157,291.808837890625,297.1499938964844,293.1499938964844,0.0089298263192176,-628.3485717773438,300.78082275390625,0.4924333691596985,0.050000000745058,0.0489073283970356,292.1060791015625,297.1499938964844,293.1499938964844,0.0067686145193874,-383.4205322265625,298.9828186035156,0.4924333691596985,0.050000000745058,0.0361227840185165,292.0302124023437,297.1499938964844,293.1499938964844,0.0073723681271076,-552.9470825195312,299.5411071777344,0.4924333691596985,0.050000000745058,0.0489073283970356,292.5039978027344,297.1499938964844,293.1499938964844,0.0040203174576163,-1565.45703125,295.8605651855469,0.4924333691596985,0.050000000745058,0.2319952994585037,290.3516540527344,291.1499938964844,270.201904296875,269.759033203125,283.0691833496094,292.5035095214844,290.13824462890625,1.0,0.1817563772201538,1.0,1.0,0.9973536729812622,1.0,-0.4948673546314239,0.2097296714782714,0.2851376831531524,0.0821058675646781,0.0,0.0,0.1476878672838211,25.641338348388672,25.0,-569.5665893554688,-4567.99951171875,41.09677505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.17657470703125,305.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.16796875,18000.0,0.0,0.0,0.009084821678698,0.0,0.0,0.0,0.0,1.0,0.0049057439900934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885535851120948,0.1228951290249824,-0.0343415476381778,0.0,9.219938874593936e-06,0.0,0.0,4.683777332305908,0.0,0.0,0.0,0.2706348001956939,4.0,0.0,1.0
283380,292.12939453125,297.1499938964844,293.1499938964844,0.0066566141322255,-479.7072143554688,299.0161437988281,0.49262335896492,0.050000000745058,0.0464403368532657,291.8117370605469,297.1499938964844,293.1499938964844,0.0091479774564504,-628.486572265625,301.1016540527344,0.49262335896492,0.050000000745058,0.0489039123058319,292.1102294921875,297.1499938964844,293.1499938964844,0.0069008665159344,-383.4611511230469,299.2539367675781,0.49262335896492,0.050000000745058,0.0361202619969844,292.0346374511719,297.1499938964844,293.1499938964844,0.007519731298089,-552.7107543945312,299.8221740722656,0.49262335896492,0.050000000745058,0.0489039123058319,292.506591796875,297.1499938964844,293.1499938964844,0.0041093318723142,-1575.35205078125,296.0819702148437,0.49262335896492,0.050000000745058,0.231979101896286,290.4970092773437,291.1499938964844,270.2147521972656,269.7765808105469,283.0761108398437,292.5057373046875,290.7657775878906,1.0,0.1816026866436004,1.0,1.0,0.997099757194519,1.0,-0.4948328137397766,0.209708884358406,0.2851239442825317,0.0821241065859794,0.0,0.0,0.1956126689910888,25.55493927001953,25.0,585.2740478515625,-5280.4697265625,41.02022933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1636657714844,309.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.46875,18000.0,0.0,0.0,0.0034543550573289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392866820096969,0.139290913939476,-4.234999778418569e-06,0.0,3.5057312288699904e-06,0.0,0.0,5.446358680725098,0.0,0.0,0.0,0.2751504778861999,4.0,0.0,1.0
283440,292.1338195800781,297.1499938964844,293.1499938964844,0.006655488628894,-472.61859130859375,299.3045349121094,0.4927358627319336,0.050000000745058,0.0464384220540523,291.8143005371094,297.1499938964844,293.1499938964844,0.0091739501804113,-620.3386840820312,301.376708984375,0.4927358627319336,0.050000000745058,0.0489018969237804,292.1140441894531,297.1499938964844,293.1499938964844,0.0069007351994514,-377.83831787109375,299.5393981933594,0.4927358627319336,0.050000000745058,0.0361187718808651,292.0384216308594,297.1499938964844,293.1499938964844,0.0075223688036203,-544.7484130859375,300.1011962890625,0.4927358627319336,0.050000000745058,0.0489018969237804,292.5097961425781,297.1499938964844,293.1499938964844,0.0041038738563656,-1550.3248291015625,296.40936279296875,0.4927358627319336,0.050000000745058,0.2319695353507995,290.91168212890625,291.1499938964844,270.2231750488281,269.7880554199219,283.08154296875,292.5085144042969,291.1344909667969,1.0,0.1815119087696075,1.0,1.0,0.9969304800033568,1.0,-0.494812399148941,0.2096950709819793,0.2851173281669616,0.0821390822529792,0.0,0.0,0.1638884395360946,25.50393867492676,25.0,770.5643310546875,-5107.72021484375,40.97504806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.32867431640625,309.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.466796875,18000.0,0.0,0.0,0.0028535001911222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360897719860077,0.1360940337181091,-4.2617166400305e-06,0.0,2.895940042435541e-06,0.0,0.0,5.35015344619751,0.0,0.0,0.0,0.2750214040279388,4.0,0.0,1.0
283500,292.1402893066406,297.1499938964844,293.1499938964844,0.0067037958651781,-469.8810729980469,299.5933837890625,0.4928623735904693,0.050000000745058,0.0464362725615501,291.8180236816406,297.1499938964844,293.1499938964844,0.0093024028465151,-618.4647216796875,301.67156982421875,0.4928623735904693,0.050000000745058,0.0488996319472789,292.11962890625,297.1499938964844,293.1499938964844,0.0069543472491204,-375.7427978515625,299.82763671875,0.4928623735904693,0.050000000745058,0.036117099225521,292.0438232421875,297.1499938964844,293.1499938964844,0.0075896717607975,-541.985595703125,300.3876953125,0.4928623735904693,0.050000000745058,0.0488996319472789,292.5147705078125,297.1499938964844,293.1499938964844,0.0041167051531374,-1537.366943359375,296.7159729003906,0.4928623735904693,0.050000000745058,0.2319587916135788,291.2703857421875,291.1499938964844,270.2335205078125,269.8021545410156,283.0889587402344,292.5132141113281,291.37506103515625,1.0,0.1814100593328476,1.0,1.0,0.9967188835144044,1.0,-0.4947894811630249,0.2096778303384781,0.2851116359233856,0.0821606293320655,0.0,0.0,0.1186829954385757,25.446758270263672,25.0,603.2625732421875,-4658.189453125,40.92439270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3768310546875,307.959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.72265625,18000.0,0.0,0.0,0.002986968262121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160242184996604,0.1160284802317619,-4.256148713466246e-06,0.0,3.0313929073599866e-06,0.0,0.0,4.5354084968566895,0.0,0.0,0.0,0.2724894881248474,4.0,0.0,1.0
283560,292.1470947265625,297.1499938964844,293.1499938964844,0.0068250861950218,-474.6635437011719,299.79547119140625,0.4929748177528381,0.050000000745058,0.046434361487627,291.8221435546875,297.1499938964844,293.1499938964844,0.009563447907567,-626.4169311523438,301.9134521484375,0.4929748177528381,0.050000000745058,0.0488976202905178,292.12554931640625,297.1499938964844,293.1499938964844,0.0070856013335287,-379.6560974121094,300.0330810546875,0.4929748177528381,0.050000000745058,0.0361156165599823,292.049560546875,297.1499938964844,293.1499938964844,0.0077472100965678,-547.8680419921875,300.6004943847656,0.4929748177528381,0.050000000745058,0.0488976202905178,292.52008056640625,297.1499938964844,293.1499938964844,0.0041661402210593,-1549.3798828125,296.888916015625,0.4929748177528381,0.050000000745058,0.2319492548704147,291.4070129394531,291.1499938964844,270.2436218261719,269.81591796875,283.0965881347656,292.5184631347656,291.4239196777344,1.0,0.1813197582960128,1.0,1.0,0.9965072274208068,1.0,-0.4947691559791565,0.2096606642007827,0.2851084768772125,0.0821849331259727,0.0,0.0,0.0868443399667739,25.396089553833008,25.0,318.39324951171875,-4282.302734375,40.8795051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52691650390625,306.4569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18102.357421875,18000.0,0.0,0.0,0.0038961975369602,0.0,0.0,0.0,0.0,1.0,0.0003218427591491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997502580285072,0.0999987348914146,-0.0002484740398358,0.0,3.954145086026983e-06,0.0,0.0,3.8763933181762695,0.0,0.0,0.0,0.2701661288738251,4.0,0.0,1.0
283620,292.16015625,297.1499938964844,293.1499938964844,0.0071873627603054,-494.7465515136719,300.0834045410156,0.4931636154651642,0.050000000745058,0.0464311651885509,291.83062744140625,297.1499938964844,293.1499938964844,0.010319042019546,-655.756103515625,302.3335876464844,0.4931636154651642,0.050000000745058,0.048894252628088,292.1371154785156,297.1499938964844,293.1499938964844,0.007475565187633,-395.8490905761719,300.33349609375,0.4931636154651642,0.050000000745058,0.0361131280660629,292.06121826171875,297.1499938964844,293.1499938964844,0.0082110809162259,-571.544677734375,300.9290466308594,0.4931636154651642,0.050000000745058,0.048894252628088,292.5301208496094,297.1499938964844,293.1499938964844,0.004326797556132,-1610.3331298828125,297.04547119140625,0.4931636154651642,0.050000000745058,0.2319332808256149,291.35260009765625,291.1499938964844,270.2630920410156,269.8423767089844,283.1114807128906,292.5286560058594,291.3193054199219,1.0,0.1811686903238296,1.0,1.0,0.996083915233612,1.0,-0.4947350919246673,0.2096265852451324,0.2851084768772125,0.0822402909398078,0.0,0.0,0.0610413812100887,25.31139373779297,25.0,-60.93633270263672,-3864.18505859375,40.80447006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9626159667969,304.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.205078125,18000.0,0.0,0.0,0.0092014046385884,0.0,0.0,0.0,0.0,1.0,0.0019996685441583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860716104507446,0.0935520008206367,-0.0074803908355534,0.0,9.338255949842278e-06,0.0,0.0,3.590585231781006,0.0,0.0,0.0,0.2685405015945434,4.0,0.0,1.0
283680,292.16015625,297.1499938964844,293.1499938964844,0.0071873627603054,-494.7465515136719,300.0834045410156,0.4931636154651642,0.050000000745058,0.0464311651885509,291.83062744140625,297.1499938964844,293.1499938964844,0.010319042019546,-655.756103515625,302.3335876464844,0.4931636154651642,0.050000000745058,0.048894252628088,292.1371154785156,297.1499938964844,293.1499938964844,0.007475565187633,-395.8490905761719,300.33349609375,0.4931636154651642,0.050000000745058,0.0361131280660629,292.06121826171875,297.1499938964844,293.1499938964844,0.0082110809162259,-571.544677734375,300.9290466308594,0.4931636154651642,0.050000000745058,0.048894252628088,292.5301208496094,297.1499938964844,293.1499938964844,0.004326797556132,-1610.3331298828125,297.04547119140625,0.4931636154651642,0.050000000745058,0.2319332808256149,291.35260009765625,291.1499938964844,270.2630920410156,269.8423767089844,283.1114807128906,292.5286560058594,291.3193054199219,1.0,0.1811686903238296,1.0,1.0,0.996083915233612,1.0,-0.4947350919246673,0.2096265852451324,0.2851084768772125,0.0822402909398078,0.0,0.0,0.0610413812100887,25.31139373779297,25.0,-60.93633270263672,-3864.18505859375,40.80447006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9626159667969,304.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.205078125,18000.0,0.0,0.0,0.0092014046385884,0.0,0.0,0.0,0.0,1.0,0.0019996685441583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860716104507446,0.0935520008206367,-0.0074803908355534,0.0,9.338255949842278e-06,0.0,0.0,3.590585231781006,0.0,0.0,0.0,0.2685405015945434,4.0,0.0,1.0
283740,292.17218017578125,297.1499938964844,293.1499938964844,0.0075999521650373,-517.773681640625,300.34521484375,0.4933128654956817,0.050000000745058,0.0464286431670188,291.8391418457031,297.1499938964844,293.1499938964844,0.0112186344340443,-688.890380859375,302.74432373046875,0.4933128654956817,0.050000000745058,0.0488915964961051,292.1479187011719,297.1499938964844,293.1499938964844,0.0079210996627807,-414.3847961425781,300.6094970703125,0.4933128654956817,0.050000000745058,0.0361111685633659,292.0726928710937,297.1499938964844,293.1499938964844,0.0087438877671957,-598.4797973632812,301.2361145019531,0.4933128654956817,0.050000000745058,0.0488915964961051,292.5391845703125,297.1499938964844,293.1499938964844,0.0045064124278724,-1681.742431640625,297.153076171875,0.4933128654956817,0.050000000745058,0.2319206893444061,291.2060852050781,291.1499938964844,270.2814025878906,269.8671875,283.1253967285156,292.537841796875,291.16717529296875,1.0,0.1810498982667923,1.0,1.0,0.9956606030464172,1.0,-0.4947082102298736,0.2095932364463806,0.285114973783493,0.0823021680116653,0.0,0.0,0.0630642548203468,25.244850158691406,25.0,-203.20933532714844,-3675.71826171875,40.74551773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5730895996094,303.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.0187017936259508,0.0,0.0,0.0,0.0,1.0,0.0026161461137235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084612913429737,0.0970676466822624,-0.0124547285959124,0.0,1.897994297905825e-05,0.0,0.0,3.7192792892456055,0.0,0.0,0.0,0.2686717510223388,4.0,0.0,1.0
283800,292.17218017578125,297.1499938964844,293.1499938964844,0.0075999521650373,-517.773681640625,300.34521484375,0.4933128654956817,0.050000000745058,0.0464286431670188,291.8391418457031,297.1499938964844,293.1499938964844,0.0112186344340443,-688.890380859375,302.74432373046875,0.4933128654956817,0.050000000745058,0.0488915964961051,292.1479187011719,297.1499938964844,293.1499938964844,0.0079210996627807,-414.3847961425781,300.6094970703125,0.4933128654956817,0.050000000745058,0.0361111685633659,292.0726928710937,297.1499938964844,293.1499938964844,0.0087438877671957,-598.4797973632812,301.2361145019531,0.4933128654956817,0.050000000745058,0.0488915964961051,292.5391845703125,297.1499938964844,293.1499938964844,0.0045064124278724,-1681.742431640625,297.153076171875,0.4933128654956817,0.050000000745058,0.2319206893444061,291.2060852050781,291.1499938964844,270.2814025878906,269.8671875,283.1253967285156,292.537841796875,291.16717529296875,1.0,0.1810498982667923,1.0,1.0,0.9956606030464172,1.0,-0.4947082102298736,0.2095932364463806,0.285114973783493,0.0823021680116653,0.0,0.0,0.0630642548203468,25.244850158691406,25.0,-203.20933532714844,-3675.71826171875,40.74551773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5730895996094,303.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.0187017936259508,0.0,0.0,0.0,0.0,1.0,0.0026161461137235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084612913429737,0.0970676466822624,-0.0124547285959124,0.0,1.897994297905825e-05,0.0,0.0,3.7192792892456055,0.0,0.0,0.0,0.2686717510223388,4.0,0.0,1.0
283860,292.18341064453125,297.1499938964844,293.1499938964844,0.0080418605357408,-541.2982177734375,300.6100769042969,0.493430882692337,0.050000000745058,0.0464266538619995,291.8476257324219,297.1499938964844,293.1499938964844,0.0122426059097051,-722.673583984375,303.1613464355469,0.493430882692337,0.050000000745058,0.0488895028829574,292.1580505371094,297.1499938964844,293.1499938964844,0.0084007950499653,-433.3219299316406,300.88897705078125,0.493430882692337,0.050000000745058,0.0361096188426017,292.0839233398437,297.1499938964844,293.1499938964844,0.009323226287961,-625.9295654296875,301.5462646484375,0.493430882692337,0.050000000745058,0.0488895028829574,292.54754638671875,297.1499938964844,293.1499938964844,0.0046913321129977,-1754.9200439453125,297.2598876953125,0.493430882692337,0.050000000745058,0.2319107502698898,291.0522155761719,291.1499938964844,270.29840087890625,269.89013671875,283.138427734375,292.5462951660156,291.0166015625,1.0,0.1809564679861068,1.0,1.0,0.995237112045288,1.0,-0.4946869909763336,0.2095609754323959,0.2851260304450989,0.0823680013418197,0.0,0.0,0.0864747315645217,25.19255447387696,25.0,-220.64138793945312,-3632.598876953125,40.69917678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313049316406,302.7241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.412109375,18000.0,0.0,0.0,0.0307939760386943,0.0,0.0,0.0,0.0,1.0,0.0023763484787195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908153727650642,0.1012158840894699,-0.0104005075991153,0.0,3.125196963082999e-05,0.0,0.0,3.886958122253418,0.0,0.0,0.0,0.2693403661251068,4.0,0.0,1.0
283920,292.18341064453125,297.1499938964844,293.1499938964844,0.0080418605357408,-541.2982177734375,300.6100769042969,0.493430882692337,0.050000000745058,0.0464266538619995,291.8476257324219,297.1499938964844,293.1499938964844,0.0122426059097051,-722.673583984375,303.1613464355469,0.493430882692337,0.050000000745058,0.0488895028829574,292.1580505371094,297.1499938964844,293.1499938964844,0.0084007950499653,-433.3219299316406,300.88897705078125,0.493430882692337,0.050000000745058,0.0361096188426017,292.0839233398437,297.1499938964844,293.1499938964844,0.009323226287961,-625.9295654296875,301.5462646484375,0.493430882692337,0.050000000745058,0.0488895028829574,292.54754638671875,297.1499938964844,293.1499938964844,0.0046913321129977,-1754.9200439453125,297.2598876953125,0.493430882692337,0.050000000745058,0.2319107502698898,291.0522155761719,291.1499938964844,270.29840087890625,269.89013671875,283.138427734375,292.5462951660156,291.0166015625,1.0,0.1809564679861068,1.0,1.0,0.995237112045288,1.0,-0.4946869909763336,0.2095609754323959,0.2851260304450989,0.0823680013418197,0.0,0.0,0.0864747315645217,25.19255447387696,25.0,-220.64138793945312,-3632.598876953125,40.69917678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313049316406,302.7241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.412109375,18000.0,0.0,0.0,0.0307939760386943,0.0,0.0,0.0,0.0,1.0,0.0023763484787195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908153727650642,0.1012158840894699,-0.0104005075991153,0.0,3.125196963082999e-05,0.0,0.0,3.886958122253418,0.0,0.0,0.0,0.2693403661251068,4.0,0.0,1.0
283980,292.19415283203125,297.1499938964844,293.1499938964844,0.0084953270852565,-563.5731811523438,300.8874206542969,0.4935243129730224,0.050000000745058,0.0464250817894935,291.856201171875,297.1499938964844,293.1499938964844,0.0133699914440512,-754.806640625,303.5866394042969,0.4935243129730224,0.050000000745058,0.0488878451287746,292.16778564453125,297.1499938964844,293.1499938964844,0.0088962083682417,-451.270751953125,301.1806945800781,0.4935243129730224,0.050000000745058,0.0361083969473838,292.0946960449219,297.1499938964844,293.1499938964844,0.0099294045940041,-651.9423828125,301.86724853515625,0.4935243129730224,0.050000000745058,0.0488878451287746,292.5555419921875,297.1499938964844,293.1499938964844,0.0048726834356784,-1824.1119384765625,297.3854675292969,0.4935243129730224,0.050000000745058,0.2319028824567794,290.9300537109375,291.1499938964844,270.3139038085937,269.9109802246094,283.150634765625,292.5543212890625,290.9078063964844,1.0,0.18088299036026,1.0,1.0,0.9948135614395142,1.0,-0.4946702420711517,0.2095301151275634,0.2851401269435882,0.0824358314275741,0.0,0.0,0.1245000436902046,25.151443481445312,25.0,-156.4695587158203,-3707.81103515625,40.662742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5325622558594,302.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.712890625,18000.0,0.0,0.0,0.044527594000101,0.0,0.0,0.0,0.0,1.0,0.0011176848784089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040733382105827,0.1065233200788497,-0.0024499846622347,0.0,4.518984860624187e-05,0.0,0.0,4.111630916595459,0.0,0.0,0.0,0.270488977432251,4.0,0.0,1.0
284040,292.19415283203125,297.1499938964844,293.1499938964844,0.0084953270852565,-563.5731811523438,300.8874206542969,0.4935243129730224,0.050000000745058,0.0464250817894935,291.856201171875,297.1499938964844,293.1499938964844,0.0133699914440512,-754.806640625,303.5866394042969,0.4935243129730224,0.050000000745058,0.0488878451287746,292.16778564453125,297.1499938964844,293.1499938964844,0.0088962083682417,-451.270751953125,301.1806945800781,0.4935243129730224,0.050000000745058,0.0361083969473838,292.0946960449219,297.1499938964844,293.1499938964844,0.0099294045940041,-651.9423828125,301.86724853515625,0.4935243129730224,0.050000000745058,0.0488878451287746,292.5555419921875,297.1499938964844,293.1499938964844,0.0048726834356784,-1824.1119384765625,297.3854675292969,0.4935243129730224,0.050000000745058,0.2319028824567794,290.9300537109375,291.1499938964844,270.3139038085937,269.9109802246094,283.150634765625,292.5543212890625,290.9078063964844,1.0,0.18088299036026,1.0,1.0,0.9948135614395142,1.0,-0.4946702420711517,0.2095301151275634,0.2851401269435882,0.0824358314275741,0.0,0.0,0.1245000436902046,25.151443481445312,25.0,-156.4695587158203,-3707.81103515625,40.662742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5325622558594,302.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.712890625,18000.0,0.0,0.0,0.044527594000101,0.0,0.0,0.0,0.0,1.0,0.0011176848784089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040733382105827,0.1065233200788497,-0.0024499846622347,0.0,4.518984860624187e-05,0.0,0.0,4.111630916595459,0.0,0.0,0.0,0.270488977432251,4.0,0.0,1.0
284100,292.199462890625,297.1499938964844,293.1499938964844,0.0087202694267034,-573.7255859375,301.032470703125,0.4935634136199951,0.050000000745058,0.0464244224131107,291.8605651855469,297.1499938964844,293.1499938964844,0.0139621635898947,-769.5694580078125,303.801513671875,0.4935634136199951,0.050000000745058,0.0488871522247791,292.1725769042969,297.1499938964844,293.1499938964844,0.0091433459892869,-459.4642333984375,301.3326110839844,0.4935634136199951,0.050000000745058,0.0361078828573226,292.0999450683594,297.1499938964844,293.1499938964844,0.0102350497618317,-663.824462890625,302.03277587890625,0.4935634136199951,0.050000000745058,0.0488871522247791,292.5595092773437,297.1499938964844,293.1499938964844,0.0049593285657465,-1855.488525390625,297.4603271484375,0.4935634136199951,0.050000000745058,0.2318996042013168,290.8922424316406,291.1499938964844,270.3210754394531,269.9205627441406,283.1564636230469,292.55828857421875,290.8792419433594,1.0,0.1808523535728454,1.0,1.0,0.9946017861366272,1.0,-0.4946632385253906,0.209515243768692,0.2851479947566986,0.0824700593948364,0.0,0.0,0.1455645561218261,25.13431739807129,25.0,-105.20746612548828,-3776.58154296875,40.647560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1654663085937,303.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.37890625,18000.0,0.0,0.0,0.0518095716834068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127578318119049,0.1127620488405227,-4.219558377371868e-06,0.0,5.258012970443815e-05,0.0,0.0,4.367495536804199,0.0,0.0,0.0,0.2715330421924591,4.0,0.0,1.0
284160,292.2048034667969,297.1499938964844,293.1499938964844,0.008939960040152,-582.9866333007812,301.18170166015625,0.4935982525348663,0.050000000745058,0.0464238375425338,291.86505126953125,297.1499938964844,293.1499938964844,0.0145645570009946,-783.15576171875,304.01678466796875,0.4935982525348663,0.050000000745058,0.0488865338265895,292.1773986816406,297.1499938964844,293.1499938964844,0.00938574783504,-466.9509887695313,301.4884338378906,0.4935982525348663,0.050000000745058,0.0361074283719062,292.1051940917969,297.1499938964844,293.1499938964844,0.0105371410027146,-674.69287109375,302.2012634277344,0.4935982525348663,0.050000000745058,0.0488865338265895,292.56353759765625,297.1499938964844,293.1499938964844,0.0050417031161487,-1883.9268798828125,297.5443725585937,0.4935982525348663,0.050000000745058,0.2318966686725616,290.87353515625,291.1499938964844,270.3277893066406,269.92950439453125,283.16217041015625,292.56231689453125,290.8704528808594,1.0,0.180825188755989,1.0,1.0,0.9943899512290956,1.0,-0.4946570098400116,0.2095007598400116,0.2851562201976776,0.0825043395161628,0.0,0.0,0.1659720242023468,25.11913108825684,25.0,-46.908145904541016,-3856.281005859375,40.63409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8486328125,303.1790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.47265625,18000.0,0.0,0.0,0.0592730566859245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222190558910369,0.122223287820816,-4.231482762406813e-06,0.0,6.015461985953152e-05,0.0,0.0,4.75633430480957,0.0,0.0,0.0,0.2729517817497253,4.0,0.0,1.0
284220,292.2156982421875,297.1499938964844,293.1499938964844,0.0093547739088535,-598.5535888671875,301.4893798828125,0.4951388835906982,0.050000000745058,0.0463982075452804,291.8816223144531,297.1499938964844,293.1499938964844,0.0228292476385831,-984.9987182617188,304.13165283203125,0.5407811999320984,0.0700893849134445,0.0614225901663303,292.1872253417969,297.1499938964844,293.1499938964844,0.0098467664793133,-479.58050537109375,301.8083801269531,0.4951388835906982,0.050000000745058,0.0360874943435192,292.1156921386719,297.1499938964844,293.1499938964844,0.0111187575384974,-693.068359375,302.543701171875,0.4951388835906982,0.050000000745058,0.0488595478236675,292.5720520019531,297.1499938964844,293.1499938964844,0.0051897279918193,-1930.7921142578125,297.7373046875,0.4951388835906982,0.050000000745058,0.2317686527967453,290.8928527832031,291.1499938964844,270.3398742675781,269.94549560546875,283.1764221191406,292.5707397460937,290.90460205078125,1.0,0.1809818893671035,1.0,1.0,0.993966281414032,1.0,-0.5094553232192993,0.2156450003385543,0.2938103079795837,0.0856672748923301,0.0,0.0,0.1997090280055999,24.554235458374023,25.0,45.78176498413086,-4068.008056640625,41.79027557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38482666015625,303.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17929.705078125,18000.0,0.0,0.0,0.0741195306181907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140744999051094,0.1407492607831955,-4.262064067006577e-06,0.0,7.52218984416686e-05,0.0,0.0,5.539912700653076,0.0,0.0,0.0,0.2759380638599396,4.0,0.0,1.0
284280,292.2156982421875,297.1499938964844,293.1499938964844,0.0093547739088535,-598.5535888671875,301.4893798828125,0.4951388835906982,0.050000000745058,0.0463982075452804,291.8816223144531,297.1499938964844,293.1499938964844,0.0228292476385831,-984.9987182617188,304.13165283203125,0.5407811999320984,0.0700893849134445,0.0614225901663303,292.1872253417969,297.1499938964844,293.1499938964844,0.0098467664793133,-479.58050537109375,301.8083801269531,0.4951388835906982,0.050000000745058,0.0360874943435192,292.1156921386719,297.1499938964844,293.1499938964844,0.0111187575384974,-693.068359375,302.543701171875,0.4951388835906982,0.050000000745058,0.0488595478236675,292.5720520019531,297.1499938964844,293.1499938964844,0.0051897279918193,-1930.7921142578125,297.7373046875,0.4951388835906982,0.050000000745058,0.2317686527967453,290.8928527832031,291.1499938964844,270.3398742675781,269.94549560546875,283.1764221191406,292.5707397460937,290.90460205078125,1.0,0.1809818893671035,1.0,1.0,0.993966281414032,1.0,-0.5094553232192993,0.2156450003385543,0.2938103079795837,0.0856672748923301,0.0,0.0,0.1997090280055999,24.554235458374023,25.0,45.78176498413086,-4068.008056640625,41.79027557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38482666015625,303.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17929.705078125,18000.0,0.0,0.0,0.0741195306181907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140744999051094,0.1407492607831955,-4.262064067006577e-06,0.0,7.52218984416686e-05,0.0,0.0,5.539912700653076,0.0,0.0,0.0,0.2759380638599396,4.0,0.0,1.0
284340,292.2272033691406,297.1499938964844,293.1499938964844,0.0097677018493413,-612.7064208984375,301.7951354980469,0.4974463582038879,0.050000000745058,0.0463609397411346,291.9377136230469,297.1499938964844,293.1499938964844,0.0417069979012012,-1326.54248046875,304.1066589355469,0.6122766733169556,0.0909106209874153,0.0829595550894737,292.1976318359375,297.1499938964844,293.1499938964844,0.0103098377585411,-491.10595703125,302.12615966796875,0.4974463582038879,0.050000000745058,0.0360585078597068,292.1265563964844,297.1499938964844,293.1499938964844,0.0117132766172289,-709.9136962890625,302.8829040527344,0.4974463582038879,0.050000000745058,0.0488203018903732,292.5830078125,297.1499938964844,293.1499938964844,0.0053230267949402,-1970.784912109375,297.9317932128906,0.4974463582038879,0.050000000745058,0.2315824925899505,290.9374694824219,291.1499938964844,270.3500061035156,269.95867919921875,283.1949157714844,292.581298828125,290.9471435546875,1.0,0.1816035211086273,1.0,1.0,0.9935426115989684,1.0,-0.5349528789520264,0.2262595146894455,0.3086933195590973,0.0911318361759185,0.0,0.0,0.2249614745378494,23.768346786499023,25.0,66.03959655761719,-4297.2197265625,43.97506332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11846923828125,303.5135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9609375,18000.0,0.0,0.0,0.088437296450138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562204509973526,0.1562247425317764,-4.292018275009468e-06,0.0,8.975261152954772e-05,0.0,0.0,6.216745853424072,0.0,0.0,0.0,0.278601199388504,4.0,0.0,1.0
284400,292.2272033691406,297.1499938964844,293.1499938964844,0.0097677018493413,-612.7064208984375,301.7951354980469,0.4974463582038879,0.050000000745058,0.0463609397411346,291.9377136230469,297.1499938964844,293.1499938964844,0.0417069979012012,-1326.54248046875,304.1066589355469,0.6122766733169556,0.0909106209874153,0.0829595550894737,292.1976318359375,297.1499938964844,293.1499938964844,0.0103098377585411,-491.10595703125,302.12615966796875,0.4974463582038879,0.050000000745058,0.0360585078597068,292.1265563964844,297.1499938964844,293.1499938964844,0.0117132766172289,-709.9136962890625,302.8829040527344,0.4974463582038879,0.050000000745058,0.0488203018903732,292.5830078125,297.1499938964844,293.1499938964844,0.0053230267949402,-1970.784912109375,297.9317932128906,0.4974463582038879,0.050000000745058,0.2315824925899505,290.9374694824219,291.1499938964844,270.3500061035156,269.95867919921875,283.1949157714844,292.581298828125,290.9471435546875,1.0,0.1816035211086273,1.0,1.0,0.9935426115989684,1.0,-0.5349528789520264,0.2262595146894455,0.3086933195590973,0.0911318361759185,0.0,0.0,0.2249614745378494,23.768346786499023,25.0,66.03959655761719,-4297.2197265625,43.97506332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11846923828125,303.5135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9609375,18000.0,0.0,0.0,0.088437296450138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562204509973526,0.1562247425317764,-4.292018275009468e-06,0.0,8.975261152954772e-05,0.0,0.0,6.216745853424072,0.0,0.0,0.0,0.278601199388504,4.0,0.0,1.0
284460,292.2399597167969,297.1499938964844,293.1499938964844,0.010189845226705,-626.143798828125,302.0921630859375,0.4988427460193634,0.050000000745058,0.046339064836502,292.008544921875,297.1499938964844,293.1499938964844,0.0558941736817359,-1576.0013427734375,304.0976867675781,0.6502472162246704,0.1072748601436615,0.0992127731442451,292.2093200683594,297.1499938964844,293.1499938964844,0.0107868546620011,-502.0734252929688,302.43524169921875,0.4988427460193634,0.050000000745058,0.0360414944589138,292.1383056640625,297.1499938964844,293.1499938964844,0.0123369358479976,-726.0337524414062,303.2138977050781,0.4988427460193634,0.050000000745058,0.0487972684204578,292.5972595214844,297.1499938964844,293.1499938964844,0.0054468791931867,-2006.457275390625,298.114501953125,0.4988427460193634,0.050000000745058,0.231473222374916,290.9874572753906,291.1499938964844,270.35797119140625,269.9692077636719,283.2099304199219,292.5951843261719,291.00115966796875,1.0,0.1824206709861755,1.0,1.0,0.9933159351348876,1.0,-0.5542534589767456,0.2343409359455108,0.3199125528335571,0.0952388271689415,0.0,0.0,0.2435148209333419,23.34419059753418,25.0,86.77500915527344,-4500.703125,45.82290267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0273742675781,303.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.791015625,18000.0,0.0,0.0,0.1017116829752922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692610383033752,0.1692653596401214,-4.319409526942764e-06,0.0,0.000103224425402,0.0,0.0,6.803414344787598,0.0,0.0,0.0,0.2809301018714905,4.0,0.0,1.0
284520,292.2399597167969,297.1499938964844,293.1499938964844,0.010189845226705,-626.143798828125,302.0921630859375,0.4988427460193634,0.050000000745058,0.046339064836502,292.008544921875,297.1499938964844,293.1499938964844,0.0558941736817359,-1576.0013427734375,304.0976867675781,0.6502472162246704,0.1072748601436615,0.0992127731442451,292.2093200683594,297.1499938964844,293.1499938964844,0.0107868546620011,-502.0734252929688,302.43524169921875,0.4988427460193634,0.050000000745058,0.0360414944589138,292.1383056640625,297.1499938964844,293.1499938964844,0.0123369358479976,-726.0337524414062,303.2138977050781,0.4988427460193634,0.050000000745058,0.0487972684204578,292.5972595214844,297.1499938964844,293.1499938964844,0.0054468791931867,-2006.457275390625,298.114501953125,0.4988427460193634,0.050000000745058,0.231473222374916,290.9874572753906,291.1499938964844,270.35797119140625,269.9692077636719,283.2099304199219,292.5951843261719,291.00115966796875,1.0,0.1824206709861755,1.0,1.0,0.9933159351348876,1.0,-0.5542534589767456,0.2343409359455108,0.3199125528335571,0.0952388271689415,0.0,0.0,0.2435148209333419,23.34419059753418,25.0,86.77500915527344,-4500.703125,45.82290267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0273742675781,303.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.791015625,18000.0,0.0,0.0,0.1017116829752922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692610383033752,0.1692653596401214,-4.319409526942764e-06,0.0,0.000103224425402,0.0,0.0,6.803414344787598,0.0,0.0,0.0,0.2809301018714905,4.0,0.0,1.0
284580,292.25421142578125,297.1499938964844,293.1499938964844,0.0106094134971499,-638.3248901367188,302.38043212890625,0.4997864365577698,0.050000000745058,0.0463245660066604,292.0808410644531,297.1499938964844,293.1499938964844,0.0675035789608955,-1787.8564453125,304.0959167480469,0.6818026900291443,0.1215383633971214,0.1131314039230346,292.2225952148437,297.1499938964844,293.1499938964844,0.0112652527168393,-512.0550537109375,302.7352294921875,0.4997864365577698,0.050000000745058,0.0360302180051803,292.1512145996094,297.1499938964844,293.1499938964844,0.0129755707457661,-740.82861328125,303.53570556640625,0.4997864365577698,0.050000000745058,0.0487819984555244,292.61383056640625,297.1499938964844,293.1499938964844,0.0055581466294825,-2036.456298828125,298.2913513183594,0.4997864365577698,0.050000000745058,0.2314008027315139,291.052978515625,291.1499938964844,270.36376953125,269.9775390625,283.22344970703125,292.611572265625,291.0672912597656,1.0,0.1833550035953521,1.0,1.0,0.9930892586708068,1.0,-0.5708213448524475,0.2413100153207779,0.3295113444328308,0.0987492203712463,0.0,0.0,0.2521387040615082,23.09555053710937,25.0,94.4836196899414,-4657.68603515625,47.554969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09747314453125,303.8024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.560546875,18000.0,0.0,0.0,0.1134108528494834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768253892660141,0.1768297404050827,-4.339744918979704e-06,0.0,0.0001150976022472,0.0,0.0,7.156752109527588,0.0,0.0,0.0,0.2823844850063324,4.0,0.0,1.0
284640,292.25421142578125,297.1499938964844,293.1499938964844,0.0106094134971499,-638.3248901367188,302.38043212890625,0.4997864365577698,0.050000000745058,0.0463245660066604,292.0808410644531,297.1499938964844,293.1499938964844,0.0675035789608955,-1787.8564453125,304.0959167480469,0.6818026900291443,0.1215383633971214,0.1131314039230346,292.2225952148437,297.1499938964844,293.1499938964844,0.0112652527168393,-512.0550537109375,302.7352294921875,0.4997864365577698,0.050000000745058,0.0360302180051803,292.1512145996094,297.1499938964844,293.1499938964844,0.0129755707457661,-740.82861328125,303.53570556640625,0.4997864365577698,0.050000000745058,0.0487819984555244,292.61383056640625,297.1499938964844,293.1499938964844,0.0055581466294825,-2036.456298828125,298.2913513183594,0.4997864365577698,0.050000000745058,0.2314008027315139,291.052978515625,291.1499938964844,270.36376953125,269.9775390625,283.22344970703125,292.611572265625,291.0672912597656,1.0,0.1833550035953521,1.0,1.0,0.9930892586708068,1.0,-0.5708213448524475,0.2413100153207779,0.3295113444328308,0.0987492203712463,0.0,0.0,0.2521387040615082,23.09555053710937,25.0,94.4836196899414,-4657.68603515625,47.554969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09747314453125,303.8024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.560546875,18000.0,0.0,0.0,0.1134108528494834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768253892660141,0.1768297404050827,-4.339744918979704e-06,0.0,0.0001150976022472,0.0,0.0,7.156752109527588,0.0,0.0,0.0,0.2823844850063324,4.0,0.0,1.0
284700,292.2618408203125,297.1499938964844,293.1499938964844,0.0108229117467999,-644.2694702148438,302.5201721191406,0.5001420974731445,0.050000000745058,0.0463191606104373,292.1164855957031,297.1499938964844,293.1499938964844,0.0726097747683525,-1883.9375,304.0964660644531,0.6957371234893799,0.1280788034200668,0.1194932162761688,292.229736328125,297.1499938964844,293.1499938964844,0.0115103321149945,-516.9376831054688,302.88092041015625,0.5001420974731445,0.050000000745058,0.0360260121524333,292.1581115722656,297.1499938964844,293.1499938964844,0.0133076403290033,-748.0997314453125,303.69256591796875,0.5001420974731445,0.050000000745058,0.0487763062119483,292.6226806640625,297.1499938964844,293.1499938964844,0.0056112082675099,-2050.554931640625,298.3752136230469,0.5001420974731445,0.050000000745058,0.2313738018274307,291.0849609375,291.1499938964844,270.36590576171875,269.9809265136719,283.2297058105469,292.620361328125,291.0978088378906,1.0,0.1838495433330536,1.0,1.0,0.9929759502410888,1.0,-0.578405499458313,0.2445099800825119,0.3338955342769623,0.1003517881035804,0.0,0.0,0.2532508969306946,23.014949798583984,25.0,89.31117248535156,-4717.73388671875,48.393550872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1883544921875,303.872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.052734375,18000.0,0.0,0.0,0.1185208335518837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783319413661956,0.1783362925052642,-4.3456479943415616e-06,0.0,0.0001202835774165,0.0,0.0,7.2307209968566895,0.0,0.0,0.0,0.2827123403549194,4.0,0.0,1.0
284760,292.2697448730469,297.1499938964844,293.1499938964844,0.01104187220335,-650.2745971679688,302.65679931640625,0.5004342794418335,0.050000000745058,0.0463147386908531,292.1516418457031,297.1499938964844,293.1499938964844,0.0773629322648048,-1974.7392578125,304.0975646972656,0.7083478569984436,0.1342644691467285,0.1255077123641967,292.2371520996094,297.1499938964844,293.1499938964844,0.0117629030719399,-521.8773803710938,303.0236511230469,0.5004342794418335,0.050000000745058,0.0360225774347782,292.1651916503906,297.1499938964844,293.1499938964844,0.0136530390009284,-755.4683227539062,303.8467712402344,0.5004342794418335,0.050000000745058,0.0487716533243656,292.6317443847656,297.1499938964844,293.1499938964844,0.0056637004017829,-2064.633544921875,298.4549865722656,0.5004342794418335,0.050000000745058,0.2313517183065414,291.1134033203125,291.1499938964844,270.3675842285156,269.9837951660156,283.2357177734375,292.6294250488281,291.124267578125,1.0,0.1843551695346832,1.0,1.0,0.9929004907608032,1.0,-0.5855821371078491,0.2475430071353912,0.3380391597747803,0.1018652468919754,0.0,0.0,0.2528198957443237,22.95751571655273,25.0,79.63581848144531,-4768.37548828125,49.21433639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3129272460937,303.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.1230774372816085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786195784807205,0.1786239296197891,-4.348739821580239e-06,0.0,0.0001249079505214,0.0,0.0,7.248053073883057,0.0,0.0,0.0,0.2828133106231689,4.0,0.0,1.0
284820,292.2860717773437,297.1499938964844,293.1499938964844,0.0115002719685435,-662.630126953125,302.9213562011719,0.5008767247200012,0.050000000745058,0.0463080815970897,292.2190856933594,297.1499938964844,293.1499938964844,0.0861254334449768,-2144.693603515625,304.1004333496094,0.7287059426307678,0.1458753198385238,0.1367113441228866,292.2525329589844,297.1499938964844,293.1499938964844,0.0122948409989476,-532.044189453125,303.30096435546875,0.5008767247200012,0.050000000745058,0.036017395555973,292.17987060546875,297.1499938964844,293.1499938964844,0.0146385477855801,-775.8832397460938,304.14617919921875,0.5008840560913086,0.05010736733675,0.0487666279077529,292.65020751953125,297.1499938964844,293.1499938964844,0.0057682082988321,-2093.350830078125,298.60211181640625,0.5008767247200012,0.050000000745058,0.2313184589147567,291.15625,291.1499938964844,270.3695983886719,269.9881591796875,283.24676513671875,292.6479187011719,291.1629333496094,1.0,0.1853850036859512,1.0,1.0,0.992749571800232,1.0,-0.5989676713943481,0.2532153129577636,0.3457523882389068,0.1046798303723335,0.0,0.0,0.248910441994667,22.893285751342773,25.0,53.80195236206055,-4851.2158203125,50.81271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6488342285156,304.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.705078125,18000.0,0.0,0.0,0.1304265409708023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766654253005981,0.1766697764396667,-4.3482718865561765e-06,0.0,0.0001323663600487,0.0,0.0,7.163571357727051,0.0,0.0,0.0,0.2825271189212799,4.0,0.0,1.0
284880,292.2860717773437,297.1499938964844,293.1499938964844,0.0115002719685435,-662.630126953125,302.9213562011719,0.5008767247200012,0.050000000745058,0.0463080815970897,292.2190856933594,297.1499938964844,293.1499938964844,0.0861254334449768,-2144.693603515625,304.1004333496094,0.7287059426307678,0.1458753198385238,0.1367113441228866,292.2525329589844,297.1499938964844,293.1499938964844,0.0122948409989476,-532.044189453125,303.30096435546875,0.5008767247200012,0.050000000745058,0.036017395555973,292.17987060546875,297.1499938964844,293.1499938964844,0.0146385477855801,-775.8832397460938,304.14617919921875,0.5008840560913086,0.05010736733675,0.0487666279077529,292.65020751953125,297.1499938964844,293.1499938964844,0.0057682082988321,-2093.350830078125,298.60211181640625,0.5008767247200012,0.050000000745058,0.2313184589147567,291.15625,291.1499938964844,270.3695983886719,269.9881591796875,283.24676513671875,292.6479187011719,291.1629333496094,1.0,0.1853850036859512,1.0,1.0,0.992749571800232,1.0,-0.5989676713943481,0.2532153129577636,0.3457523882389068,0.1046798303723335,0.0,0.0,0.248910441994667,22.893285751342773,25.0,53.80195236206055,-4851.2158203125,50.81271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6488342285156,304.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.705078125,18000.0,0.0,0.0,0.1304265409708023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766654253005981,0.1766697764396667,-4.3482718865561765e-06,0.0,0.0001323663600487,0.0,0.0,7.163571357727051,0.0,0.0,0.0,0.2825271189212799,4.0,0.0,1.0
