time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284940,292.3026733398437,297.1499938964844,293.1499938964844,0.0119872260838747,-675.5435791015625,303.17596435546875,0.5032663941383362,0.050000000745058,0.0462732054293155,292.2850952148437,297.1499938964844,293.1499938964844,0.0940902531147003,-2300.613525390625,304.10369873046875,0.7482486963272095,0.1560871601104736,0.1467694044113159,292.2684631347656,297.1499938964844,293.1499938964844,0.0128631824627518,-542.6392822265625,303.5684509277344,0.5032663941383362,0.050000000745058,0.0359902717173099,292.205322265625,297.1499938964844,293.1499938964844,0.0232634264975786,-989.6614990234376,304.1324157714844,0.5575635433197021,0.069585844874382,0.0630091875791549,292.66900634765625,297.1499938964844,293.1499938964844,0.0058695776388049,-2122.700927734375,298.7306823730469,0.5032663941383362,0.050000000745058,0.2311442345380783,291.1739501953125,291.1499938964844,270.3699951171875,269.9907531738281,283.2523803710937,292.6667175292969,291.17138671875,1.0,0.1867250651121139,1.0,1.0,0.9925987124443054,1.0,-0.62784343957901,0.2655903995037079,0.3622530400753021,0.1105428785085678,0.0,0.0,0.2440740764141082,22.207714080810547,25.0,0.535214364528656,-4979.57470703125,53.79251480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.065673828125,304.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.818359375,18000.0,0.0,0.0,0.1354455351829528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173208400607109,0.1732127368450164,-4.342436568549601e-06,0.0,0.0001374600105918,0.0,0.0,7.006666660308838,0.0,0.0,0.0,0.2819328606128692,4.0,0.0,1.0
285000,292.3026733398437,297.1499938964844,293.1499938964844,0.0119872260838747,-675.5435791015625,303.17596435546875,0.5032663941383362,0.050000000745058,0.0462732054293155,292.2850952148437,297.1499938964844,293.1499938964844,0.0940902531147003,-2300.613525390625,304.10369873046875,0.7482486963272095,0.1560871601104736,0.1467694044113159,292.2684631347656,297.1499938964844,293.1499938964844,0.0128631824627518,-542.6392822265625,303.5684509277344,0.5032663941383362,0.050000000745058,0.0359902717173099,292.205322265625,297.1499938964844,293.1499938964844,0.0232634264975786,-989.6614990234376,304.1324157714844,0.5575635433197021,0.069585844874382,0.0630091875791549,292.66900634765625,297.1499938964844,293.1499938964844,0.0058695776388049,-2122.700927734375,298.7306823730469,0.5032663941383362,0.050000000745058,0.2311442345380783,291.1739501953125,291.1499938964844,270.3699951171875,269.9907531738281,283.2523803710937,292.6667175292969,291.17138671875,1.0,0.1867250651121139,1.0,1.0,0.9925987124443054,1.0,-0.62784343957901,0.2655903995037079,0.3622530400753021,0.1105428785085678,0.0,0.0,0.2440740764141082,22.207714080810547,25.0,0.535214364528656,-4979.57470703125,53.79251480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.065673828125,304.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.818359375,18000.0,0.0,0.0,0.1354455351829528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173208400607109,0.1732127368450164,-4.342436568549601e-06,0.0,0.0001374600105918,0.0,0.0,7.006666660308838,0.0,0.0,0.0,0.2819328606128692,4.0,0.0,1.0
285060,292.3193054199219,297.1499938964844,293.1499938964844,0.012547506019473,-690.7400512695312,303.4211730957031,0.5051808953285217,0.050000000745058,0.0462463200092315,292.3514099121094,297.1499938964844,293.1499938964844,0.1011195853352546,-2438.06005859375,304.107421875,0.7645308971405029,0.1645523160696029,0.1550847738981247,292.2847900390625,297.1499938964844,293.1499938964844,0.0135198570787906,-555.0493774414062,303.8273010253906,0.5051808953285217,0.050000000745058,0.0359693579375743,292.2522888183594,297.1499938964844,293.1499938964844,0.0356750637292861,-1221.2666015625,304.1177673339844,0.6077175736427307,0.0840218141674995,0.077634572982788,292.6888732910156,297.1499938964844,293.1499938964844,0.005978163331747,-2157.613525390625,298.8291320800781,0.5051808953285217,0.050000000745058,0.2310099303722381,291.1421203613281,291.1499938964844,270.368896484375,269.9917907714844,283.2556457519531,292.6865539550781,291.13525390625,1.0,0.1883369535207748,1.0,1.0,0.9925254583358764,1.0,-0.655157744884491,0.2773716151714325,0.3777860999107361,0.116054967045784,0.0,0.0,0.2469571679830551,21.72628402709961,25.0,-41.523197174072266,-5151.326171875,56.89876937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.505615234375,304.4259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.13850137591362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735455989837646,0.173549935221672,-4.339028237154707e-06,0.0,0.0001405613002134,0.0,0.0,7.015677452087402,0.0,0.0,0.0,0.2819325625896454,4.0,0.0,1.0
285120,292.3193054199219,297.1499938964844,293.1499938964844,0.012547506019473,-690.7400512695312,303.4211730957031,0.5051808953285217,0.050000000745058,0.0462463200092315,292.3514099121094,297.1499938964844,293.1499938964844,0.1011195853352546,-2438.06005859375,304.107421875,0.7645308971405029,0.1645523160696029,0.1550847738981247,292.2847900390625,297.1499938964844,293.1499938964844,0.0135198570787906,-555.0493774414062,303.8273010253906,0.5051808953285217,0.050000000745058,0.0359693579375743,292.2522888183594,297.1499938964844,293.1499938964844,0.0356750637292861,-1221.2666015625,304.1177673339844,0.6077175736427307,0.0840218141674995,0.077634572982788,292.6888732910156,297.1499938964844,293.1499938964844,0.005978163331747,-2157.613525390625,298.8291320800781,0.5051808953285217,0.050000000745058,0.2310099303722381,291.1421203613281,291.1499938964844,270.368896484375,269.9917907714844,283.2556457519531,292.6865539550781,291.13525390625,1.0,0.1883369535207748,1.0,1.0,0.9925254583358764,1.0,-0.655157744884491,0.2773716151714325,0.3777860999107361,0.116054967045784,0.0,0.0,0.2469571679830551,21.72628402709961,25.0,-41.523197174072266,-5151.326171875,56.89876937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.505615234375,304.4259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.13850137591362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735455989837646,0.173549935221672,-4.339028237154707e-06,0.0,0.0001405613002134,0.0,0.0,7.015677452087402,0.0,0.0,0.0,0.2819325625896454,4.0,0.0,1.0
285180,292.3363037109375,297.1499938964844,293.1499938964844,0.0131259560585021,-705.2015991210938,303.6610717773437,0.5063158869743347,0.050000000745058,0.0462307967245578,292.4141845703125,297.1499938964844,293.1499938964844,0.1073288992047309,-2557.7001953125,304.1112670898437,0.778109073638916,0.172049731016159,0.1623625606298446,292.3014831542969,297.1499938964844,293.1499938964844,0.0142039349302649,-566.877685546875,304.0807800292969,0.5063158869743347,0.050000000745058,0.035957284271717,292.3056335449219,297.1499938964844,293.1499938964844,0.0464922823011875,-1408.2010498046875,304.11065673828125,0.6375460028648376,0.0959556326270103,0.0894003584980964,292.7098388671875,297.1499938964844,293.1499938964844,0.0060792360454797,-2189.09375,298.9208374023437,0.5063158869743347,0.050000000745058,0.2309323996305465,291.11700439453125,291.1499938964844,270.3665466308594,269.9913635253906,283.2585144042969,292.70751953125,291.1151733398437,1.0,0.1900464445352554,1.0,1.0,0.9924522638320924,1.0,-0.6778867840766907,0.287243127822876,0.3906436860561371,0.1205920353531837,0.0,0.0,0.2533324658870697,21.510889053344727,25.0,-27.22770881652832,-5354.9384765625,59.78959274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9184265136719,304.7215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.150390625,18000.0,0.0,0.0,0.1401077806949615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776256412267685,0.1776299774646759,-4.344451099314028e-06,0.0,0.0001421915949322,0.0,0.0,7.198539733886719,0.0,0.0,0.0,0.2826095521450043,4.0,0.0,1.0
285240,292.3363037109375,297.1499938964844,293.1499938964844,0.0131259560585021,-705.2015991210938,303.6610717773437,0.5063158869743347,0.050000000745058,0.0462307967245578,292.4141845703125,297.1499938964844,293.1499938964844,0.1073288992047309,-2557.7001953125,304.1112670898437,0.778109073638916,0.172049731016159,0.1623625606298446,292.3014831542969,297.1499938964844,293.1499938964844,0.0142039349302649,-566.877685546875,304.0807800292969,0.5063158869743347,0.050000000745058,0.035957284271717,292.3056335449219,297.1499938964844,293.1499938964844,0.0464922823011875,-1408.2010498046875,304.11065673828125,0.6375460028648376,0.0959556326270103,0.0894003584980964,292.7098388671875,297.1499938964844,293.1499938964844,0.0060792360454797,-2189.09375,298.9208374023437,0.5063158869743347,0.050000000745058,0.2309323996305465,291.11700439453125,291.1499938964844,270.3665466308594,269.9913635253906,283.2585144042969,292.70751953125,291.1151733398437,1.0,0.1900464445352554,1.0,1.0,0.9924522638320924,1.0,-0.6778867840766907,0.287243127822876,0.3906436860561371,0.1205920353531837,0.0,0.0,0.2533324658870697,21.510889053344727,25.0,-27.22770881652832,-5354.9384765625,59.78959274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9184265136719,304.7215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.150390625,18000.0,0.0,0.0,0.1401077806949615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776256412267685,0.1776299774646759,-4.344451099314028e-06,0.0,0.0001421915949322,0.0,0.0,7.198539733886719,0.0,0.0,0.0,0.2826095521450043,4.0,0.0,1.0
285300,292.344970703125,297.1499938964844,293.1499938964844,0.0134122688323259,-711.7973022460938,303.77899169921875,0.5068473219871521,0.050000000745058,0.0462236367166042,292.4441223144531,297.1499938964844,293.1499938964844,0.1101441606879234,-2611.2822265625,304.1131896972656,0.784345269203186,0.1754927188158035,0.1657086759805679,292.3099975585937,297.1499938964844,293.1499938964844,0.0148044480010867,-579.628173828125,304.1463928222656,0.5106768012046814,0.0542532280087471,0.0366845056414604,292.3324279785156,297.1499938964844,293.1499938964844,0.0512639954686164,-1491.46923828125,304.1091613769531,0.6501496434211731,0.101388894021511,0.0946787297725677,292.7206115722656,297.1499938964844,293.1499938964844,0.0061239823698997,-2202.30322265625,298.9670715332031,0.5068473219871521,0.050000000745058,0.2308966368436813,291.11376953125,291.1499938964844,270.36492919921875,269.9906921386719,283.25946044921875,292.71826171875,291.113525390625,1.0,0.1909284442663192,1.0,1.0,0.9924156665802002,1.0,-0.689056932926178,0.2921249568462372,0.3969319760799408,0.1227865442633628,0.0,0.0,0.2560981810092926,21.418109893798828,25.0,-15.658981323242188,-5453.28759765625,61.26309585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1034545898437,304.85894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.654296875,18000.0,0.0,0.0,0.1405311822891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796635836362838,0.1796679347753524,-4.3485201786097605e-06,0.0,0.000142621283885,0.0,0.0,7.292491436004639,0.0,0.0,0.0,0.2829769551753998,4.0,0.0,1.0
285360,292.353759765625,297.1499938964844,293.1499938964844,0.0136980060487985,-718.106201171875,303.8951721191406,0.5080695748329163,0.050000000745058,0.0462074801325798,292.4739990234375,297.1499938964844,293.1499938964844,0.112748198211193,-2660.527099609375,304.1151428222656,0.7911675572395325,0.1785673201084137,0.1687895953655243,292.3228454589844,297.1499938964844,293.1499938964844,0.0188949201256036,-659.6522216796875,304.1395568847656,0.5392142534255981,0.0623767077922821,0.041778203099966,292.3587341308594,297.1499938964844,293.1499938964844,0.0557258240878582,-1570.503662109375,304.1084899902344,0.6631498336791992,0.1065820604562759,0.099689207971096,292.73150634765625,297.1499938964844,293.1499938964844,0.0061647845432162,-2214.189208984375,299.0118408203125,0.5080695748329163,0.050000000745058,0.2308159470558166,291.112548828125,291.1499938964844,270.363037109375,269.9896850585937,283.2578430175781,292.72918701171875,291.1114196777344,1.0,0.1919082254171371,1.0,1.0,0.9924468398094176,1.0,-0.7047635316848755,0.299014002084732,0.4057495296001434,0.1258488148450851,0.0,0.0,0.2587077021598816,21.126066207885746,25.0,-15.21542263031006,-5560.99853515625,63.184852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27130126953125,304.9606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.416015625,18000.0,0.0,0.0,0.1407745480537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815042793750763,0.1815086305141449,-4.352496944193263e-06,0.0,0.0001428682589903,0.0,0.0,7.378117561340332,0.0,0.0,0.0,0.2833191752433777,4.0,0.0,1.0
285420,292.3716125488281,297.1499938964844,293.1499938964844,0.0143093233928084,-731.39208984375,304.1221618652344,0.5099252462387085,0.050000000745058,0.0461836047470569,292.53375244140625,297.1499938964844,293.1499938964844,0.1172227039933204,-2744.66943359375,304.11932373046875,0.8020190596580505,0.1835773587226867,0.1738303303718567,292.3637390136719,297.1499938964844,293.1499938964844,0.0284157861024141,-811.8601684570312,304.12744140625,0.5889330506324768,0.0750631392002105,0.0513340346515178,292.40924072265625,297.1499938964844,293.1499938964844,0.064028188586235,-1721.5020751953125,304.1085205078125,0.6871079206466675,0.1163833439350128,0.1091207563877105,292.7541809082031,297.1499938964844,293.1499938964844,0.0062447972595691,-2238.611083984375,299.0877380371094,0.5099252462387085,0.050000000745058,0.2306966632604599,291.0953674316406,291.1499938964844,270.35858154296875,269.9869079589844,283.25445556640625,292.7518310546875,291.09228515625,1.0,0.1939973384141922,1.0,1.0,0.9925091862678528,1.0,-0.7334297299385071,0.311646044254303,0.4217836856842041,0.1314157843589782,0.0,0.0,0.266978770494461,20.74656867980957,25.0,-23.410802841186523,-5777.29150390625,66.99678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54620361328125,305.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.46875,18000.0,0.0,0.0,0.1409611105918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865675598382949,0.1865719109773636,-4.3613090383587405e-06,0.0,0.0001430576085112,0.0,0.0,7.6114501953125,0.0,0.0,0.0,0.2842377424240112,4.0,0.0,1.0
285480,292.3716125488281,297.1499938964844,293.1499938964844,0.0143093233928084,-731.39208984375,304.1221618652344,0.5099252462387085,0.050000000745058,0.0461836047470569,292.53375244140625,297.1499938964844,293.1499938964844,0.1172227039933204,-2744.66943359375,304.11932373046875,0.8020190596580505,0.1835773587226867,0.1738303303718567,292.3637390136719,297.1499938964844,293.1499938964844,0.0284157861024141,-811.8601684570312,304.12744140625,0.5889330506324768,0.0750631392002105,0.0513340346515178,292.40924072265625,297.1499938964844,293.1499938964844,0.064028188586235,-1721.5020751953125,304.1085205078125,0.6871079206466675,0.1163833439350128,0.1091207563877105,292.7541809082031,297.1499938964844,293.1499938964844,0.0062447972595691,-2238.611083984375,299.0877380371094,0.5099252462387085,0.050000000745058,0.2306966632604599,291.0953674316406,291.1499938964844,270.35858154296875,269.9869079589844,283.25445556640625,292.7518310546875,291.09228515625,1.0,0.1939973384141922,1.0,1.0,0.9925091862678528,1.0,-0.7334297299385071,0.311646044254303,0.4217836856842041,0.1314157843589782,0.0,0.0,0.266978770494461,20.74656867980957,25.0,-23.410802841186523,-5777.29150390625,66.99678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54620361328125,305.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.46875,18000.0,0.0,0.0,0.1409611105918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865675598382949,0.1865719109773636,-4.3613090383587405e-06,0.0,0.0001430576085112,0.0,0.0,7.6114501953125,0.0,0.0,0.0,0.2842377424240112,4.0,0.0,1.0
285540,292.3979187011719,297.1499938964844,293.1499938964844,0.0195846613496541,-864.168212890625,304.1388854980469,0.5486170649528503,0.0626197010278701,0.054598331451416,292.5905456542969,297.1499938964844,293.1499938964844,0.1207845360040664,-2810.960693359375,304.12359619140625,0.8121991157531738,0.1876660138368606,0.177779734134674,292.4100341796875,297.1499938964844,293.1499938964844,0.0383474864065647,-934.6848754882812,304.1184997558594,0.6220971345901489,0.0856028497219085,0.0589580424129962,292.4570007324219,297.1499938964844,293.1499938964844,0.0714858993887901,-1861.3094482421875,304.1099548339844,0.7098585963249207,0.1254600137472152,0.1178425624966621,292.7779846191406,297.1499938964844,293.1499938964844,0.0063120811246335,-2258.8330078125,299.1538391113281,0.5127000212669373,0.050000000745058,0.2305258959531784,291.0811462402344,291.1499938964844,270.3533630371094,269.9831848144531,283.2468566894531,292.7756042480469,291.0780029296875,1.0,0.1963411569595337,1.0,1.0,0.9925715923309326,1.0,-0.7676776051521301,0.3268681466579437,0.4408094882965088,0.137956902384758,0.0,0.0,0.2771380543708801,20.146915435791016,25.0,-24.943586349487305,-6026.6201171875,71.58143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308654785156,305.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.65625,18000.0,0.0,0.0,0.1411268860101699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937223970890045,0.1937267780303955,-4.37489779869793e-06,0.0,0.0001432258432032,0.0,0.0,7.946348667144775,0.0,0.0,0.0,0.2855533063411712,4.0,0.0,1.0
285600,292.3979187011719,297.1499938964844,293.1499938964844,0.0195846613496541,-864.168212890625,304.1388854980469,0.5486170649528503,0.0626197010278701,0.054598331451416,292.5905456542969,297.1499938964844,293.1499938964844,0.1207845360040664,-2810.960693359375,304.12359619140625,0.8121991157531738,0.1876660138368606,0.177779734134674,292.4100341796875,297.1499938964844,293.1499938964844,0.0383474864065647,-934.6848754882812,304.1184997558594,0.6220971345901489,0.0856028497219085,0.0589580424129962,292.4570007324219,297.1499938964844,293.1499938964844,0.0714858993887901,-1861.3094482421875,304.1099548339844,0.7098585963249207,0.1254600137472152,0.1178425624966621,292.7779846191406,297.1499938964844,293.1499938964844,0.0063120811246335,-2258.8330078125,299.1538391113281,0.5127000212669373,0.050000000745058,0.2305258959531784,291.0811462402344,291.1499938964844,270.3533630371094,269.9831848144531,283.2468566894531,292.7756042480469,291.0780029296875,1.0,0.1963411569595337,1.0,1.0,0.9925715923309326,1.0,-0.7676776051521301,0.3268681466579437,0.4408094882965088,0.137956902384758,0.0,0.0,0.2771380543708801,20.146915435791016,25.0,-24.943586349487305,-6026.6201171875,71.58143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308654785156,305.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.65625,18000.0,0.0,0.0,0.1411268860101699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937223970890045,0.1937267780303955,-4.37489779869793e-06,0.0,0.0001432258432032,0.0,0.0,7.946348667144775,0.0,0.0,0.0,0.2855533063411712,4.0,0.0,1.0
285660,292.4442443847656,297.1499938964844,293.1499938964844,0.0271230284124612,-1015.258544921875,304.1302185058594,0.5889129042625427,0.0722998604178428,0.0641113296151161,292.6354064941406,297.1499938964844,293.1499938964844,0.1248944774270057,-2887.578857421875,304.12548828125,0.822213351726532,0.1927207857370376,0.1822473406791687,292.4557189941406,297.1499938964844,293.1499938964844,0.0465073846280574,-1040.615234375,304.1153869628906,0.6467598676681519,0.0950864478945732,0.0657297000288963,292.5021667480469,297.1499938964844,293.1499938964844,0.0783395022153854,-1992.985107421875,304.11187744140625,0.7282889485359192,0.1338608562946319,0.1259156614542007,292.8030700683594,297.1499938964844,293.1499938964844,0.0063724517822265,-2277.920166015625,299.2040710449219,0.5152918100357056,0.050000000745058,0.2303737252950668,291.0557861328125,291.1499938964844,270.3475341796875,269.97869873046875,283.23797607421875,292.8006896972656,291.0527648925781,1.0,0.1989601552486419,1.0,1.0,0.9928028583526612,1.0,-0.8020907044410706,0.3422542214393616,0.459836483001709,0.1445148736238479,0.0,0.0,0.2913745939731598,19.6560115814209,25.0,-29.168550491333008,-6297.2763671875,76.5784683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,305.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.13671875,18000.0,0.0,0.0,0.14176806807518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203629657626152,0.2036340534687042,-4.393377821543254e-06,0.0,0.0001438765611965,0.0,0.0,8.415961265563965,0.0,0.0,0.0,0.2874102890491485,4.0,0.0,1.0
285720,292.4442443847656,297.1499938964844,293.1499938964844,0.0271230284124612,-1015.258544921875,304.1302185058594,0.5889129042625427,0.0722998604178428,0.0641113296151161,292.6354064941406,297.1499938964844,293.1499938964844,0.1248944774270057,-2887.578857421875,304.12548828125,0.822213351726532,0.1927207857370376,0.1822473406791687,292.4557189941406,297.1499938964844,293.1499938964844,0.0465073846280574,-1040.615234375,304.1153869628906,0.6467598676681519,0.0950864478945732,0.0657297000288963,292.5021667480469,297.1499938964844,293.1499938964844,0.0783395022153854,-1992.985107421875,304.11187744140625,0.7282889485359192,0.1338608562946319,0.1259156614542007,292.8030700683594,297.1499938964844,293.1499938964844,0.0063724517822265,-2277.920166015625,299.2040710449219,0.5152918100357056,0.050000000745058,0.2303737252950668,291.0557861328125,291.1499938964844,270.3475341796875,269.97869873046875,283.23797607421875,292.8006896972656,291.0527648925781,1.0,0.1989601552486419,1.0,1.0,0.9928028583526612,1.0,-0.8020907044410706,0.3422542214393616,0.459836483001709,0.1445148736238479,0.0,0.0,0.2913745939731598,19.6560115814209,25.0,-29.168550491333008,-6297.2763671875,76.5784683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,305.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.13671875,18000.0,0.0,0.0,0.14176806807518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203629657626152,0.2036340534687042,-4.393377821543254e-06,0.0,0.0001438765611965,0.0,0.0,8.415961265563965,0.0,0.0,0.0,0.2874102890491485,4.0,0.0,1.0
285780,292.4933776855469,297.1499938964844,293.1499938964844,0.0339151360094547,-1132.281494140625,304.1255798339844,0.6151057481765747,0.0802190154790878,0.0715038999915123,292.6733093261719,297.1499938964844,293.1499938964844,0.129325196146965,-2969.46142578125,304.1262512207031,0.8316987156867981,0.1980647444725036,0.1872667223215103,292.4996643066406,297.1499938964844,293.1499938964844,0.054128024727106,-1139.2705078125,304.1142883300781,0.6690271496772766,0.1037609204649925,0.0719133093953132,292.5448303222656,297.1499938964844,293.1499938964844,0.0845104977488517,-2113.085693359375,304.11431884765625,0.7436567544937134,0.1416171193122863,0.1333806812763214,292.8289794921875,297.1499938964844,293.1499938964844,0.0064195366576313,-2291.887451171875,299.248779296875,0.517139732837677,0.050000000745058,0.2302692085504531,291.0447692871094,291.1499938964844,270.3412780761719,269.9735717773437,283.2307434082031,292.8266296386719,291.0444641113281,1.0,0.2017011195421219,1.0,1.0,0.9930340647697448,1.0,-0.8332425951957703,0.3562601506710052,0.476982444524765,0.1504449844360351,0.0,0.0,0.306338906288147,19.395809173583984,25.0,-12.442237854003906,-6567.3974609375,81.5918960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004455566406,305.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9375,18000.0,0.0,0.0,0.1432487815618515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157254666090011,0.2157298922538757,-4.419339347805362e-06,0.0,0.0001453792938264,0.0,0.0,9.006387710571289,0.0,0.0,0.0,0.2897676825523376,4.0,0.0,1.0
285840,292.4933776855469,297.1499938964844,293.1499938964844,0.0339151360094547,-1132.281494140625,304.1255798339844,0.6151057481765747,0.0802190154790878,0.0715038999915123,292.6733093261719,297.1499938964844,293.1499938964844,0.129325196146965,-2969.46142578125,304.1262512207031,0.8316987156867981,0.1980647444725036,0.1872667223215103,292.4996643066406,297.1499938964844,293.1499938964844,0.054128024727106,-1139.2705078125,304.1142883300781,0.6690271496772766,0.1037609204649925,0.0719133093953132,292.5448303222656,297.1499938964844,293.1499938964844,0.0845104977488517,-2113.085693359375,304.11431884765625,0.7436567544937134,0.1416171193122863,0.1333806812763214,292.8289794921875,297.1499938964844,293.1499938964844,0.0064195366576313,-2291.887451171875,299.248779296875,0.517139732837677,0.050000000745058,0.2302692085504531,291.0447692871094,291.1499938964844,270.3412780761719,269.9735717773437,283.2307434082031,292.8266296386719,291.0444641113281,1.0,0.2017011195421219,1.0,1.0,0.9930340647697448,1.0,-0.8332425951957703,0.3562601506710052,0.476982444524765,0.1504449844360351,0.0,0.0,0.306338906288147,19.395809173583984,25.0,-12.442237854003906,-6567.3974609375,81.5918960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004455566406,305.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9375,18000.0,0.0,0.0,0.1432487815618515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157254666090011,0.2157298922538757,-4.419339347805362e-06,0.0,0.0001453792938264,0.0,0.0,9.006387710571289,0.0,0.0,0.0,0.2897676825523376,4.0,0.0,1.0
285900,292.5173645019531,297.1499938964844,293.1499938964844,0.0372546277940273,-1186.4642333984375,304.1239929199219,0.6249343156814575,0.0838250517845153,0.0748351588845253,292.6908874511719,297.1499938964844,293.1499938964844,0.1314708739519119,-3008.816650390625,304.1266784667969,0.8360692262649536,0.2006491720676422,0.1897357404232025,292.5209045410156,297.1499938964844,293.1499938964844,0.057614017277956,-1185.244384765625,304.11444091796875,0.6793053150177002,0.1078271940350532,0.0748113319277763,292.5652770996094,297.1499938964844,293.1499938964844,0.087372176349163,-2169.055419921875,304.1156005859375,0.7507126331329346,0.145266905426979,0.1368952244520187,292.8420715332031,297.1499938964844,293.1499938964844,0.0064381691627204,-2297.115234375,299.2690734863281,0.5178503394126892,0.050000000745058,0.230229839682579,291.0440368652344,291.1499938964844,270.3380432128906,269.9708251953125,283.2276611328125,292.8397827148437,291.04412841796875,1.0,0.2030936032533645,1.0,1.0,0.9931496977806092,1.0,-0.8478530049324036,0.3628502488136291,0.4850027561187744,0.1532337814569473,0.0,0.0,0.3134844899177551,19.32770156860352,25.0,-6.077637672424316,-6691.6435546875,84.10567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763427734375,305.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.447265625,18000.0,0.0,0.0,0.1443530768156051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217809706926345,0.2217854112386703,-4.433553840499371e-06,0.0,0.0001465000241296,0.0,0.0,9.309118270874023,0.0,0.0,0.0,0.2909934818744659,4.0,0.0,1.0
285960,292.5408020019531,297.1499938964844,293.1499938964844,0.0403052940964698,-1236.2655029296875,304.1231689453125,0.6336541771888733,0.0872377455234527,0.0779835432767868,292.70782470703125,297.1499938964844,293.1499938964844,0.1335458755493164,-3046.7119140625,304.12713623046875,0.8401615023612976,0.2031377851963043,0.1921258270740509,292.5416259765625,297.1499938964844,293.1499938964844,0.0609080716967582,-1229.263916015625,304.11492919921875,0.688924252986908,0.1117248833179473,0.077589675784111,292.58514404296875,297.1499938964844,293.1499938964844,0.0901105478405952,-2222.689208984375,304.11688232421875,0.7574051022529602,0.1487723588943481,0.1402719467878341,292.85528564453125,297.1499938964844,293.1499938964844,0.0064542726613581,-2301.54833984375,299.2873229980469,0.5184348225593567,0.050000000745058,0.2301977574825287,291.0443420410156,291.1499938964844,270.3347473144531,269.96795654296875,283.2250061035156,292.8529968261719,291.044677734375,1.0,0.2044899463653564,1.0,1.0,0.9933233261108398,1.0,-0.8618490099906921,0.369172602891922,0.4926764369010925,0.1559131443500518,0.0,0.0,0.3204993009567261,19.29415702819824,25.0,-1.6071014404296875,-6809.78369140625,86.61479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113952636719,305.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.107421875,18000.0,0.0,0.0,0.1456971913576126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227859154343605,0.227863609790802,-4.448210802365793e-06,0.0,0.0001478641206631,0.0,0.0,9.61713695526123,0.0,0.0,0.0,0.2922458350658417,4.0,0.0,1.0
286020,292.5858154296875,297.1499938964844,293.1499938964844,0.0459315441548824,-1328.037353515625,304.1227722167969,0.6493806838989258,0.0935404449701309,0.0837956070899963,292.7400817871094,297.1499938964844,293.1499938964844,0.1374422758817672,-3117.43310546875,304.1282653808594,0.8475084900856018,0.2077977061271667,0.1966186463832855,292.5815734863281,297.1499938964844,293.1499938964844,0.0669674575328826,-1311.7305908203125,304.11651611328125,0.7060873508453369,0.11903677880764,0.0828055590391159,292.6231689453125,297.1499938964844,293.1499938964844,0.0952510759234428,-2323.2822265625,304.1193542480469,0.7697159647941589,0.1553682386875152,0.1466302424669265,292.8819274902344,297.1499938964844,293.1499938964844,0.0064786761067807,-2308.032958984375,299.31695556640625,0.51926589012146,0.050000000745058,0.2301525175571441,291.04736328125,291.1499938964844,270.328125,269.96209716796875,283.2210693359375,292.8796691894531,291.0480651855469,1.0,0.2072670459747314,1.0,1.0,0.9936705231666564,1.0,-0.8880540132522583,0.3810324072837829,0.5070216059684753,0.1609659641981125,0.0,0.0,0.3340155184268951,19.315080642700195,25.0,4.411805152893066,-7030.2158203125,91.59011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761413574219,305.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.765625,18000.0,0.0,0.0,0.1490661054849624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400771677494049,0.2400816529989242,-4.478859864320839e-06,0.0,0.0001512831513537,0.0,0.0,10.249370574951172,0.0,0.0,0.0,0.294826328754425,4.0,0.0,1.0
286080,292.5858154296875,297.1499938964844,293.1499938964844,0.0459315441548824,-1328.037353515625,304.1227722167969,0.6493806838989258,0.0935404449701309,0.0837956070899963,292.7400817871094,297.1499938964844,293.1499938964844,0.1374422758817672,-3117.43310546875,304.1282653808594,0.8475084900856018,0.2077977061271667,0.1966186463832855,292.5815734863281,297.1499938964844,293.1499938964844,0.0669674575328826,-1311.7305908203125,304.11651611328125,0.7060873508453369,0.11903677880764,0.0828055590391159,292.6231689453125,297.1499938964844,293.1499938964844,0.0952510759234428,-2323.2822265625,304.1193542480469,0.7697159647941589,0.1553682386875152,0.1466302424669265,292.8819274902344,297.1499938964844,293.1499938964844,0.0064786761067807,-2308.032958984375,299.31695556640625,0.51926589012146,0.050000000745058,0.2301525175571441,291.04736328125,291.1499938964844,270.328125,269.96209716796875,283.2210693359375,292.8796691894531,291.0480651855469,1.0,0.2072670459747314,1.0,1.0,0.9936705231666564,1.0,-0.8880540132522583,0.3810324072837829,0.5070216059684753,0.1609659641981125,0.0,0.0,0.3340155184268951,19.315080642700195,25.0,4.411805152893066,-7030.2158203125,91.59011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761413574219,305.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.765625,18000.0,0.0,0.0,0.1490661054849624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400771677494049,0.2400816529989242,-4.478859864320839e-06,0.0,0.0001512831513537,0.0,0.0,10.249370574951172,0.0,0.0,0.0,0.294826328754425,4.0,0.0,1.0
286140,292.6282653808594,297.1499938964844,293.1499938964844,0.050935011357069,-1410.5052490234375,304.12353515625,0.66336989402771,0.0992237702012062,0.0890326350927352,292.7703552246094,297.1499938964844,293.1499938964844,0.1409913152456283,-3181.356201171875,304.1296081542969,0.8538089394569397,0.2120416313409805,0.2007181346416473,292.6195068359375,297.1499938964844,293.1499938964844,0.0723950117826461,-1387.1431884765625,304.11865234375,0.7199893593788147,0.1257416754961013,0.0875903964042663,292.6590270996094,297.1499938964844,293.1499938964844,0.0999878048896789,-2415.449462890625,304.1216735839844,0.7806092500686646,0.1614406555891037,0.1524874716997146,292.908447265625,297.1499938964844,293.1499938964844,0.0064944182522594,-2311.905029296875,299.3385314941406,0.5197168588638306,0.050000000745058,0.2301279902458191,291.0528564453125,291.1499938964844,270.32159423828125,269.9560546875,283.2188415527344,292.90631103515625,291.05377197265625,1.0,0.2099870443344116,1.0,1.0,0.9940176606178284,1.0,-0.9120030999183656,0.3918891847133636,0.5201138854026794,0.1656438410282135,0.0,0.0,0.3466197252273559,19.429656982421875,25.0,7.848117351531982,-7230.474609375,96.46824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4200134277344,305.5561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.849609375,18000.0,0.0,0.0,0.1532339304685592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521032691001892,0.2521077692508697,-4.5108354242984205e-06,0.0,0.0001555129565531,0.0,0.0,10.890059471130373,0.0,0.0,0.0,0.2974553406238556,4.0,0.0,1.0
286200,292.6282653808594,297.1499938964844,293.1499938964844,0.050935011357069,-1410.5052490234375,304.12353515625,0.66336989402771,0.0992237702012062,0.0890326350927352,292.7703552246094,297.1499938964844,293.1499938964844,0.1409913152456283,-3181.356201171875,304.1296081542969,0.8538089394569397,0.2120416313409805,0.2007181346416473,292.6195068359375,297.1499938964844,293.1499938964844,0.0723950117826461,-1387.1431884765625,304.11865234375,0.7199893593788147,0.1257416754961013,0.0875903964042663,292.6590270996094,297.1499938964844,293.1499938964844,0.0999878048896789,-2415.449462890625,304.1216735839844,0.7806092500686646,0.1614406555891037,0.1524874716997146,292.908447265625,297.1499938964844,293.1499938964844,0.0064944182522594,-2311.905029296875,299.3385314941406,0.5197168588638306,0.050000000745058,0.2301279902458191,291.0528564453125,291.1499938964844,270.32159423828125,269.9560546875,283.2188415527344,292.90631103515625,291.05377197265625,1.0,0.2099870443344116,1.0,1.0,0.9940176606178284,1.0,-0.9120030999183656,0.3918891847133636,0.5201138854026794,0.1656438410282135,0.0,0.0,0.3466197252273559,19.429656982421875,25.0,7.848117351531982,-7230.474609375,96.46824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4200134277344,305.5561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.849609375,18000.0,0.0,0.0,0.1532339304685592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521032691001892,0.2521077692508697,-4.5108354242984205e-06,0.0,0.0001555129565531,0.0,0.0,10.890059471130373,0.0,0.0,0.0,0.2974553406238556,4.0,0.0,1.0
286260,292.6679992675781,297.1499938964844,293.1499938964844,0.0553910695016384,-1485.046142578125,304.1249389648437,0.675746500492096,0.1043780595064163,0.0937782526016235,292.7987060546875,297.1499938964844,293.1499938964844,0.1442213952541351,-3239.147216796875,304.1310119628906,0.8592155575752258,0.2159058451652526,0.2044529169797897,292.65533447265625,297.1499938964844,293.1499938964844,0.0772956609725952,-1456.312255859375,304.1209411621094,0.7312235236167908,0.1319148689508438,0.0919918790459632,292.6927185058594,297.1499938964844,293.1499938964844,0.104378342628479,-2500.082763671875,304.123779296875,0.7902030944824219,0.1670443713665008,0.157890498638153,292.93408203125,297.1499938964844,293.1499938964844,0.0065036006271839,-2313.849365234375,299.3537902832031,0.5198859572410583,0.050000000745058,0.230118528008461,291.0597229003906,291.1499938964844,270.3153076171875,269.9500427246094,283.2178955078125,292.9320678710937,291.0607604980469,1.0,0.212618350982666,1.0,1.0,0.9943767189979552,1.0,-0.9339376091957092,0.4018393456935882,0.5320982336997986,0.1699982434511184,0.0,0.0,0.3582096397876739,19.60924530029297,25.0,9.791966438293455,-7413.73681640625,101.21893310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2646484375,305.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.185546875,18000.0,0.0,0.0,0.1580224782228469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637102305889129,0.2637147605419159,-4.543431259662611e-06,0.0,0.0001603727287147,0.0,0.0,11.526710510253906,0.0,0.0,0.0,0.3000783920288086,4.0,0.0,1.0
286320,292.6679992675781,297.1499938964844,293.1499938964844,0.0553910695016384,-1485.046142578125,304.1249389648437,0.675746500492096,0.1043780595064163,0.0937782526016235,292.7987060546875,297.1499938964844,293.1499938964844,0.1442213952541351,-3239.147216796875,304.1310119628906,0.8592155575752258,0.2159058451652526,0.2044529169797897,292.65533447265625,297.1499938964844,293.1499938964844,0.0772956609725952,-1456.312255859375,304.1209411621094,0.7312235236167908,0.1319148689508438,0.0919918790459632,292.6927185058594,297.1499938964844,293.1499938964844,0.104378342628479,-2500.082763671875,304.123779296875,0.7902030944824219,0.1670443713665008,0.157890498638153,292.93408203125,297.1499938964844,293.1499938964844,0.0065036006271839,-2313.849365234375,299.3537902832031,0.5198859572410583,0.050000000745058,0.230118528008461,291.0597229003906,291.1499938964844,270.3153076171875,269.9500427246094,283.2178955078125,292.9320678710937,291.0607604980469,1.0,0.212618350982666,1.0,1.0,0.9943767189979552,1.0,-0.9339376091957092,0.4018393456935882,0.5320982336997986,0.1699982434511184,0.0,0.0,0.3582096397876739,19.60924530029297,25.0,9.791966438293455,-7413.73681640625,101.21893310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2646484375,305.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.185546875,18000.0,0.0,0.0,0.1580224782228469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637102305889129,0.2637147605419159,-4.543431259662611e-06,0.0,0.0001603727287147,0.0,0.0,11.526710510253906,0.0,0.0,0.0,0.3000783920288086,4.0,0.0,1.0
286380,292.7050476074219,297.1499938964844,293.1499938964844,0.0593697689473629,-1552.640869140625,304.1266784667969,0.6866048574447632,0.1090708822011947,0.0980950966477394,292.8252258300781,297.1499938964844,293.1499938964844,0.1471571922302246,-3291.358642578125,304.1324462890625,0.8638743758201599,0.2194261401891708,0.207855686545372,292.6889343261719,297.1499938964844,293.1499938964844,0.0817592814564704,-1520.0101318359375,304.1231689453125,0.7410603165626526,0.1376264840364456,0.0960592105984687,292.7242431640625,297.1499938964844,293.1499938964844,0.1084579229354858,-2577.995849609375,304.1257019042969,0.7986615896224976,0.172232300043106,0.1628889739513397,292.95819091796875,297.1499938964844,293.1499938964844,0.0065083475783467,-2314.478515625,299.3646545410156,0.5198575258255005,0.050000000745058,0.2301195412874221,291.0676574707031,291.1499938964844,270.3094482421875,269.9442443847656,283.21783447265625,292.95635986328125,291.0688171386719,1.0,0.2151404470205307,1.0,1.0,0.9947357177734376,1.0,-0.9540852308273317,0.4109778106212616,0.5431074500083923,0.1740748137235641,0.0,0.0,0.3686622083187103,19.8309326171875,25.0,11.24355125427246,-7582.94775390625,105.82118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.126708984375,305.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.990234375,18000.0,0.0,0.0,0.1632290333509445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746792733669281,0.2746838331222534,-4.575935236061923e-06,0.0,0.000165656718309,0.0,0.0,12.146016120910645,0.0,0.0,0.0,0.3026370406150818,4.0,0.0,1.0
286440,292.7050476074219,297.1499938964844,293.1499938964844,0.0593697689473629,-1552.640869140625,304.1266784667969,0.6866048574447632,0.1090708822011947,0.0980950966477394,292.8252258300781,297.1499938964844,293.1499938964844,0.1471571922302246,-3291.358642578125,304.1324462890625,0.8638743758201599,0.2194261401891708,0.207855686545372,292.6889343261719,297.1499938964844,293.1499938964844,0.0817592814564704,-1520.0101318359375,304.1231689453125,0.7410603165626526,0.1376264840364456,0.0960592105984687,292.7242431640625,297.1499938964844,293.1499938964844,0.1084579229354858,-2577.995849609375,304.1257019042969,0.7986615896224976,0.172232300043106,0.1628889739513397,292.95819091796875,297.1499938964844,293.1499938964844,0.0065083475783467,-2314.478515625,299.3646545410156,0.5198575258255005,0.050000000745058,0.2301195412874221,291.0676574707031,291.1499938964844,270.3094482421875,269.9442443847656,283.21783447265625,292.95635986328125,291.0688171386719,1.0,0.2151404470205307,1.0,1.0,0.9947357177734376,1.0,-0.9540852308273317,0.4109778106212616,0.5431074500083923,0.1740748137235641,0.0,0.0,0.3686622083187103,19.8309326171875,25.0,11.24355125427246,-7582.94775390625,105.82118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.126708984375,305.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.990234375,18000.0,0.0,0.0,0.1632290333509445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746792733669281,0.2746838331222534,-4.575935236061923e-06,0.0,0.000165656718309,0.0,0.0,12.146016120910645,0.0,0.0,0.0,0.3026370406150818,4.0,0.0,1.0
286500,292.7225646972656,297.1499938964844,293.1499938964844,0.0612032674252986,-1584.14501953125,304.1275634765625,0.6915229558944702,0.1112662777304649,0.1001126542687416,292.8377990722656,297.1499938964844,293.1499938964844,0.1485239714384079,-3315.565673828125,304.1331481933594,0.8659704923629761,0.2210702002048492,0.2094444036483764,292.70489501953125,297.1499938964844,293.1499938964844,0.0838530585169792,-1550.0599365234375,304.1242370605469,0.7456209659576416,0.1403320431709289,0.0979836732149124,292.7391967773437,297.1499938964844,293.1499938964844,0.1103920862078666,-2614.699462890625,304.1266174316406,0.8025250434875488,0.1746878921985626,0.165253072977066,292.96954345703125,297.1499938964844,293.1499938964844,0.0065095392055809,-2314.43701171875,299.3690185546875,0.5197929739952087,0.050000000745058,0.2301227152347564,291.072021484375,291.1499938964844,270.3067321777344,269.9414367675781,283.218017578125,292.9678039550781,291.0732116699219,1.0,0.21635702252388,1.0,1.0,0.994915246963501,1.0,-0.9635647535324096,0.4152751564979553,0.5482895970344543,0.1760233789682388,0.0,0.0,0.3734265267848968,19.95140647888184,25.0,11.866592407226562,-7662.951171875,108.06375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06805419921875,305.5175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.529296875,18000.0,0.0,0.0,0.1659228056669235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798496186733246,0.2798542082309723,-4.591882770910161e-06,0.0,0.0001683905575191,0.0,0.0,12.444242477416992,0.0,0.0,0.0,0.3038709759712219,4.0,0.0,1.0
286560,292.7394104003906,297.1499938964844,293.1499938964844,0.0629429742693901,-1614.247314453125,304.12847900390625,0.6961306929588318,0.1133686229586601,0.1020442768931388,292.84991455078125,297.1499938964844,293.1499938964844,0.1498274803161621,-3338.593505859375,304.13385009765625,0.8679313659667969,0.2226416617631912,0.210963100194931,292.72027587890625,297.1499938964844,293.1499938964844,0.0858654454350471,-1579.0150146484375,304.1252746582031,0.7499854564666748,0.1429455429315567,0.0998418480157852,292.75360107421875,297.1499938964844,293.1499938964844,0.1122604459524154,-2650.0146484375,304.1274719238281,0.8061702251434326,0.177057608962059,0.1675338745117187,292.9804077148437,297.1499938964844,293.1499938964844,0.0065100793726742,-2314.198974609375,299.3727722167969,0.5197048187255859,0.050000000745058,0.2301271557807922,291.0765686035156,291.1499938964844,270.3041687011719,269.93878173828125,283.2183532714844,292.978759765625,291.0777893066406,1.0,0.2175425291061401,1.0,1.0,0.9950989484786988,1.0,-0.9726790189743042,0.419404536485672,0.5532744526863098,0.1779175996780395,0.0,0.0,0.3778640627861023,20.07576370239257,25.0,12.423441886901855,-7740.11376953125,110.2654800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01776123046875,305.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.498046875,18000.0,0.0,0.0,0.1686423271894455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847684621810913,0.284773051738739,-4.607453774951864e-06,0.0,0.0001711505174171,0.0,0.0,12.731892585754396,0.0,0.0,0.0,0.3050619661808014,4.0,0.0,1.0
286620,292.7712097167969,297.1499938964844,293.1499938964844,0.0661682412028312,-1670.5888671875,304.1302795410156,0.7045037150382996,0.1173163056373596,0.1056707873940467,292.8728942871094,297.1499938964844,293.1499938964844,0.1522581130266189,-3381.38232421875,304.1351623535156,0.8714975714683533,0.2255827039480209,0.2138056308031082,292.7494201660156,297.1499938964844,293.1499938964844,0.0896732434630394,-1633.922607421875,304.1271667480469,0.7581984996795654,0.1479192823171615,0.1033764481544494,292.7809143066406,297.1499938964844,293.1499938964844,0.1158140823245048,-2716.814697265625,304.1290588378906,0.8126941919326782,0.1815594434738159,0.1718652844429016,293.0006408691406,297.1499938964844,293.1499938964844,0.0065095340833067,-2313.2333984375,299.3789367675781,0.5194783210754395,0.050000000745058,0.2301387339830398,291.086181640625,291.1499938964844,270.2996826171875,269.9338073730469,283.2193298339844,292.9991760253906,291.08746337890625,1.0,0.2198199033737182,1.0,1.0,0.9954664707183838,1.0,-0.989898443222046,0.4271976351737976,0.5627008080482483,0.181558147072792,0.0,0.0,0.3857363164424896,20.33098602294922,25.0,13.335935592651367,-7886.46484375,114.54513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9447937011719,305.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.634765625,18000.0,0.0,0.0,0.1740589737892151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293760746717453,0.2937653958797455,-4.636996891349554e-06,0.0,0.0001766477362252,0.0,0.0,13.268115997314451,0.0,0.0,0.0,0.3072832822799682,4.0,0.0,1.0
