time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286680,292.7712097167969,297.1499938964844,293.1499938964844,0.0661682412028312,-1670.5888671875,304.1302795410156,0.7045037150382996,0.1173163056373596,0.1056707873940467,292.8728942871094,297.1499938964844,293.1499938964844,0.1522581130266189,-3381.38232421875,304.1351623535156,0.8714975714683533,0.2255827039480209,0.2138056308031082,292.7494201660156,297.1499938964844,293.1499938964844,0.0896732434630394,-1633.922607421875,304.1271667480469,0.7581984996795654,0.1479192823171615,0.1033764481544494,292.7809143066406,297.1499938964844,293.1499938964844,0.1158140823245048,-2716.814697265625,304.1290588378906,0.8126941919326782,0.1815594434738159,0.1718652844429016,293.0006408691406,297.1499938964844,293.1499938964844,0.0065095340833067,-2313.2333984375,299.3789367675781,0.5194783210754395,0.050000000745058,0.2301387339830398,291.086181640625,291.1499938964844,270.2996826171875,269.9338073730469,283.2193298339844,292.9991760253906,291.08746337890625,1.0,0.2198199033737182,1.0,1.0,0.9954664707183838,1.0,-0.989898443222046,0.4271976351737976,0.5627008080482483,0.181558147072792,0.0,0.0,0.3857363164424896,20.33098602294922,25.0,13.335935592651367,-7886.46484375,114.54513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9447937011719,305.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.634765625,18000.0,0.0,0.0,0.1740589737892151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293760746717453,0.2937653958797455,-4.636996891349554e-06,0.0,0.0001766477362252,0.0,0.0,13.268115997314451,0.0,0.0,0.0,0.3072832822799682,4.0,0.0,1.0
286740,292.8006286621094,297.1499938964844,293.1499938964844,0.0690848901867866,-1722.1162109375,304.1319885253906,0.7117968797683716,0.1209408789873123,0.109001412987709,292.8942565917969,297.1499938964844,293.1499938964844,0.1544676423072815,-3420.1103515625,304.1364440917969,0.8746412992477417,0.228268876671791,0.2164033651351928,292.7764892578125,297.1499938964844,293.1499938964844,0.0932210981845855,-1685.1060791015625,304.1288452148437,0.7657779455184937,0.1525755673646927,0.1066847294569015,292.8062744140625,297.1499938964844,293.1499938964844,0.1191372573375701,-2778.856689453125,304.1304931640625,0.8183751702308655,0.1857624351978302,0.1759087592363357,293.0189819335937,297.1499938964844,293.1499938964844,0.0065071415156126,-2311.72265625,299.3834228515625,0.5192060470581055,0.050000000745058,0.230152815580368,291.0962219238281,291.1499938964844,270.296142578125,269.92950439453125,283.2208251953125,293.0176696777344,291.0975341796875,1.0,0.2219705581665039,1.0,1.0,0.995833933353424,1.0,-1.005854845046997,0.4344063699245453,0.5714484453201294,0.1850118488073349,0.0,0.0,0.3922297060489654,20.589414596557617,25.0,13.887696266174316,-8022.39501953125,118.6509017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9109191894531,305.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.28125,18000.0,0.0,0.0,0.1792991459369659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014709651470184,0.3014756143093109,-4.663599611376412e-06,0.0,0.0001819658500608,0.0,0.0,13.739312171936035,0.0,0.0,0.0,0.3092358410358429,4.0,0.0,1.0
286800,292.8006286621094,297.1499938964844,293.1499938964844,0.0690848901867866,-1722.1162109375,304.1319885253906,0.7117968797683716,0.1209408789873123,0.109001412987709,292.8942565917969,297.1499938964844,293.1499938964844,0.1544676423072815,-3420.1103515625,304.1364440917969,0.8746412992477417,0.228268876671791,0.2164033651351928,292.7764892578125,297.1499938964844,293.1499938964844,0.0932210981845855,-1685.1060791015625,304.1288452148437,0.7657779455184937,0.1525755673646927,0.1066847294569015,292.8062744140625,297.1499938964844,293.1499938964844,0.1191372573375701,-2778.856689453125,304.1304931640625,0.8183751702308655,0.1857624351978302,0.1759087592363357,293.0189819335937,297.1499938964844,293.1499938964844,0.0065071415156126,-2311.72265625,299.3834228515625,0.5192060470581055,0.050000000745058,0.230152815580368,291.0962219238281,291.1499938964844,270.296142578125,269.92950439453125,283.2208251953125,293.0176696777344,291.0975341796875,1.0,0.2219705581665039,1.0,1.0,0.995833933353424,1.0,-1.005854845046997,0.4344063699245453,0.5714484453201294,0.1850118488073349,0.0,0.0,0.3922297060489654,20.589414596557617,25.0,13.887696266174316,-8022.39501953125,118.6509017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9109191894531,305.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.28125,18000.0,0.0,0.0,0.1792991459369659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014709651470184,0.3014756143093109,-4.663599611376412e-06,0.0,0.0001819658500608,0.0,0.0,13.739312171936035,0.0,0.0,0.0,0.3092358410358429,4.0,0.0,1.0
286860,292.8278503417969,297.1499938964844,293.1499938964844,0.0717257186770439,-1769.21484375,304.1335754394531,0.7179011702537537,0.1242644786834716,0.1120574101805687,292.9140930175781,297.1499938964844,293.1499938964844,0.1564739793539047,-3455.140625,304.1376037597656,0.8774112462997437,0.2307167947292328,0.2187729775905609,292.8016052246094,297.1499938964844,293.1499938964844,0.0965393632650375,-1732.8770751953125,304.13037109375,0.7727670669555664,0.156936228275299,0.1097832396626472,292.829833984375,297.1499938964844,293.1499938964844,0.1222467944025993,-2836.5517578125,304.1318054199219,0.8234326243400574,0.189686968922615,0.1796849071979522,293.0356140136719,297.1499938964844,293.1499938964844,0.0065032145939767,-2309.78369140625,299.38641357421875,0.5189046263694763,0.050000000745058,0.2301685661077499,291.1063537597656,291.1499938964844,270.2936706542969,269.9260559082031,283.2228088378906,293.034423828125,291.1076354980469,1.0,0.223995491862297,1.0,1.0,0.9962146282196044,1.0,-1.020637273788452,0.441070944070816,0.5795663595199585,0.1882867366075515,0.0,0.0,0.3973606824874878,20.846830368041992,25.0,13.96547508239746,-8148.0009765625,122.57615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9157409667969,305.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.009765625,18000.0,0.0,0.0,0.1842091083526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077922165393829,0.3077968955039978,-4.686460215452826e-06,0.0,0.0001869488187367,0.0,0.0,14.134241104125977,0.0,0.0,0.0,0.310872346162796,4.0,0.0,1.0
286920,292.8278503417969,297.1499938964844,293.1499938964844,0.0717257186770439,-1769.21484375,304.1335754394531,0.7179011702537537,0.1242644786834716,0.1120574101805687,292.9140930175781,297.1499938964844,293.1499938964844,0.1564739793539047,-3455.140625,304.1376037597656,0.8774112462997437,0.2307167947292328,0.2187729775905609,292.8016052246094,297.1499938964844,293.1499938964844,0.0965393632650375,-1732.8770751953125,304.13037109375,0.7727670669555664,0.156936228275299,0.1097832396626472,292.829833984375,297.1499938964844,293.1499938964844,0.1222467944025993,-2836.5517578125,304.1318054199219,0.8234326243400574,0.189686968922615,0.1796849071979522,293.0356140136719,297.1499938964844,293.1499938964844,0.0065032145939767,-2309.78369140625,299.38641357421875,0.5189046263694763,0.050000000745058,0.2301685661077499,291.1063537597656,291.1499938964844,270.2936706542969,269.9260559082031,283.2228088378906,293.034423828125,291.1076354980469,1.0,0.223995491862297,1.0,1.0,0.9962146282196044,1.0,-1.020637273788452,0.441070944070816,0.5795663595199585,0.1882867366075515,0.0,0.0,0.3973606824874878,20.846830368041992,25.0,13.96547508239746,-8148.0009765625,122.57615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9157409667969,305.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.009765625,18000.0,0.0,0.0,0.1842091083526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077922165393829,0.3077968955039978,-4.686460215452826e-06,0.0,0.0001869488187367,0.0,0.0,14.134241104125977,0.0,0.0,0.0,0.310872346162796,4.0,0.0,1.0
286980,292.85308837890625,297.1499938964844,293.1499938964844,0.0741181001067161,-1812.2197265625,304.13507080078125,0.7231240272521973,0.1273054927587509,0.1148560270667076,292.9326171875,297.1499938964844,293.1499938964844,0.1582934111356735,-3486.80078125,304.1387023925781,0.8798419237136841,0.2329400330781936,0.220927894115448,292.82501220703125,297.1499938964844,293.1499938964844,0.0996523723006248,-1777.500732421875,304.1317138671875,0.7791959643363953,0.1610186845064163,0.1126848086714744,292.8517761230469,297.1499938964844,293.1499938964844,0.125157743692398,-2890.261474609375,304.1330261230469,0.8279936909675598,0.1933497786521911,0.1832103133201599,293.0506591796875,297.1499938964844,293.1499938964844,0.0064979973249137,-2307.518310546875,299.3878173828125,0.5185835361480713,0.050000000745058,0.2301854789257049,291.1161804199219,291.1499938964844,270.2925109863281,269.923583984375,283.2253723144531,293.04962158203125,291.11737060546875,1.0,0.2258970886468887,1.0,1.0,0.99659526348114,1.0,-1.0343172550201416,0.4472255408763885,0.5870916843414307,0.1913859844207763,0.0,0.0,0.4012064039707184,21.100814819335938,25.0,13.507049560546877,-8263.2744140625,126.31555938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9562683105469,305.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.224609375,18000.0,0.0,0.0,0.1886691153049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127057254314422,0.3127104341983795,-4.705067567556398e-06,0.0,0.0001914751628646,0.0,0.0,14.447251319885254,0.0,0.0,0.0,0.3121696412563324,4.0,0.0,1.0
287040,292.85308837890625,297.1499938964844,293.1499938964844,0.0741181001067161,-1812.2197265625,304.13507080078125,0.7231240272521973,0.1273054927587509,0.1148560270667076,292.9326171875,297.1499938964844,293.1499938964844,0.1582934111356735,-3486.80078125,304.1387023925781,0.8798419237136841,0.2329400330781936,0.220927894115448,292.82501220703125,297.1499938964844,293.1499938964844,0.0996523723006248,-1777.500732421875,304.1317138671875,0.7791959643363953,0.1610186845064163,0.1126848086714744,292.8517761230469,297.1499938964844,293.1499938964844,0.125157743692398,-2890.261474609375,304.1330261230469,0.8279936909675598,0.1933497786521911,0.1832103133201599,293.0506591796875,297.1499938964844,293.1499938964844,0.0064979973249137,-2307.518310546875,299.3878173828125,0.5185835361480713,0.050000000745058,0.2301854789257049,291.1161804199219,291.1499938964844,270.2925109863281,269.923583984375,283.2253723144531,293.04962158203125,291.11737060546875,1.0,0.2258970886468887,1.0,1.0,0.99659526348114,1.0,-1.0343172550201416,0.4472255408763885,0.5870916843414307,0.1913859844207763,0.0,0.0,0.4012064039707184,21.100814819335938,25.0,13.507049560546877,-8263.2744140625,126.31555938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9562683105469,305.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.224609375,18000.0,0.0,0.0,0.1886691153049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127057254314422,0.3127104341983795,-4.705067567556398e-06,0.0,0.0001914751628646,0.0,0.0,14.447251319885254,0.0,0.0,0.0,0.3121696412563324,4.0,0.0,1.0
287100,292.8650207519531,297.1499938964844,293.1499938964844,0.0752276331186294,-1832.2657470703125,304.1357727050781,0.7254738807678223,0.1287240833044052,0.1161625161767005,292.9413757324219,297.1499938964844,293.1499938964844,0.1591369956731796,-3501.44677734375,304.13922119140625,0.8809370398521423,0.2339702695608139,0.2219276130199432,292.8360900878906,297.1499938964844,293.1499938964844,0.1011373922228813,-1798.694091796875,304.13232421875,0.7822068333625793,0.1629592478275299,0.1140643581748008,292.8621520996094,297.1499938964844,293.1499938964844,0.1265422403812408,-2915.708740234375,304.1335754394531,0.8301118016242981,0.1950866132974624,0.1848824471235275,293.0576477050781,297.1499938964844,293.1499938964844,0.0064949677325785,-2306.290771484375,299.387939453125,0.518417239189148,0.050000000745058,0.2301942855119705,291.120849609375,291.1499938964844,270.29248046875,269.9227600097656,283.2268981933594,293.0566711425781,291.1219787597656,1.0,0.2268021255731582,1.0,1.0,0.996785581111908,1.0,-1.040758728981018,0.4501191079616546,0.5906396508216858,0.192868635058403,0.0,0.0,0.4026806354522705,21.226043701171875,25.0,13.07555866241455,-8317.0078125,128.11317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9886169433594,305.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.33984375,18000.0,0.0,0.0,0.1907015293836593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314646452665329,0.3146511614322662,-4.7126959543675184e-06,0.0,0.0001935378095367,0.0,0.0,14.572585105895996,0.0,0.0,0.0,0.3126893639564514,4.0,0.0,1.0
287160,292.87652587890625,297.1499938964844,293.1499938964844,0.0762828961014747,-1851.38720703125,304.1364440917969,0.7276738286018372,0.1300769597291946,0.1174093708395958,292.9498596191406,297.1499938964844,293.1499938964844,0.1599387526512146,-3515.348388671875,304.13970947265625,0.8819560408592224,0.2349477857351303,0.2228771895170211,292.8467712402344,297.1499938964844,293.1499938964844,0.102577120065689,-1819.1776123046875,304.1329345703125,0.7850865125656128,0.164834663271904,0.115397997200489,292.8721923828125,297.1499938964844,293.1499938964844,0.1278815269470214,-2940.266845703125,304.1341247558594,0.8321313858032227,0.1967623680830001,0.1864962875843048,293.0643310546875,297.1499938964844,293.1499938964844,0.0064916829578578,-2305.01220703125,299.3876342773437,0.5182479619979858,0.050000000745058,0.2302032858133316,291.12530517578125,291.1499938964844,270.2928161621094,269.9222412109375,283.2285461425781,293.0634155273437,291.1263427734375,1.0,0.227677121758461,1.0,1.0,0.9969815611839294,1.0,-1.0469436645507812,0.4528945982456207,0.5940490961074829,0.1943060606718063,0.0,0.0,0.4038810133934021,21.34988021850586,25.0,12.520943641662598,-8368.15234375,129.8620147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02801513671875,305.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3515625,18000.0,0.0,0.0,0.1925911158323288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162614405155182,0.3162661492824554,-4.7192120291583706e-06,0.0,0.0001954555045813,0.0,0.0,14.67776870727539,0.0,0.0,0.0,0.3131257891654968,4.0,0.0,1.0
287220,292.89825439453125,297.1499938964844,293.1499938964844,0.0782382562756538,-1886.954833984375,304.1376953125,0.7316677570343018,0.1325910687446594,0.1197286024689674,292.9659729003906,297.1499938964844,293.1499938964844,0.16142138838768,-3541.01123046875,304.14068603515625,0.883772075176239,0.2367482632398605,0.2246288210153579,292.8670654296875,297.1499938964844,293.1499938964844,0.1053240150213241,-1858.0908203125,304.134033203125,0.7904621362686157,0.1683948785066604,0.1179304867982864,292.8912353515625,297.1499938964844,293.1499938964844,0.1304286867380142,-2986.82177734375,304.1351623535156,0.8358924388885498,0.1999353021383285,0.1895530968904495,293.0767517089844,297.1499938964844,293.1499938964844,0.0064844205044209,-2302.33447265625,299.3857421875,0.5179011821746826,0.050000000745058,0.2302218228578567,291.13336181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2323913574219,293.075927734375,291.1342468261719,1.0,0.2293378859758377,1.0,1.0,0.9973735213279724,1.0,-1.0585609674453735,0.4581010043621063,0.6004599332809448,0.1970420628786087,0.0,0.0,0.4055424332618713,21.59304618835449,25.0,11.10126781463623,-8462.70703125,133.2098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.125,305.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8046875,18000.0,0.0,0.0,0.1959187388420105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185879588127136,0.3185926973819732,-4.72903548143222e-06,0.0,0.000198832625756,0.0,0.0,14.831204414367676,0.0,0.0,0.0,0.3137636184692383,4.0,0.0,1.0
287280,292.89825439453125,297.1499938964844,293.1499938964844,0.0782382562756538,-1886.954833984375,304.1376953125,0.7316677570343018,0.1325910687446594,0.1197286024689674,292.9659729003906,297.1499938964844,293.1499938964844,0.16142138838768,-3541.01123046875,304.14068603515625,0.883772075176239,0.2367482632398605,0.2246288210153579,292.8670654296875,297.1499938964844,293.1499938964844,0.1053240150213241,-1858.0908203125,304.134033203125,0.7904621362686157,0.1683948785066604,0.1179304867982864,292.8912353515625,297.1499938964844,293.1499938964844,0.1304286867380142,-2986.82177734375,304.1351623535156,0.8358924388885498,0.1999353021383285,0.1895530968904495,293.0767517089844,297.1499938964844,293.1499938964844,0.0064844205044209,-2302.33447265625,299.3857421875,0.5179011821746826,0.050000000745058,0.2302218228578567,291.13336181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2323913574219,293.075927734375,291.1342468261719,1.0,0.2293378859758377,1.0,1.0,0.9973735213279724,1.0,-1.0585609674453735,0.4581010043621063,0.6004599332809448,0.1970420628786087,0.0,0.0,0.4055424332618713,21.59304618835449,25.0,11.10126781463623,-8462.70703125,133.2098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.125,305.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8046875,18000.0,0.0,0.0,0.1959187388420105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185879588127136,0.3185926973819732,-4.72903548143222e-06,0.0,0.000198832625756,0.0,0.0,14.831204414367676,0.0,0.0,0.0,0.3137636184692383,4.0,0.0,1.0
287340,292.9184875488281,297.1499938964844,293.1499938964844,0.0800023674964904,-1919.18359375,304.13885498046875,0.7351826429367065,0.1348630785942077,0.1218275353312492,292.9810485839844,297.1499938964844,293.1499938964844,0.1627530306577682,-3564.013916015625,304.1415710449219,0.8853104710578918,0.2383520901203155,0.2261929214000702,292.88604736328125,297.1499938964844,293.1499938964844,0.1079033985733985,-1894.4378662109373,304.13507080078125,0.7953547835350037,0.1717130988836288,0.120291993021965,292.9090270996094,297.1499938964844,293.1499938964844,0.132811039686203,-3030.191162109375,304.1361389160156,0.8393137454986572,0.2028819471597671,0.192393496632576,293.0881042480469,297.1499938964844,293.1499938964844,0.0064763338305056,-2299.534423828125,299.3821716308594,0.517545759677887,0.050000000745058,0.230240985751152,291.1401672363281,291.1499938964844,270.2984313964844,269.9237060546875,283.2369079589844,293.0873413085937,291.14093017578125,1.0,0.2308836877346038,1.0,1.0,0.9977655410766602,1.0,-1.06922447681427,0.4628729522228241,0.6063514947891235,0.1995924860239029,0.0,0.0,0.406381756067276,21.82968139648437,25.0,9.396504402160645,-8547.2919921875,136.3585968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.240234375,305.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.208984375,18000.0,0.0,0.0,0.1986385583877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198809027671814,0.319885641336441,-4.735034963232465e-06,0.0,0.0002015928766923,0.0,0.0,14.918383598327637,0.0,0.0,0.0,0.314128041267395,4.0,0.0,1.0
287400,292.9184875488281,297.1499938964844,293.1499938964844,0.0800023674964904,-1919.18359375,304.13885498046875,0.7351826429367065,0.1348630785942077,0.1218275353312492,292.9810485839844,297.1499938964844,293.1499938964844,0.1627530306577682,-3564.013916015625,304.1415710449219,0.8853104710578918,0.2383520901203155,0.2261929214000702,292.88604736328125,297.1499938964844,293.1499938964844,0.1079033985733985,-1894.4378662109373,304.13507080078125,0.7953547835350037,0.1717130988836288,0.120291993021965,292.9090270996094,297.1499938964844,293.1499938964844,0.132811039686203,-3030.191162109375,304.1361389160156,0.8393137454986572,0.2028819471597671,0.192393496632576,293.0881042480469,297.1499938964844,293.1499938964844,0.0064763338305056,-2299.534423828125,299.3821716308594,0.517545759677887,0.050000000745058,0.230240985751152,291.1401672363281,291.1499938964844,270.2984313964844,269.9237060546875,283.2369079589844,293.0873413085937,291.14093017578125,1.0,0.2308836877346038,1.0,1.0,0.9977655410766602,1.0,-1.06922447681427,0.4628729522228241,0.6063514947891235,0.1995924860239029,0.0,0.0,0.406381756067276,21.82968139648437,25.0,9.396504402160645,-8547.2919921875,136.3585968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.240234375,305.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.208984375,18000.0,0.0,0.0,0.1986385583877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198809027671814,0.319885641336441,-4.735034963232465e-06,0.0,0.0002015928766923,0.0,0.0,14.918383598327637,0.0,0.0,0.0,0.314128041267395,4.0,0.0,1.0
287460,292.9373474121094,297.1499938964844,293.1499938964844,0.0815879926085472,-1948.2545166015625,304.1399230957031,0.7382632493972778,0.1369034796953201,0.1237157136201858,292.9951477050781,297.1499938964844,293.1499938964844,0.163940891623497,-3584.4990234375,304.14239501953125,0.886584997177124,0.239765852689743,0.2275758534669876,292.9037780761719,297.1499938964844,293.1499938964844,0.1103215962648391,-1928.350830078125,304.1360168457031,0.7997903823852539,0.1747983247041702,0.1224888935685157,292.9256591796875,297.1499938964844,293.1499938964844,0.1350360363721847,-3070.552001953125,304.1370544433594,0.8424184918403625,0.2056111097335815,0.1950259506702423,293.09844970703125,297.1499938964844,293.1499938964844,0.0064674955792725,-2296.64013671875,299.3768615722656,0.5171834230422974,0.050000000745058,0.2302606552839279,291.1456298828125,291.1499938964844,270.3041381835937,269.9267883300781,283.2421569824219,293.0977783203125,291.1462097167969,1.0,0.2323170751333236,1.0,1.0,0.998160719871521,1.0,-1.078971028327942,0.4672297537326813,0.6117413640022278,0.2019527703523636,0.0,0.0,0.4065797924995422,22.059221267700195,25.0,7.5519514083862305,-8622.197265625,139.3046112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3668518066406,305.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.2007563561201095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203417062759399,0.3203464448451996,-4.737820745503996e-06,0.0,0.0002037421800196,0.0,0.0,14.951395988464355,0.0,0.0,0.0,0.3142689168453216,4.0,0.0,1.0
287520,292.9373474121094,297.1499938964844,293.1499938964844,0.0815879926085472,-1948.2545166015625,304.1399230957031,0.7382632493972778,0.1369034796953201,0.1237157136201858,292.9951477050781,297.1499938964844,293.1499938964844,0.163940891623497,-3584.4990234375,304.14239501953125,0.886584997177124,0.239765852689743,0.2275758534669876,292.9037780761719,297.1499938964844,293.1499938964844,0.1103215962648391,-1928.350830078125,304.1360168457031,0.7997903823852539,0.1747983247041702,0.1224888935685157,292.9256591796875,297.1499938964844,293.1499938964844,0.1350360363721847,-3070.552001953125,304.1370544433594,0.8424184918403625,0.2056111097335815,0.1950259506702423,293.09844970703125,297.1499938964844,293.1499938964844,0.0064674955792725,-2296.64013671875,299.3768615722656,0.5171834230422974,0.050000000745058,0.2302606552839279,291.1456298828125,291.1499938964844,270.3041381835937,269.9267883300781,283.2421569824219,293.0977783203125,291.1462097167969,1.0,0.2323170751333236,1.0,1.0,0.998160719871521,1.0,-1.078971028327942,0.4672297537326813,0.6117413640022278,0.2019527703523636,0.0,0.0,0.4065797924995422,22.059221267700195,25.0,7.5519514083862305,-8622.197265625,139.3046112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3668518066406,305.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.2007563561201095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203417062759399,0.3203464448451996,-4.737820745503996e-06,0.0,0.0002037421800196,0.0,0.0,14.951395988464355,0.0,0.0,0.0,0.3142689168453216,4.0,0.0,1.0
287580,292.95489501953125,297.1499938964844,293.1499938964844,0.0830086395144462,-1974.3748779296875,304.1408996582031,0.7409482598304749,0.1387262344360351,0.1254057437181472,293.0084228515625,297.1499938964844,293.1499938964844,0.1649926006793975,-3602.609619140625,304.1431579589844,0.8876126408576965,0.2409989088773727,0.2287864983081817,292.92041015625,297.1499938964844,293.1499938964844,0.1125866398215293,-1959.9781494140625,304.13690185546875,0.8038016557693481,0.1776630580425262,0.1245299875736236,292.94122314453125,297.1499938964844,293.1499938964844,0.1371123194694519,-3108.094482421875,304.1379089355469,0.8452298641204834,0.2081347852945327,0.1974619030952453,293.1079406738281,297.1499938964844,293.1499938964844,0.0064579541794955,-2293.661376953125,299.3699035644531,0.5168158411979675,0.050000000745058,0.2302807718515396,291.1497802734375,291.1499938964844,270.3119506835937,269.9316711425781,283.24822998046875,293.1073303222656,291.15020751953125,1.0,0.2336425930261612,1.0,1.0,0.9985558986663818,1.0,-1.0878506898880005,0.4711961150169372,0.616654634475708,0.2041237503290176,0.0,0.0,0.4063205420970917,22.281360626220703,25.0,5.72477388381958,-8687.9599609375,142.04966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4980773925781,306.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.2023127377033233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201915621757507,0.3201963007450104,-4.738150437333388e-06,0.0,0.0002053217031061,0.0,0.0,14.944226264953612,0.0,0.0,0.0,0.314243733882904,4.0,0.0,1.0
287640,292.95489501953125,297.1499938964844,293.1499938964844,0.0830086395144462,-1974.3748779296875,304.1408996582031,0.7409482598304749,0.1387262344360351,0.1254057437181472,293.0084228515625,297.1499938964844,293.1499938964844,0.1649926006793975,-3602.609619140625,304.1431579589844,0.8876126408576965,0.2409989088773727,0.2287864983081817,292.92041015625,297.1499938964844,293.1499938964844,0.1125866398215293,-1959.9781494140625,304.13690185546875,0.8038016557693481,0.1776630580425262,0.1245299875736236,292.94122314453125,297.1499938964844,293.1499938964844,0.1371123194694519,-3108.094482421875,304.1379089355469,0.8452298641204834,0.2081347852945327,0.1974619030952453,293.1079406738281,297.1499938964844,293.1499938964844,0.0064579541794955,-2293.661376953125,299.3699035644531,0.5168158411979675,0.050000000745058,0.2302807718515396,291.1497802734375,291.1499938964844,270.3119506835937,269.9316711425781,283.24822998046875,293.1073303222656,291.15020751953125,1.0,0.2336425930261612,1.0,1.0,0.9985558986663818,1.0,-1.0878506898880005,0.4711961150169372,0.616654634475708,0.2041237503290176,0.0,0.0,0.4063205420970917,22.281360626220703,25.0,5.72477388381958,-8687.9599609375,142.04966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4980773925781,306.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.2023127377033233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201915621757507,0.3201963007450104,-4.738150437333388e-06,0.0,0.0002053217031061,0.0,0.0,14.944226264953612,0.0,0.0,0.0,0.314243733882904,4.0,0.0,1.0
287700,292.9632568359375,297.1499938964844,293.1499938964844,0.0836599916219711,-1986.3719482421875,304.1413879394531,0.7421505451202393,0.139559119939804,0.1261792480945587,293.0147399902344,297.1499938964844,293.1499938964844,0.1654686480760574,-3610.798828125,304.1435546875,0.8880376219749451,0.2415496259927749,0.2293290346860885,292.9283447265625,297.1499938964844,293.1499938964844,0.1136631593108177,-1974.9644775390625,304.1373291015625,0.8056564331054688,0.1790154725313186,0.1254939883947372,292.9486389160156,297.1499938964844,293.1499938964844,0.138096272945404,-3125.84619140625,304.1383056640625,0.8465306162834167,0.2093221992254257,0.1986086368560791,293.1123962402344,297.1499938964844,293.1499938964844,0.0064529227092862,-2292.138671875,299.3658142089844,0.5166305303573608,0.050000000745058,0.2302909642457962,291.1513671875,291.1499938964844,270.31671142578125,269.9348449707031,283.2515869140625,293.1117858886719,291.1517333984375,1.0,0.2342658042907714,1.0,1.0,0.9987534880638124,1.0,-1.0919761657714844,0.4730382263660431,0.6189379692077637,0.2051380425691604,0.0,0.0,0.4060675799846649,22.389551162719727,25.0,4.854426383972168,-8717.5390625,143.3464813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56353759765625,306.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.564453125,18000.0,0.0,0.0,0.2028953433036804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199469745159149,0.3199517130851745,-4.737609742733184e-06,0.0,0.0002059129765257,0.0,0.0,14.929424285888672,0.0,0.0,0.0,0.314184695482254,4.0,0.0,1.0
287760,292.9713134765625,297.1499938964844,293.1499938964844,0.0842738226056099,-1997.6890869140625,304.1418151855469,0.7432641983032227,0.1403413712978363,0.1269070506095886,293.0208740234375,297.1499938964844,293.1499938964844,0.165912389755249,-3618.4267578125,304.1439208984375,0.888405978679657,0.2420575618743896,0.229831114411354,292.9360046386719,297.1499938964844,293.1499938964844,0.1147035956382751,-1989.4207763671875,304.1377258300781,0.8074017763137817,0.1803165674209594,0.1264218091964721,292.955810546875,297.1499938964844,293.1499938964844,0.1390453428030014,-3142.94482421875,304.1387023925781,0.8477647304534912,0.2104618698358535,0.1997098475694656,293.1166381835937,297.1499938964844,293.1499938964844,0.0064477194100618,-2290.591552734375,299.3613586425781,0.5164443850517273,0.050000000745058,0.2303012609481811,291.1526794433594,291.1499938964844,270.32208251953125,269.9385070800781,283.2551574707031,293.1160888671875,291.1529541015625,1.0,0.2348634749650955,1.0,1.0,0.9989563226699828,1.0,-1.095900297164917,0.4747900068759918,0.6211102604866028,0.206105500459671,0.0,0.0,0.4057572185993194,22.49579811096192,25.0,4.030595779418945,-8745.0146484375,144.59349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6278991699219,306.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.2033592611551284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196209669113159,0.3196257054805755,-4.736717528430745e-06,0.0,0.0002063838037429,0.0,0.0,14.909204483032228,0.0,0.0,0.0,0.3141031265258789,4.0,0.0,1.0
287820,292.98663330078125,297.1499938964844,293.1499938964844,0.0853911414742469,-2018.3131103515625,304.1427001953125,0.7452312707901001,0.1417580991983413,0.1282281279563903,293.0326232910156,297.1499938964844,293.1499938964844,0.1667025834321975,-3631.9951171875,304.1446228027344,0.8889743089675903,0.2429472655057907,0.2307151407003402,292.9506530761719,297.1499938964844,293.1499938964844,0.1166778728365898,-2016.7789306640625,304.1385192871094,0.810562252998352,0.1827694326639175,0.1281718313694,292.9695129394531,297.1499938964844,293.1499938964844,0.1408405601978302,-3175.22314453125,304.1394958496094,0.8500385284423828,0.2126024514436721,0.2017794400453567,293.1246643066406,297.1499938964844,293.1499938964844,0.00643679080531,-2287.414306640625,299.35137939453125,0.5160690546035767,0.050000000745058,0.2303221076726913,291.1545104980469,291.1499938964844,270.334716796875,269.94744873046875,283.26300048828125,293.1241455078125,291.1546936035156,1.0,0.2359837740659713,1.0,1.0,0.9993619322776794,1.0,-1.1031569242477417,0.4780291020870209,0.6251277923583984,0.2079006731510162,0.0,0.0,0.4050234854221344,22.702682495117188,25.0,2.5700838565826416,-8793.8671875,146.93797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510681152344,306.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.2039668411016464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188022375106811,0.3188069760799408,-4.734179128718097e-06,0.0,0.0002070004120469,0.0,0.0,14.857625961303713,0.0,0.0,0.0,0.3138935565948486,4.0,0.0,1.0
287880,292.98663330078125,297.1499938964844,293.1499938964844,0.0853911414742469,-2018.3131103515625,304.1427001953125,0.7452312707901001,0.1417580991983413,0.1282281279563903,293.0326232910156,297.1499938964844,293.1499938964844,0.1667025834321975,-3631.9951171875,304.1446228027344,0.8889743089675903,0.2429472655057907,0.2307151407003402,292.9506530761719,297.1499938964844,293.1499938964844,0.1166778728365898,-2016.7789306640625,304.1385192871094,0.810562252998352,0.1827694326639175,0.1281718313694,292.9695129394531,297.1499938964844,293.1499938964844,0.1408405601978302,-3175.22314453125,304.1394958496094,0.8500385284423828,0.2126024514436721,0.2017794400453567,293.1246643066406,297.1499938964844,293.1499938964844,0.00643679080531,-2287.414306640625,299.35137939453125,0.5160690546035767,0.050000000745058,0.2303221076726913,291.1545104980469,291.1499938964844,270.334716796875,269.94744873046875,283.26300048828125,293.1241455078125,291.1546936035156,1.0,0.2359837740659713,1.0,1.0,0.9993619322776794,1.0,-1.1031569242477417,0.4780291020870209,0.6251277923583984,0.2079006731510162,0.0,0.0,0.4050234854221344,22.702682495117188,25.0,2.5700838565826416,-8793.8671875,146.93797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510681152344,306.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.2039668411016464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188022375106811,0.3188069760799408,-4.734179128718097e-06,0.0,0.0002070004120469,0.0,0.0,14.857625961303713,0.0,0.0,0.0,0.3138935565948486,4.0,0.0,1.0
287940,293.0009460449219,297.1499938964844,293.1499938964844,0.086370937526226,-2036.4219970703125,304.1434936523437,0.7468805909156799,0.1429950296878814,0.1293816715478897,293.0436706542969,297.1499938964844,293.1499938964844,0.1673677712678909,-3643.398193359375,304.1452941894531,0.889336884021759,0.2436805516481399,0.2314470410346985,292.9643859863281,297.1499938964844,293.1499938964844,0.1185123845934867,-2042.114501953125,304.1392822265625,0.8133406043052673,0.1850292384624481,0.1297853887081146,292.9823913574219,297.1499938964844,293.1499938964844,0.1425008624792099,-3205.000732421875,304.1402282714844,0.8520679473876953,0.214563712477684,0.2036774903535843,293.1320495605469,297.1499938964844,293.1499938964844,0.0064251343719661,-2284.1025390625,299.3399963378906,0.515693724155426,0.050000000745058,0.2303431183099746,291.1554870605469,291.1499938964844,270.3500061035156,269.95867919921875,283.2718811035156,293.1315612792969,291.15557861328125,1.0,0.2370064258575439,1.0,1.0,0.999767541885376,1.0,-1.1096603870391846,0.4809317290782928,0.6287286281585693,0.209514707326889,0.0,0.0,0.4042175412178039,22.90110969543457,25.0,1.372280478477478,-8834.9208984375,149.08482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,306.22283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.2042062580585479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178634345531463,0.317868173122406,-4.731040007754928e-06,0.0,0.0002072433999273,0.0,0.0,14.797927856445312,0.0,0.0,0.0,0.3136497437953949,4.0,0.0,1.0
288000,293.0009460449219,297.1499938964844,293.1499938964844,0.086370937526226,-2036.4219970703125,304.1434936523437,0.7468805909156799,0.1429950296878814,0.1293816715478897,293.0436706542969,297.1499938964844,293.1499938964844,0.1673677712678909,-3643.398193359375,304.1452941894531,0.889336884021759,0.2436805516481399,0.2314470410346985,292.9643859863281,297.1499938964844,293.1499938964844,0.1185123845934867,-2042.114501953125,304.1392822265625,0.8133406043052673,0.1850292384624481,0.1297853887081146,292.9823913574219,297.1499938964844,293.1499938964844,0.1425008624792099,-3205.000732421875,304.1402282714844,0.8520679473876953,0.214563712477684,0.2036774903535843,293.1320495605469,297.1499938964844,293.1499938964844,0.0064251343719661,-2284.1025390625,299.3399963378906,0.515693724155426,0.050000000745058,0.2303431183099746,291.1554870605469,291.1499938964844,270.3500061035156,269.95867919921875,283.2718811035156,293.1315612792969,291.15557861328125,1.0,0.2370064258575439,1.0,1.0,0.999767541885376,1.0,-1.1096603870391846,0.4809317290782928,0.6287286281585693,0.209514707326889,0.0,0.0,0.4042175412178039,22.90110969543457,25.0,1.372280478477478,-8834.9208984375,149.08482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,306.22283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.2042062580585479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178634345531463,0.317868173122406,-4.731040007754928e-06,0.0,0.0002072433999273,0.0,0.0,14.797927856445312,0.0,0.0,0.0,0.3136497437953949,4.0,0.0,1.0
288060,293.01495361328125,297.1499938964844,293.1499938964844,0.0871651172637939,-2051.089599609375,304.14434814453125,0.7479979991912842,0.1439272761344909,0.130311518907547,293.0547790527344,297.1499938964844,293.1499938964844,0.1678439974784851,-3651.49365234375,304.1460876464844,0.8892605304718018,0.2441217750310897,0.2319590002298355,292.9781494140625,297.1499938964844,293.1499938964844,0.1201366558670997,-2064.45263671875,304.1401672363281,0.8155323266983032,0.1869447231292724,0.1312028169631958,292.99530029296875,297.1499938964844,293.1499938964844,0.1439520120620727,-3230.92578125,304.1410827636719,0.8536112308502197,0.2161919921636581,0.2053218185901641,293.1398010253906,297.1499938964844,293.1499938964844,0.0064095589332282,-2279.73291015625,299.3249816894531,0.5152283310890198,0.050000000745058,0.2303694486618042,291.1559753417969,291.1499938964844,270.366943359375,269.9712829589844,283.2819519042969,293.1392517089844,291.1560974121094,1.0,0.2379279881715774,0.9996947646141052,0.9996947646141052,0.9998605251312256,1.0,-1.1150981187820437,0.4833591282367706,0.6317390203475952,0.2108723074197769,0.0,0.0,0.4033873379230499,23.11429977416992,25.0,0.917650043964386,-8867.4052734375,150.9851837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96246337890625,306.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.125,18000.0,0.0,0.0,0.2041596472263336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168937265872955,0.3168984353542328,-4.727698069473263e-06,0.0,0.000207196077099,0.0,0.0,14.736096382141112,0.0,0.0,0.0,0.313396155834198,4.0,0.0,1.0
288120,293.01495361328125,297.1499938964844,293.1499938964844,0.0871651172637939,-2051.089599609375,304.14434814453125,0.7479979991912842,0.1439272761344909,0.130311518907547,293.0547790527344,297.1499938964844,293.1499938964844,0.1678439974784851,-3651.49365234375,304.1460876464844,0.8892605304718018,0.2441217750310897,0.2319590002298355,292.9781494140625,297.1499938964844,293.1499938964844,0.1201366558670997,-2064.45263671875,304.1401672363281,0.8155323266983032,0.1869447231292724,0.1312028169631958,292.99530029296875,297.1499938964844,293.1499938964844,0.1439520120620727,-3230.92578125,304.1410827636719,0.8536112308502197,0.2161919921636581,0.2053218185901641,293.1398010253906,297.1499938964844,293.1499938964844,0.0064095589332282,-2279.73291015625,299.3249816894531,0.5152283310890198,0.050000000745058,0.2303694486618042,291.1559753417969,291.1499938964844,270.366943359375,269.9712829589844,283.2819519042969,293.1392517089844,291.1560974121094,1.0,0.2379279881715774,0.9996947646141052,0.9996947646141052,0.9998605251312256,1.0,-1.1150981187820437,0.4833591282367706,0.6317390203475952,0.2108723074197769,0.0,0.0,0.4033873379230499,23.11429977416992,25.0,0.917650043964386,-8867.4052734375,150.9851837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96246337890625,306.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.125,18000.0,0.0,0.0,0.2041596472263336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168937265872955,0.3168984353542328,-4.727698069473263e-06,0.0,0.000207196077099,0.0,0.0,14.736096382141112,0.0,0.0,0.0,0.313396155834198,4.0,0.0,1.0
288180,293.0288391113281,297.1499938964844,293.1499938964844,0.0876904129981994,-2060.731201171875,304.1453552246094,0.7483013272285461,0.1445350497961044,0.1309285908937454,293.0661315917969,297.1499938964844,293.1499938964844,0.1680162996053695,-3654.243408203125,304.1470947265625,0.8884486556053162,0.2442337274551391,0.2321414947509765,292.9920959472656,297.1499938964844,293.1499938964844,0.1214347183704376,-2082.193603515625,304.1412658691406,0.8168626427650452,0.1884677410125732,0.132333755493164,293.0085144042969,297.1499938964844,293.1499938964844,0.1450688540935516,-3250.732421875,304.1421813964844,0.8543569445610046,0.2174349129199981,0.2065858989953994,293.1485290527344,297.1499938964844,293.1499938964844,0.0063888444565236,-2273.855712890625,299.3047790527344,0.5145778656005859,0.050000000745058,0.23040671646595,291.1572265625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933349609375,293.14794921875,291.1574401855469,1.0,0.2387257218360901,0.9993895292282104,0.9993895292282104,0.9999535083770752,1.0,-1.1189777851104736,0.4850881397724151,0.6338896751403809,0.2118428945541381,0.0,0.0,0.4023467004299164,23.365385055541992,25.0,1.690284252166748,-8887.8203125,152.53872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04742431640625,306.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.361328125,18000.0,0.0,0.0,0.2038861066102981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157576620578766,0.3157623708248138,-4.724019618151942e-06,0.0,0.0002069184702122,0.0,0.0,14.664495468139648,0.0,0.0,0.0,0.3131022155284881,4.0,0.0,1.0
288240,293.0288391113281,297.1499938964844,293.1499938964844,0.0876904129981994,-2060.731201171875,304.1453552246094,0.7483013272285461,0.1445350497961044,0.1309285908937454,293.0661315917969,297.1499938964844,293.1499938964844,0.1680162996053695,-3654.243408203125,304.1470947265625,0.8884486556053162,0.2442337274551391,0.2321414947509765,292.9920959472656,297.1499938964844,293.1499938964844,0.1214347183704376,-2082.193603515625,304.1412658691406,0.8168626427650452,0.1884677410125732,0.132333755493164,293.0085144042969,297.1499938964844,293.1499938964844,0.1450688540935516,-3250.732421875,304.1421813964844,0.8543569445610046,0.2174349129199981,0.2065858989953994,293.1485290527344,297.1499938964844,293.1499938964844,0.0063888444565236,-2273.855712890625,299.3047790527344,0.5145778656005859,0.050000000745058,0.23040671646595,291.1572265625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933349609375,293.14794921875,291.1574401855469,1.0,0.2387257218360901,0.9993895292282104,0.9993895292282104,0.9999535083770752,1.0,-1.1189777851104736,0.4850881397724151,0.6338896751403809,0.2118428945541381,0.0,0.0,0.4023467004299164,23.365385055541992,25.0,1.690284252166748,-8887.8203125,152.53872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04742431640625,306.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.361328125,18000.0,0.0,0.0,0.2038861066102981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157576620578766,0.3157623708248138,-4.724019618151942e-06,0.0,0.0002069184702122,0.0,0.0,14.664495468139648,0.0,0.0,0.0,0.3131022155284881,4.0,0.0,1.0
288300,293.0355529785156,297.1499938964844,293.1499938964844,0.087879791855812,-2064.188720703125,304.1458435058594,0.7482632994651794,0.1447515487670898,0.1311516612768173,293.0716857910156,297.1499938964844,293.1499938964844,0.1680177599191665,-3654.144775390625,304.1476135253906,0.8878812789916992,0.2442007958889007,0.2321408241987228,292.9989929199219,297.1499938964844,293.1499938964844,0.1219864040613174,-2089.70556640625,304.141845703125,0.8173174858093262,0.1891149431467056,0.1328137814998626,293.0150146484375,297.1499938964844,293.1499938964844,0.1455283612012863,-3258.84423828125,304.14276123046875,0.8545376062393188,0.2179458886384964,0.2071054130792617,293.1531677246094,297.1499938964844,293.1499938964844,0.0063767377287149,-2270.4130859375,299.2929077148437,0.5142282843589783,0.050000000745058,0.2304269522428512,291.1579895019531,291.1499938964844,270.3933410644531,269.9909973144531,283.29937744140625,293.15252685546875,291.1581726074219,1.0,0.2390768975019455,0.9992369413375854,0.9992369413375854,1.0,1.0,-1.1204689741134644,0.4857515096664428,0.6347174644470215,0.2122160643339157,0.0,0.0,0.4017354547977447,23.49347686767578,25.0,1.805702209472656,-8893.427734375,153.19845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849304199219,306.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.228515625,18000.0,0.0,0.0,0.2036766558885574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150749206542969,0.3150796592235565,-4.721844561572652e-06,0.0,0.0002067059103865,0.0,0.0,14.621647834777832,0.0,0.0,0.0,0.3129272162914276,4.0,0.0,1.0
288360,293.04205322265625,297.1499938964844,293.1499938964844,0.0880308225750923,-2066.93701171875,304.1463317871094,0.748136579990387,0.1449190080165863,0.131328672170639,293.0771484375,297.1499938964844,293.1499938964844,0.1679766476154327,-3653.313232421875,304.14813232421875,0.8872455358505249,0.244119331240654,0.2320917099714279,293.0057678222656,297.1499938964844,293.1499938964844,0.1224852427840232,-2096.486328125,304.1424255371094,0.8176714777946472,0.1896966844797134,0.1332461833953857,293.0214233398437,297.1499938964844,293.1499938964844,0.1459354758262634,-3266.01611328125,304.1433410644531,0.8546291589736938,0.2183948308229446,0.207563430070877,293.1578674316406,297.1499938964844,293.1499938964844,0.0063636587001383,-2266.7021484375,299.2799072265625,0.5138761401176453,0.050000000745058,0.230447456240654,291.1586608886719,291.1499938964844,270.40240478515625,269.99774169921875,283.3056030273437,293.1572570800781,291.1587829589844,1.0,0.2393976002931594,0.9990428686141968,0.9990428686141968,1.0,1.0,-1.121716022491455,0.486305832862854,0.6354102492332458,0.212528645992279,0.0,0.0,0.4010933637619018,23.619823455810547,25.0,1.7144112586975098,-8896.6015625,153.7880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11944580078125,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.88671875,18000.0,0.0,0.0,0.203425720334053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143433332443237,0.314348042011261,-4.719459411717253e-06,0.0,0.0002064512373181,0.0,0.0,14.575641632080078,0.0,0.0,0.0,0.3127392828464508,4.0,0.0,1.0
