time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288420,293.0545349121094,297.1499938964844,293.1499938964844,0.0882292166352272,-2070.516845703125,304.147216796875,0.7476643323898315,0.1451210528612136,0.1315584927797317,293.08770751953125,297.1499938964844,293.1499938964844,0.1677811294794082,-3649.704833984375,304.1490783691406,0.8858176469802856,0.2438268065452575,0.2318655997514724,293.0189208984375,297.1499938964844,293.1499938964844,0.1233381032943725,-2108.051025390625,304.1435241699219,0.8181286454200745,0.1906811296939849,0.1339814513921737,293.0339050292969,297.1499938964844,293.1499938964844,0.1466080397367477,-3277.82666015625,304.1444396972656,0.8545957803726196,0.219124749302864,0.2083144634962082,293.16748046875,297.1499938964844,293.1499938964844,0.0063348338007926,-2258.534912109375,299.2509155273437,0.5131797790527344,0.050000000745058,0.2304884195327758,291.1596374511719,291.1499938964844,270.4208374023437,270.01153564453125,283.3185119628906,293.1668395996094,291.15972900390625,1.0,0.2399507761001587,0.998654842376709,0.998654842376709,1.0,1.0,-1.123553991317749,0.4871200025081634,0.6364339590072632,0.2129895836114883,0.0,0.0,0.3997408747673034,23.86338996887207,25.0,1.3365806341171265,-8896.7880859375,154.76864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17987060546875,306.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.705078125,18000.0,0.0,0.0,0.2028180956840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127908408641815,0.3127955496311188,-4.714288479590323e-06,0.0,0.0002058345853583,0.0,0.0,14.477931022644045,0.0,0.0,0.0,0.3123390972614288,4.0,0.0,1.0
288480,293.0545349121094,297.1499938964844,293.1499938964844,0.0882292166352272,-2070.516845703125,304.147216796875,0.7476643323898315,0.1451210528612136,0.1315584927797317,293.08770751953125,297.1499938964844,293.1499938964844,0.1677811294794082,-3649.704833984375,304.1490783691406,0.8858176469802856,0.2438268065452575,0.2318655997514724,293.0189208984375,297.1499938964844,293.1499938964844,0.1233381032943725,-2108.051025390625,304.1435241699219,0.8181286454200745,0.1906811296939849,0.1339814513921737,293.0339050292969,297.1499938964844,293.1499938964844,0.1466080397367477,-3277.82666015625,304.1444396972656,0.8545957803726196,0.219124749302864,0.2083144634962082,293.16748046875,297.1499938964844,293.1499938964844,0.0063348338007926,-2258.534912109375,299.2509155273437,0.5131797790527344,0.050000000745058,0.2304884195327758,291.1596374511719,291.1499938964844,270.4208374023437,270.01153564453125,283.3185119628906,293.1668395996094,291.15972900390625,1.0,0.2399507761001587,0.998654842376709,0.998654842376709,1.0,1.0,-1.123553991317749,0.4871200025081634,0.6364339590072632,0.2129895836114883,0.0,0.0,0.3997408747673034,23.86338996887207,25.0,1.3365806341171265,-8896.7880859375,154.76864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17987060546875,306.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.705078125,18000.0,0.0,0.0,0.2028180956840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127908408641815,0.3127955496311188,-4.714288479590323e-06,0.0,0.0002058345853583,0.0,0.0,14.477931022644045,0.0,0.0,0.0,0.3123390972614288,4.0,0.0,1.0
288540,293.0662536621094,297.1499938964844,293.1499938964844,0.0883033797144889,-2071.799560546875,304.14801025390625,0.7469502091407776,0.1451632678508758,0.1316398829221725,293.0976867675781,297.1499938964844,293.1499938964844,0.1674505025148391,-3643.776123046875,304.1499328613281,0.8842276930809021,0.2433787584304809,0.2314877361059188,293.031494140625,297.1499938964844,293.1499938964844,0.1240148693323135,-2117.197998046875,304.1445617675781,0.8183057904243469,0.1914481222629547,0.1345603466033935,293.0457763671875,297.1499938964844,293.1499938964844,0.1471095979213714,-3286.59033203125,304.1454467773437,0.8543254733085632,0.2196517288684845,0.2088677436113357,293.1771545410156,297.1499938964844,293.1499938964844,0.0063027706928551,-2249.447021484375,299.21826171875,0.5125066637992859,0.050000000745058,0.2305285185575485,291.1602783203125,291.1499938964844,270.439697265625,270.025634765625,283.3319091796875,293.1765441894531,291.1603088378906,1.0,0.2403924167156219,0.9982667565345764,0.9982667565345764,1.0,1.0,-1.124605417251587,0.4875810444355011,0.6370244026184082,0.2132535576820373,0.0,0.0,0.398325651884079,24.091806411743164,25.0,0.9047670364379884,-8889.8173828125,155.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295837402344,306.40264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15234375,18000.0,0.0,0.0,0.2020979672670364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111580908298492,0.3111627995967865,-4.708789219876053e-06,0.0,0.0002051037445198,0.0,0.0,14.375332832336426,0.0,0.0,0.0,0.3119182288646698,4.0,0.0,1.0
288600,293.0662536621094,297.1499938964844,293.1499938964844,0.0883033797144889,-2071.799560546875,304.14801025390625,0.7469502091407776,0.1451632678508758,0.1316398829221725,293.0976867675781,297.1499938964844,293.1499938964844,0.1674505025148391,-3643.776123046875,304.1499328613281,0.8842276930809021,0.2433787584304809,0.2314877361059188,293.031494140625,297.1499938964844,293.1499938964844,0.1240148693323135,-2117.197998046875,304.1445617675781,0.8183057904243469,0.1914481222629547,0.1345603466033935,293.0457763671875,297.1499938964844,293.1499938964844,0.1471095979213714,-3286.59033203125,304.1454467773437,0.8543254733085632,0.2196517288684845,0.2088677436113357,293.1771545410156,297.1499938964844,293.1499938964844,0.0063027706928551,-2249.447021484375,299.21826171875,0.5125066637992859,0.050000000745058,0.2305285185575485,291.1602783203125,291.1499938964844,270.439697265625,270.025634765625,283.3319091796875,293.1765441894531,291.1603088378906,1.0,0.2403924167156219,0.9982667565345764,0.9982667565345764,1.0,1.0,-1.124605417251587,0.4875810444355011,0.6370244026184082,0.2132535576820373,0.0,0.0,0.398325651884079,24.091806411743164,25.0,0.9047670364379884,-8889.8173828125,155.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295837402344,306.40264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15234375,18000.0,0.0,0.0,0.2020979672670364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111580908298492,0.3111627995967865,-4.708789219876053e-06,0.0,0.0002051037445198,0.0,0.0,14.375332832336426,0.0,0.0,0.0,0.3119182288646698,4.0,0.0,1.0
288660,293.07720947265625,297.1499938964844,293.1499938964844,0.0882671624422073,-2071.041259765625,304.14874267578125,0.7460354566574097,0.1450635343790054,0.1315899491310119,293.10711669921875,297.1499938964844,293.1499938964844,0.1669987440109253,-3635.764404296875,304.15069580078125,0.8825079798698425,0.2427911311388015,0.2309746593236923,293.0434875488281,297.1499938964844,293.1499938964844,0.1245326250791549,-2124.169189453125,304.1455078125,0.8182470202445984,0.1920195966958999,0.1349991858005523,293.0570983886719,297.1499938964844,293.1499938964844,0.1474570631980896,-3292.6142578125,304.1463928222656,0.8538581728935242,0.2199962586164474,0.2092442810535431,293.1867980957031,297.1499938964844,293.1499938964844,0.0062678130343556,-2239.516845703125,299.182373046875,0.5118628144264221,0.050000000745058,0.2305673509836197,291.1606750488281,291.1499938964844,270.4589538574219,270.0400085449219,283.3456726074219,293.1861572265625,291.16070556640625,1.0,0.2407310158014297,0.9979057908058168,0.9979057908058168,1.0,1.0,-1.1249552965164185,0.487727403640747,0.6372278928756714,0.213342398405075,0.0,0.0,0.3968755900859833,24.30404090881348,25.0,0.5765043497085571,-8876.8486328125,156.00611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,306.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.361328125,18000.0,0.0,0.0,0.2012971341609954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094844818115234,0.3094891905784607,-4.703130343841622e-06,0.0,0.0002042910055024,0.0,0.0,14.27046012878418,0.0,0.0,0.0,0.3114875257015228,4.0,0.0,1.0
288720,293.07720947265625,297.1499938964844,293.1499938964844,0.0882671624422073,-2071.041259765625,304.14874267578125,0.7460354566574097,0.1450635343790054,0.1315899491310119,293.10711669921875,297.1499938964844,293.1499938964844,0.1669987440109253,-3635.764404296875,304.15069580078125,0.8825079798698425,0.2427911311388015,0.2309746593236923,293.0434875488281,297.1499938964844,293.1499938964844,0.1245326250791549,-2124.169189453125,304.1455078125,0.8182470202445984,0.1920195966958999,0.1349991858005523,293.0570983886719,297.1499938964844,293.1499938964844,0.1474570631980896,-3292.6142578125,304.1463928222656,0.8538581728935242,0.2199962586164474,0.2092442810535431,293.1867980957031,297.1499938964844,293.1499938964844,0.0062678130343556,-2239.516845703125,299.182373046875,0.5118628144264221,0.050000000745058,0.2305673509836197,291.1606750488281,291.1499938964844,270.4589538574219,270.0400085449219,283.3456726074219,293.1861572265625,291.16070556640625,1.0,0.2407310158014297,0.9979057908058168,0.9979057908058168,1.0,1.0,-1.1249552965164185,0.487727403640747,0.6372278928756714,0.213342398405075,0.0,0.0,0.3968755900859833,24.30404090881348,25.0,0.5765043497085571,-8876.8486328125,156.00611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,306.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.361328125,18000.0,0.0,0.0,0.2012971341609954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094844818115234,0.3094891905784607,-4.703130343841622e-06,0.0,0.0002042910055024,0.0,0.0,14.27046012878418,0.0,0.0,0.0,0.3114875257015228,4.0,0.0,1.0
288780,293.08740234375,297.1499938964844,293.1499938964844,0.088129423558712,-2068.40380859375,304.1493835449219,0.74494469165802,0.1448340713977813,0.1314202398061752,293.1159973144531,297.1499938964844,293.1499938964844,0.1664333641529083,-3625.791259765625,304.1513977050781,0.880674421787262,0.2420738041400909,0.2303363382816314,293.0548400878906,297.1499938964844,293.1499938964844,0.1249018162488937,-2129.11181640625,304.1463928222656,0.8179774880409241,0.1924100369215011,0.1353087127208709,293.0678405761719,297.1499938964844,293.1499938964844,0.1476600766181945,-3296.072265625,304.1472473144531,0.8532155752182007,0.2201713770627975,0.2094571888446808,293.1962585449219,297.1499938964844,293.1499938964844,0.0062301624566316,-2228.779541015625,299.1434631347656,0.5112491846084595,0.050000000745058,0.2306047976016998,291.16094970703125,291.1499938964844,270.47857666015625,270.0546875,283.3597106933594,293.1956481933594,291.1609802246094,1.0,0.2409731745719909,0.9975448250770568,0.9975448250770568,1.0,1.0,-1.1246576309204102,0.4875826835632324,0.6370749473571777,0.2132695317268371,0.0,0.0,0.3953956663608551,24.50016975402832,25.0,0.4145190417766571,-8858.5908203125,156.29737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007507324219,306.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.48828125,18000.0,0.0,0.0,0.2004408240318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077838718891144,0.3077885508537292,-4.697395979746943e-06,0.0,0.000203421965125,0.0,0.0,14.164308547973633,0.0,0.0,0.0,0.3110512793064117,4.0,0.0,1.0
288840,293.08740234375,297.1499938964844,293.1499938964844,0.088129423558712,-2068.40380859375,304.1493835449219,0.74494469165802,0.1448340713977813,0.1314202398061752,293.1159973144531,297.1499938964844,293.1499938964844,0.1664333641529083,-3625.791259765625,304.1513977050781,0.880674421787262,0.2420738041400909,0.2303363382816314,293.0548400878906,297.1499938964844,293.1499938964844,0.1249018162488937,-2129.11181640625,304.1463928222656,0.8179774880409241,0.1924100369215011,0.1353087127208709,293.0678405761719,297.1499938964844,293.1499938964844,0.1476600766181945,-3296.072265625,304.1472473144531,0.8532155752182007,0.2201713770627975,0.2094571888446808,293.1962585449219,297.1499938964844,293.1499938964844,0.0062301624566316,-2228.779541015625,299.1434631347656,0.5112491846084595,0.050000000745058,0.2306047976016998,291.16094970703125,291.1499938964844,270.47857666015625,270.0546875,283.3597106933594,293.1956481933594,291.1609802246094,1.0,0.2409731745719909,0.9975448250770568,0.9975448250770568,1.0,1.0,-1.1246576309204102,0.4875826835632324,0.6370749473571777,0.2132695317268371,0.0,0.0,0.3953956663608551,24.50016975402832,25.0,0.4145190417766571,-8858.5908203125,156.29737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007507324219,306.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.48828125,18000.0,0.0,0.0,0.2004408240318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077838718891144,0.3077885508537292,-4.697395979746943e-06,0.0,0.000203421965125,0.0,0.0,14.164308547973633,0.0,0.0,0.0,0.3110512793064117,4.0,0.0,1.0
288900,293.0922546386719,297.1499938964844,293.1499938964844,0.0880252867937088,-2066.431640625,304.1496887207031,0.7443397641181946,0.1446745693683624,0.1312940567731857,293.1202392578125,297.1499938964844,293.1499938964844,0.1661105304956436,-3620.109375,304.1517333984375,0.879718542098999,0.2416696846485138,0.2299733012914657,293.060302734375,297.1499938964844,293.1499938964844,0.1250341385602951,-2130.8701171875,304.14678955078125,0.8177700638771057,0.1925420463085174,0.1354183405637741,293.0729675292969,297.1499938964844,293.1499938964844,0.1477105915546417,-3296.895751953125,304.14764404296875,0.8528340458869934,0.2201995998620987,0.2095063626766204,293.2008972167969,297.1499938964844,293.1499938964844,0.0062103895470499,-2223.11962890625,299.1229858398437,0.5109533071517944,0.050000000745058,0.2306230217218399,291.1610717773437,291.1499938964844,270.4884948730469,270.0621032714844,283.3668212890625,293.2002868652344,291.1611022949219,1.0,0.2410604953765869,0.997364342212677,0.997364342212677,1.0,1.0,-1.1242830753326416,0.4874087572097778,0.636874258518219,0.2131769061088562,0.0,0.0,0.3946428894996643,24.59247589111328,25.0,0.3888446986675262,-8847.6591796875,156.36813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,306.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.1999985426664352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069228529930115,0.3069275617599487,-4.694506515079411e-06,0.0,0.0002029730967478,0.0,0.0,14.110746383666992,0.0,0.0,0.0,0.3108310997486114,4.0,0.0,1.0
288960,293.096923828125,297.1499938964844,293.1499938964844,0.0878994837403297,-2064.058349609375,304.14996337890625,0.7436989545822144,0.1444875001907348,0.1311426013708114,293.1243591308594,297.1499938964844,293.1499938964844,0.1657627373933792,-3613.99365234375,304.15203857421875,0.8787388205528259,0.2412372678518295,0.2295830845832824,293.06561279296875,297.1499938964844,293.1499938964844,0.1251339763402938,-2132.185791015625,304.1471862792969,0.8175180554389954,0.1926347762346267,0.1355000585317611,293.0779724121094,297.1499938964844,293.1499938964844,0.1477293670177459,-3297.155029296875,304.1480407714844,0.8524157404899597,0.2201908826828003,0.2095200568437576,293.2055053710937,297.1499938964844,293.1499938964844,0.006190026178956,-2217.274658203125,299.1018371582031,0.5106643438339233,0.050000000745058,0.2306409031152725,291.1612243652344,291.1499938964844,270.4985046386719,270.0695495605469,283.3739624023437,293.2049255371094,291.1612548828125,1.0,0.2411269843578338,0.9971933364868164,0.9971933364868164,1.0,1.0,-1.1237690448760986,0.4871722459793091,0.6365967392921448,0.2130499333143234,0.0,0.0,0.3938798904418945,24.68117904663086,25.0,0.3913047313690185,-8835.6298828125,156.39254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,306.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.634765625,18000.0,0.0,0.0,0.1995497196912765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060533404350281,0.3060580193996429,-4.691600679507246e-06,0.0,0.0002025175926974,0.0,0.0,14.056782722473145,0.0,0.0,0.0,0.310609221458435,4.0,0.0,1.0
289020,293.10577392578125,297.1499938964844,293.1499938964844,0.0875852406024932,-2058.151123046875,304.1505126953125,0.7423141598701477,0.1440344005823135,0.1307668536901474,293.1322021484375,297.1499938964844,293.1499938964844,0.1649941802024841,-3600.49169921875,304.15264892578125,0.8767094016075134,0.2402903586626052,0.2287234961986541,293.0757751464844,297.1499938964844,293.1499938964844,0.1252389103174209,-2133.526123046875,304.14794921875,0.8168837428092957,0.1927065104246139,0.1355824619531631,293.08758544921875,297.1499938964844,293.1499938964844,0.1476740688085556,-3296.024169921875,304.1487731933594,0.8514719009399414,0.2200662344694137,0.2094441503286361,293.21453857421875,297.1499938964844,293.1499938964844,0.0061475709080696,-2205.034912109375,299.0577087402344,0.5101058483123779,0.050000000745058,0.2306757569313049,291.1615600585937,291.1499938964844,270.51873779296875,270.08465576171875,283.388427734375,293.2139587402344,291.1615905761719,1.0,0.2411997020244598,0.9968513250350952,0.9968513250350952,1.0,1.0,-1.1223361492156982,0.4865168631076813,0.6358191967010498,0.2126963585615158,0.0,0.0,0.3923157453536987,24.84824752807617,25.0,0.465146005153656,-8808.419921875,156.3071746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,306.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8515625,18000.0,0.0,0.0,0.198637843132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042812049388885,0.3042858839035034,-4.685719432018232e-06,0.0,0.0002015921636484,0.0,0.0,13.947213172912598,0.0,0.0,0.0,0.3101586997509002,4.0,0.0,1.0
289080,293.10577392578125,297.1499938964844,293.1499938964844,0.0875852406024932,-2058.151123046875,304.1505126953125,0.7423141598701477,0.1440344005823135,0.1307668536901474,293.1322021484375,297.1499938964844,293.1499938964844,0.1649941802024841,-3600.49169921875,304.15264892578125,0.8767094016075134,0.2402903586626052,0.2287234961986541,293.0757751464844,297.1499938964844,293.1499938964844,0.1252389103174209,-2133.526123046875,304.14794921875,0.8168837428092957,0.1927065104246139,0.1355824619531631,293.08758544921875,297.1499938964844,293.1499938964844,0.1476740688085556,-3296.024169921875,304.1487731933594,0.8514719009399414,0.2200662344694137,0.2094441503286361,293.21453857421875,297.1499938964844,293.1499938964844,0.0061475709080696,-2205.034912109375,299.0577087402344,0.5101058483123779,0.050000000745058,0.2306757569313049,291.1615600585937,291.1499938964844,270.51873779296875,270.08465576171875,283.388427734375,293.2139587402344,291.1615905761719,1.0,0.2411997020244598,0.9968513250350952,0.9968513250350952,1.0,1.0,-1.1223361492156982,0.4865168631076813,0.6358191967010498,0.2126963585615158,0.0,0.0,0.3923157453536987,24.84824752807617,25.0,0.465146005153656,-8808.419921875,156.3071746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,306.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8515625,18000.0,0.0,0.0,0.198637843132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042812049388885,0.3042858839035034,-4.685719432018232e-06,0.0,0.0002015921636484,0.0,0.0,13.947213172912598,0.0,0.0,0.0,0.3101586997509002,4.0,0.0,1.0
289140,293.114013671875,297.1499938964844,293.1499938964844,0.087192915380001,-2050.79736328125,304.1509704589844,0.7408021092414856,0.1434829980134964,0.1303006708621978,293.1396179199219,297.1499938964844,293.1499938964844,0.164133682847023,-3585.3818359375,304.1531982421875,0.8745921850204468,0.2392400205135345,0.2277643084526062,293.0853881835937,297.1499938964844,293.1499938964844,0.1252242177724838,-2133.23681640625,304.1486511230469,0.816084623336792,0.1926348954439163,0.1355628669261932,293.0966491699219,297.1499938964844,293.1499938964844,0.1475013047456741,-3292.804931640625,304.14947509765625,0.8503935933113098,0.2198061794042587,0.2092379480600357,293.2233581542969,297.1499938964844,293.1499938964844,0.0061029121279716,-2192.079345703125,299.0111083984375,0.5095716118812561,0.050000000745058,0.2307094633579254,291.1620178222656,291.1499938964844,270.5392150878906,270.09991455078125,283.40301513671875,293.2227783203125,291.1620483398437,1.0,0.2411971390247345,0.996509313583374,0.996509313583374,1.0,1.0,-1.1203948259353638,0.4856321513652801,0.634762704372406,0.2122189998626709,0.0,0.0,0.3906864523887634,25.00239562988281,25.0,0.5992581248283386,-8777.2783203125,156.0538787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550109863281,306.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.169921875,18000.0,0.0,0.0,0.1977128237485885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024502992630005,0.3024549782276153,-4.6797040340607055e-06,0.0,0.0002006533759413,0.0,0.0,13.8345947265625,0.0,0.0,0.0,0.3096956014633178,4.0,0.0,1.0
289200,293.114013671875,297.1499938964844,293.1499938964844,0.087192915380001,-2050.79736328125,304.1509704589844,0.7408021092414856,0.1434829980134964,0.1303006708621978,293.1396179199219,297.1499938964844,293.1499938964844,0.164133682847023,-3585.3818359375,304.1531982421875,0.8745921850204468,0.2392400205135345,0.2277643084526062,293.0853881835937,297.1499938964844,293.1499938964844,0.1252242177724838,-2133.23681640625,304.1486511230469,0.816084623336792,0.1926348954439163,0.1355628669261932,293.0966491699219,297.1499938964844,293.1499938964844,0.1475013047456741,-3292.804931640625,304.14947509765625,0.8503935933113098,0.2198061794042587,0.2092379480600357,293.2233581542969,297.1499938964844,293.1499938964844,0.0061029121279716,-2192.079345703125,299.0111083984375,0.5095716118812561,0.050000000745058,0.2307094633579254,291.1620178222656,291.1499938964844,270.5392150878906,270.09991455078125,283.40301513671875,293.2227783203125,291.1620483398437,1.0,0.2411971390247345,0.996509313583374,0.996509313583374,1.0,1.0,-1.1203948259353638,0.4856321513652801,0.634762704372406,0.2122189998626709,0.0,0.0,0.3906864523887634,25.00239562988281,25.0,0.5992581248283386,-8777.2783203125,156.0538787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550109863281,306.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.169921875,18000.0,0.0,0.0,0.1977128237485885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024502992630005,0.3024549782276153,-4.6797040340607055e-06,0.0,0.0002006533759413,0.0,0.0,13.8345947265625,0.0,0.0,0.0,0.3096956014633178,4.0,0.0,1.0
289260,293.12164306640625,297.1499938964844,293.1499938964844,0.0867288708686828,-2042.1160888671875,304.15142822265625,0.7391738891601562,0.1428415775299072,0.1297516822814941,293.14654541015625,297.1499938964844,293.1499938964844,0.1631878316402435,-3568.7724609375,304.1537170410156,0.8723932504653931,0.2380935698747635,0.226712554693222,293.0944519042969,297.1499938964844,293.1499938964844,0.1250979900360107,-2131.427490234375,304.1493225097656,0.8151299357414246,0.1924297958612442,0.1354483813047409,293.1051940917969,297.1499938964844,293.1499938964844,0.1472188681364059,-3287.63330078125,304.1501159667969,0.849190354347229,0.2194197922945022,0.208910271525383,293.2319030761719,297.1499938964844,293.1499938964844,0.0060561853460967,-2178.436279296875,298.96221923828125,0.5090593695640564,0.050000000745058,0.2307420969009399,291.1625671386719,291.1499938964844,270.5599365234375,270.11529541015625,283.4177551269531,293.2313232421875,291.1626281738281,1.0,0.2411252558231353,0.9961882829666138,0.9961882829666138,1.0,1.0,-1.1179821491241455,0.4845346510410309,0.6334474682807922,0.21162910759449,0.0,0.0,0.3889755308628082,25.144739151000977,25.0,0.7582533955574036,-8742.5126953125,155.64598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645324707031,306.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.587890625,18000.0,0.0,0.0,0.1967773884534835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005430102348327,0.3005476891994476,-4.673500370699912e-06,0.0,0.0001997040380956,0.0,0.0,13.717896461486816,0.0,0.0,0.0,0.3092157542705536,4.0,0.0,1.0
289320,293.12164306640625,297.1499938964844,293.1499938964844,0.0867288708686828,-2042.1160888671875,304.15142822265625,0.7391738891601562,0.1428415775299072,0.1297516822814941,293.14654541015625,297.1499938964844,293.1499938964844,0.1631878316402435,-3568.7724609375,304.1537170410156,0.8723932504653931,0.2380935698747635,0.226712554693222,293.0944519042969,297.1499938964844,293.1499938964844,0.1250979900360107,-2131.427490234375,304.1493225097656,0.8151299357414246,0.1924297958612442,0.1354483813047409,293.1051940917969,297.1499938964844,293.1499938964844,0.1472188681364059,-3287.63330078125,304.1501159667969,0.849190354347229,0.2194197922945022,0.208910271525383,293.2319030761719,297.1499938964844,293.1499938964844,0.0060561853460967,-2178.436279296875,298.96221923828125,0.5090593695640564,0.050000000745058,0.2307420969009399,291.1625671386719,291.1499938964844,270.5599365234375,270.11529541015625,283.4177551269531,293.2313232421875,291.1626281738281,1.0,0.2411252558231353,0.9961882829666138,0.9961882829666138,1.0,1.0,-1.1179821491241455,0.4845346510410309,0.6334474682807922,0.21162910759449,0.0,0.0,0.3889755308628082,25.144739151000977,25.0,0.7582533955574036,-8742.5126953125,155.64598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645324707031,306.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.587890625,18000.0,0.0,0.0,0.1967773884534835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005430102348327,0.3005476891994476,-4.673500370699912e-06,0.0,0.0001997040380956,0.0,0.0,13.717896461486816,0.0,0.0,0.0,0.3092157542705536,4.0,0.0,1.0
289380,293.1287536621094,297.1499938964844,293.1499938964844,0.0861988812685012,-2032.2159423828125,304.1518249511719,0.7374390363693237,0.1421175599098205,0.1291267275810241,293.153076171875,297.1499938964844,293.1499938964844,0.1621629297733307,-3550.767333984375,304.1541748046875,0.8701184988021851,0.2368577420711517,0.225574716925621,293.10302734375,297.1499938964844,293.1499938964844,0.1248676851391792,-2128.198974609375,304.1499328613281,0.8140270709991455,0.1921000927686691,0.1352453380823135,293.11328125,297.1499938964844,293.1499938964844,0.1468339264392852,-3280.635009765625,304.1507263183594,0.8478707075119019,0.2189152538776397,0.2084690332412719,293.2402038574219,297.1499938964844,293.1499938964844,0.0060075018554925,-2164.1279296875,298.9111022949219,0.5085669755935669,0.050000000745058,0.2307737618684768,291.1632385253906,291.1499938964844,270.5808410644531,270.1307983398437,283.4326171875,293.2396545410156,291.1632995605469,1.0,0.2409895211458206,0.9958672523498536,0.9958672523498536,1.0,1.0,-1.115131139755249,0.4832384586334228,0.6318926811218262,0.2109365016222,0.0,0.0,0.3871672451496124,25.27629852294922,25.0,0.9233258366584778,-8704.388671875,155.0958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,306.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.1958300471305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985428273677826,0.2985475063323974,-4.667058419727255e-06,0.0,0.0001987426076084,0.0,0.0,13.596173286437988,0.0,0.0,0.0,0.3087152540683746,4.0,0.0,1.0
289440,293.1287536621094,297.1499938964844,293.1499938964844,0.0861988812685012,-2032.2159423828125,304.1518249511719,0.7374390363693237,0.1421175599098205,0.1291267275810241,293.153076171875,297.1499938964844,293.1499938964844,0.1621629297733307,-3550.767333984375,304.1541748046875,0.8701184988021851,0.2368577420711517,0.225574716925621,293.10302734375,297.1499938964844,293.1499938964844,0.1248676851391792,-2128.198974609375,304.1499328613281,0.8140270709991455,0.1921000927686691,0.1352453380823135,293.11328125,297.1499938964844,293.1499938964844,0.1468339264392852,-3280.635009765625,304.1507263183594,0.8478707075119019,0.2189152538776397,0.2084690332412719,293.2402038574219,297.1499938964844,293.1499938964844,0.0060075018554925,-2164.1279296875,298.9111022949219,0.5085669755935669,0.050000000745058,0.2307737618684768,291.1632385253906,291.1499938964844,270.5808410644531,270.1307983398437,283.4326171875,293.2396545410156,291.1632995605469,1.0,0.2409895211458206,0.9958672523498536,0.9958672523498536,1.0,1.0,-1.115131139755249,0.4832384586334228,0.6318926811218262,0.2109365016222,0.0,0.0,0.3871672451496124,25.27629852294922,25.0,0.9233258366584778,-8704.388671875,155.0958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,306.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.1958300471305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985428273677826,0.2985475063323974,-4.667058419727255e-06,0.0,0.0001987426076084,0.0,0.0,13.596173286437988,0.0,0.0,0.0,0.3087152540683746,4.0,0.0,1.0
289500,293.1321105957031,297.1499938964844,293.1499938964844,0.0859105288982391,-2026.8348388671875,304.1520080566406,0.7365337610244751,0.1417263895273208,0.1287873834371566,293.1561584472656,297.1499938964844,293.1499938964844,0.1616223603487014,-3541.26611328125,304.1543884277344,0.868954062461853,0.2362079322338104,0.2249750345945358,293.10711669921875,297.1499938964844,293.1499938964844,0.1247152239084243,-2126.075439453125,304.15020751953125,0.8134211897850037,0.1918905824422836,0.1351120620965957,293.1171569824219,297.1499938964844,293.1499938964844,0.1466047018766403,-3276.479736328125,304.1510009765625,0.8471691012382507,0.2186205983161926,0.2082076072692871,293.2442626953125,297.1499938964844,293.1499938964844,0.0059824571944773,-2156.73046875,298.8847045898437,0.508327841758728,0.050000000745058,0.2307892590761184,291.1636047363281,291.1499938964844,270.5913391113281,270.1385803222656,283.4400939941406,293.24371337890625,291.1636657714844,1.0,0.2408989816904068,0.9957067370414734,0.9957067370414734,1.0,1.0,-1.113548994064331,0.482519119977951,0.6310298442840576,0.2105542421340942,0.0,0.0,0.3862217366695404,25.338274002075195,25.0,1.002126932144165,-8684.123046875,154.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751220703125,306.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3828125,18000.0,0.0,0.0,0.1953505426645279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975028753280639,0.2975075244903564,-4.663732852350222e-06,0.0,0.0001982559624593,0.0,0.0,13.533143997192385,0.0,0.0,0.0,0.3084561228752136,4.0,0.0,1.0
289560,293.1353454589844,297.1499938964844,293.1499938964844,0.0856077447533607,-2021.1878662109373,304.1521911621094,0.7356049418449402,0.1413170546293258,0.128431424498558,293.1591796875,297.1499938964844,293.1499938964844,0.1610643714666366,-3531.454833984375,304.15460205078125,0.8677731156349182,0.2355381399393081,0.2243561744689941,293.111083984375,297.1499938964844,293.1499938964844,0.1245394498109817,-2123.633544921875,304.1504821777344,0.8127806186676025,0.1916529387235641,0.1349588632583618,293.12091064453125,297.1499938964844,293.1499938964844,0.1463524997234344,-3271.913818359375,304.1512756347656,0.8464415669441223,0.2182992100715637,0.2079206109046936,293.2482604980469,297.1499938964844,293.1499938964844,0.0059569594450294,-2149.174072265625,298.8578186035156,0.5080930590629578,0.050000000745058,0.2308045476675033,291.1640014648437,291.1499938964844,270.6018981933594,270.1463928222656,283.4476013183594,293.24774169921875,291.1640930175781,1.0,0.2407943308353424,0.9955567717552184,0.9955567717552184,1.0,1.0,-1.111868977546692,0.4817554056644439,0.6301135420799255,0.2101502269506454,0.0,0.0,0.3852471113204956,25.39787483215332,25.0,1.0744093656539917,-8663.1064453125,154.4137725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37823486328125,306.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.685546875,18000.0,0.0,0.0,0.1948661506175995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964346408843994,0.2964392900466919,-4.660331796912942e-06,0.0,0.0001977643696591,0.0,0.0,13.468581199645996,0.0,0.0,0.0,0.3081906735897064,4.0,0.0,1.0
289620,293.1414489746094,297.1499938964844,293.1499938964844,0.0849605575203895,-2009.12890625,304.1525573730469,0.7336787581443787,0.1404464989900589,0.1276716887950897,293.1649169921875,297.1499938964844,293.1499938964844,0.1598982363939285,-3510.9345703125,304.155029296875,0.8653629422187805,0.2341409474611282,0.2230628132820129,293.1186828613281,297.1499938964844,293.1499938964844,0.124120146036148,-2117.822509765625,304.1510314941406,0.8113952279090881,0.1910961121320724,0.1345944702625274,293.1280822753906,297.1499938964844,293.1499938964844,0.1457813084125518,-3261.586181640625,304.1517944335937,0.8449105620384216,0.2175789028406143,0.2072719782590866,293.256103515625,297.1499938964844,293.1499938964844,0.0059046554379165,-2133.595458984375,298.8023986816406,0.5076359510421753,0.050000000745058,0.230834499001503,291.1648864746094,291.1499938964844,270.623046875,270.1620178222656,283.4626770019531,293.2555847167969,291.1649780273437,1.0,0.2405444085597992,0.9952568411827089,0.9952568411827089,1.0,1.0,-1.108224868774414,0.480098158121109,0.6281266808509827,0.209279790520668,0.0,0.0,0.3832050263881683,25.51032829284668,25.0,1.1993567943572998,-8618.884765625,153.61097717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,306.3836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.322265625,18000.0,0.0,0.0,0.1938788741827011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942081987857818,0.2942128479480743,-4.653289124689763e-06,0.0,0.0001967624120879,0.0,0.0,13.334587097167969,0.0,0.0,0.0,0.3076397478580475,4.0,0.0,1.0
289680,293.1414489746094,297.1499938964844,293.1499938964844,0.0849605575203895,-2009.12890625,304.1525573730469,0.7336787581443787,0.1404464989900589,0.1276716887950897,293.1649169921875,297.1499938964844,293.1499938964844,0.1598982363939285,-3510.9345703125,304.155029296875,0.8653629422187805,0.2341409474611282,0.2230628132820129,293.1186828613281,297.1499938964844,293.1499938964844,0.124120146036148,-2117.822509765625,304.1510314941406,0.8113952279090881,0.1910961121320724,0.1345944702625274,293.1280822753906,297.1499938964844,293.1499938964844,0.1457813084125518,-3261.586181640625,304.1517944335937,0.8449105620384216,0.2175789028406143,0.2072719782590866,293.256103515625,297.1499938964844,293.1499938964844,0.0059046554379165,-2133.595458984375,298.8023986816406,0.5076359510421753,0.050000000745058,0.230834499001503,291.1648864746094,291.1499938964844,270.623046875,270.1620178222656,283.4626770019531,293.2555847167969,291.1649780273437,1.0,0.2405444085597992,0.9952568411827089,0.9952568411827089,1.0,1.0,-1.108224868774414,0.480098158121109,0.6281266808509827,0.209279790520668,0.0,0.0,0.3832050263881683,25.51032829284668,25.0,1.1993567943572998,-8618.884765625,153.61097717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,306.3836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.322265625,18000.0,0.0,0.0,0.1938788741827011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942081987857818,0.2942128479480743,-4.653289124689763e-06,0.0,0.0001967624120879,0.0,0.0,13.334587097167969,0.0,0.0,0.0,0.3076397478580475,4.0,0.0,1.0
289740,293.1471252441406,297.1499938964844,293.1499938964844,0.0842614397406578,-1996.119140625,304.1528625488281,0.7316653728485107,0.139511153101921,0.1268523186445236,293.1702880859375,297.1499938964844,293.1499938964844,0.158669576048851,-3489.289794921875,304.1553955078125,0.8628932237625122,0.2326711863279342,0.221699446439743,293.1258239746094,297.1499938964844,293.1499938964844,0.1236152499914169,-2110.838623046875,304.1515197753906,0.809872567653656,0.1904357373714447,0.1341564953327179,293.13482666015625,297.1499938964844,293.1499938964844,0.1451257467269897,-3249.744873046875,304.1522827148437,0.8432836532592773,0.2167600691318512,0.2065286487340927,293.2637023925781,297.1499938964844,293.1499938964844,0.0058506685309112,-2117.40771484375,298.7449035644531,0.5071946978569031,0.050000000745058,0.2308636605739593,291.1658020019531,291.1499938964844,270.6443176269531,270.1776733398437,283.4778747558594,293.2632141113281,291.1658935546875,1.0,0.240243524312973,0.994956910610199,0.994956910610199,1.0,1.0,-1.1042221784591677,0.4782764613628387,0.6259457468986511,0.2083329409360885,0.0,0.0,0.3810324668884277,25.61429786682129,25.0,1.292150378227234,-8571.8857421875,152.69667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3911437988281,306.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.986328125,18000.0,0.0,0.0,0.1928600221872329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918558716773987,0.2918605208396911,-4.64591039417428e-06,0.0,0.0001957284111995,0.0,0.0,13.193833351135254,0.0,0.0,0.0,0.3070610165596008,4.0,0.0,1.0
289800,293.1471252441406,297.1499938964844,293.1499938964844,0.0842614397406578,-1996.119140625,304.1528625488281,0.7316653728485107,0.139511153101921,0.1268523186445236,293.1702880859375,297.1499938964844,293.1499938964844,0.158669576048851,-3489.289794921875,304.1553955078125,0.8628932237625122,0.2326711863279342,0.221699446439743,293.1258239746094,297.1499938964844,293.1499938964844,0.1236152499914169,-2110.838623046875,304.1515197753906,0.809872567653656,0.1904357373714447,0.1341564953327179,293.13482666015625,297.1499938964844,293.1499938964844,0.1451257467269897,-3249.744873046875,304.1522827148437,0.8432836532592773,0.2167600691318512,0.2065286487340927,293.2637023925781,297.1499938964844,293.1499938964844,0.0058506685309112,-2117.40771484375,298.7449035644531,0.5071946978569031,0.050000000745058,0.2308636605739593,291.1658020019531,291.1499938964844,270.6443176269531,270.1776733398437,283.4778747558594,293.2632141113281,291.1658935546875,1.0,0.240243524312973,0.994956910610199,0.994956910610199,1.0,1.0,-1.1042221784591677,0.4782764613628387,0.6259457468986511,0.2083329409360885,0.0,0.0,0.3810324668884277,25.61429786682129,25.0,1.292150378227234,-8571.8857421875,152.69667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3911437988281,306.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.986328125,18000.0,0.0,0.0,0.1928600221872329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918558716773987,0.2918605208396911,-4.64591039417428e-06,0.0,0.0001957284111995,0.0,0.0,13.193833351135254,0.0,0.0,0.0,0.3070610165596008,4.0,0.0,1.0
289860,293.1523742675781,297.1499938964844,293.1499938964844,0.0835155621170997,-1982.257568359375,304.15313720703125,0.7295709252357483,0.1385174840688705,0.1259792745113372,293.1753234863281,297.1499938964844,293.1499938964844,0.1573849320411682,-3466.62939453125,304.1557312011719,0.8603709936141968,0.2311354726552963,0.2202724367380142,293.132568359375,297.1499938964844,293.1499938964844,0.1230322569608688,-2102.781494140625,304.1519775390625,0.8082164525985718,0.189680203795433,0.1336509436368942,293.1412048339844,297.1499938964844,293.1499938964844,0.1443932503461837,-3236.518310546875,304.1527404785156,0.8415694236755371,0.2158506214618683,0.2056982219219207,293.2711181640625,297.1499938964844,293.1499938964844,0.0057951300404965,-2100.64306640625,298.6854248046875,0.5067681074142456,0.050000000745058,0.2308921068906784,291.1667785644531,291.1499938964844,270.6656188964844,270.1933288574219,283.4931945800781,293.2706298828125,291.1668701171875,1.0,0.2398964315652847,0.994679868221283,0.994679868221283,1.0,1.0,-1.099892258644104,0.476304292678833,0.623587965965271,0.2073199450969696,0.0,0.0,0.3787292838096618,25.71055221557617,25.0,1.3450937271118164,-8522.337890625,151.68240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,306.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.64453125,18000.0,0.0,0.0,0.191802367568016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893788516521454,0.2893834710121155,-4.638201971829403e-06,0.0,0.0001946550182765,0.0,0.0,13.046502113342283,0.0,0.0,0.0,0.3064551651477813,4.0,0.0,1.0
289920,293.1523742675781,297.1499938964844,293.1499938964844,0.0835155621170997,-1982.257568359375,304.15313720703125,0.7295709252357483,0.1385174840688705,0.1259792745113372,293.1753234863281,297.1499938964844,293.1499938964844,0.1573849320411682,-3466.62939453125,304.1557312011719,0.8603709936141968,0.2311354726552963,0.2202724367380142,293.132568359375,297.1499938964844,293.1499938964844,0.1230322569608688,-2102.781494140625,304.1519775390625,0.8082164525985718,0.189680203795433,0.1336509436368942,293.1412048339844,297.1499938964844,293.1499938964844,0.1443932503461837,-3236.518310546875,304.1527404785156,0.8415694236755371,0.2158506214618683,0.2056982219219207,293.2711181640625,297.1499938964844,293.1499938964844,0.0057951300404965,-2100.64306640625,298.6854248046875,0.5067681074142456,0.050000000745058,0.2308921068906784,291.1667785644531,291.1499938964844,270.6656188964844,270.1933288574219,283.4931945800781,293.2706298828125,291.1668701171875,1.0,0.2398964315652847,0.994679868221283,0.994679868221283,1.0,1.0,-1.099892258644104,0.476304292678833,0.623587965965271,0.2073199450969696,0.0,0.0,0.3787292838096618,25.71055221557617,25.0,1.3450937271118164,-8522.337890625,151.68240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,306.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.64453125,18000.0,0.0,0.0,0.191802367568016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893788516521454,0.2893834710121155,-4.638201971829403e-06,0.0,0.0001946550182765,0.0,0.0,13.046502113342283,0.0,0.0,0.0,0.3064551651477813,4.0,0.0,1.0
289980,293.1572570800781,297.1499938964844,293.1499938964844,0.0827256515622139,-1967.59912109375,304.1534118652344,0.7273955345153809,0.1374687552452087,0.1250557154417038,293.1800231933594,297.1499938964844,293.1499938964844,0.156047984957695,-3443.01318359375,304.1560363769531,0.8577997088432312,0.2295370399951934,0.2187850773334503,293.138916015625,297.1499938964844,293.1499938964844,0.1223752200603485,-2093.70361328125,304.15240478515625,0.8064238429069519,0.1888337731361389,0.1330808252096176,293.147216796875,297.1499938964844,293.1499938964844,0.1435878276824951,-3221.974609375,304.1531677246094,0.8397716879844666,0.2148545682430267,0.20478455722332,293.2783203125,297.1499938964844,293.1499938964844,0.0057380907237529,-2083.31005859375,298.6239318847656,0.5063552856445312,0.050000000745058,0.2309198528528213,291.1677551269531,291.1499938964844,270.6869506835937,270.2089233398437,283.5085754394531,293.27783203125,291.1678466796875,1.0,0.2395057827234268,0.9944027662277222,0.9944027662277222,1.0,1.0,-1.095250964164734,0.474187970161438,0.6210629940032959,0.206246331334114,0.0,0.0,0.3762941062450409,25.7995719909668,25.0,1.3607738018035889,-8470.357421875,150.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407958984375,306.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26953125,18000.0,0.0,0.0,0.1906980872154235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867778539657593,0.2867824733257293,-4.630170224118047e-06,0.0,0.0001935343170771,0.0,0.0,12.892748832702637,0.0,0.0,0.0,0.3058229386806488,4.0,0.0,1.0
290040,293.1572570800781,297.1499938964844,293.1499938964844,0.0827256515622139,-1967.59912109375,304.1534118652344,0.7273955345153809,0.1374687552452087,0.1250557154417038,293.1800231933594,297.1499938964844,293.1499938964844,0.156047984957695,-3443.01318359375,304.1560363769531,0.8577997088432312,0.2295370399951934,0.2187850773334503,293.138916015625,297.1499938964844,293.1499938964844,0.1223752200603485,-2093.70361328125,304.15240478515625,0.8064238429069519,0.1888337731361389,0.1330808252096176,293.147216796875,297.1499938964844,293.1499938964844,0.1435878276824951,-3221.974609375,304.1531677246094,0.8397716879844666,0.2148545682430267,0.20478455722332,293.2783203125,297.1499938964844,293.1499938964844,0.0057380907237529,-2083.31005859375,298.6239318847656,0.5063552856445312,0.050000000745058,0.2309198528528213,291.1677551269531,291.1499938964844,270.6869506835937,270.2089233398437,283.5085754394531,293.27783203125,291.1678466796875,1.0,0.2395057827234268,0.9944027662277222,0.9944027662277222,1.0,1.0,-1.095250964164734,0.474187970161438,0.6210629940032959,0.206246331334114,0.0,0.0,0.3762941062450409,25.7995719909668,25.0,1.3607738018035889,-8470.357421875,150.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407958984375,306.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26953125,18000.0,0.0,0.0,0.1906980872154235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867778539657593,0.2867824733257293,-4.630170224118047e-06,0.0,0.0001935343170771,0.0,0.0,12.892748832702637,0.0,0.0,0.0,0.3058229386806488,4.0,0.0,1.0
290100,293.1595458984375,297.1499938964844,293.1499938964844,0.0823149606585502,-1959.98681640625,304.1535339355469,0.7262769341468811,0.1369247585535049,0.1245759353041648,293.1822814941406,297.1499938964844,293.1499938964844,0.1553610116243362,-3430.8642578125,304.1561889648437,0.8564965128898621,0.2287153154611587,0.2180197387933731,293.1419372558594,297.1499938964844,293.1499938964844,0.1220203265547752,-2088.7998046875,304.1526184082031,0.8054749965667725,0.1883779913187027,0.132772609591484,293.15008544921875,297.1499938964844,293.1499938964844,0.1431591659784317,-3214.232177734375,304.15338134765625,0.8388425707817078,0.2143254876136779,0.2042978703975677,293.2818603515625,297.1499938964844,293.1499938964844,0.0057090292684733,-2074.43505859375,298.5924377441406,0.5061537027359009,0.050000000745058,0.2309334725141525,291.1682434082031,291.1499938964844,270.6976013183594,270.2167053222656,283.5163269042969,293.2813720703125,291.1683349609375,1.0,0.2392950654029846,0.9942642450332642,0.9942642450332642,1.0,1.0,-1.0928187370300293,0.4730779230594635,0.6197408437728882,0.2056886553764343,0.0,0.0,0.3750275373458862,25.84156608581543,25.0,1.3561755418777466,-8443.4951171875,149.98880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130249023437,306.3441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.564453125,18000.0,0.0,0.0,0.1901263296604156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854323089122772,0.2854369282722473,-4.626040208677296e-06,0.0,0.0001929540449054,0.0,0.0,12.813587188720703,0.0,0.0,0.0,0.305497407913208,4.0,0.0,1.0
