time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290160,293.1617736816406,297.1499938964844,293.1499938964844,0.0818943232297897,-1952.1966552734373,304.1536560058594,0.7251375317573547,0.1363682597875595,0.1240847781300544,293.1844482421875,297.1499938964844,293.1499938964844,0.1546624302864074,-3418.5,304.1563415527344,0.8551822900772095,0.2278791815042495,0.2172406464815139,293.1448974609375,297.1499938964844,293.1499938964844,0.1216488182544708,-2083.665771484375,304.15283203125,0.804495632648468,0.1879014521837234,0.1324497312307357,293.1528625488281,297.1499938964844,293.1499938964844,0.1427141427993774,-3206.1923828125,304.153564453125,0.8378943204879761,0.2137766033411026,0.2037922292947769,293.28533935546875,297.1499938964844,293.1499938964844,0.0056796204298734,-2065.42333984375,298.5604858398437,0.505955159664154,0.050000000745058,0.2309469580650329,291.1687316894531,291.1499938964844,270.708251953125,270.2244567871094,283.5240783691406,293.28485107421875,291.1688232421875,1.0,0.2390746623277664,0.9941375851631165,0.9941375851631165,1.0,1.0,-1.0903159379959106,0.4719351530075073,0.6183807253837585,0.2051185071468353,0.0,0.0,0.3737294971942901,25.881986618041992,25.0,1.342163324356079,-8416.078125,149.38223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184265136719,306.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.845703125,18000.0,0.0,0.0,0.1895406544208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840582728385925,0.2840628921985626,-4.621839707397157e-06,0.0,0.000192359657376,0.0,0.0,12.733015060424805,0.0,0.0,0.0,0.3051660656929016,4.0,0.0,1.0
290220,293.1659545898437,297.1499938964844,293.1499938964844,0.0810246542096138,-1936.111572265625,304.1539001464844,0.7227943539619446,0.1352200210094452,0.1230700984597206,293.1885986328125,297.1499938964844,293.1499938964844,0.1532324999570846,-3393.158935546875,304.1566162109375,0.8525223135948181,0.2261660248041153,0.2156430929899215,293.1505126953125,297.1499938964844,293.1499938964844,0.1208588108420372,-2072.743408203125,304.1531982421875,0.8024582862854004,0.1868896335363388,0.1317622065544128,293.158203125,297.1499938964844,293.1499938964844,0.1417778730392456,-3189.2685546875,304.1539306640625,0.8359424471855164,0.2126227617263794,0.2027270197868347,293.2921447753906,297.1499938964844,293.1499938964844,0.0056198197416961,-2047.0069580078125,298.4951171875,0.5055664777755737,0.050000000745058,0.2309734970331192,291.169677734375,291.1499938964844,270.7294921875,270.2398986816406,283.5396423339844,293.29168701171875,291.16973876953125,1.0,0.2386066019535064,0.9938843250274658,0.9938843250274658,1.0,1.0,-1.085108757019043,0.4695553183555603,0.6155534386634827,0.2039433717727661,0.0,0.0,0.3710441589355469,25.958499908447266,25.0,1.2942330837249756,-8359.67578125,148.1126251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301452636719,306.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.349609375,18000.0,0.0,0.0,0.1883262246847152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812318801879883,0.281236469745636,-4.6132518036756665e-06,0.0,0.0001911271683638,0.0,0.0,12.568105697631836,0.0,0.0,0.0,0.3044879138469696,4.0,0.0,1.0
290280,293.1659545898437,297.1499938964844,293.1499938964844,0.0810246542096138,-1936.111572265625,304.1539001464844,0.7227943539619446,0.1352200210094452,0.1230700984597206,293.1885986328125,297.1499938964844,293.1499938964844,0.1532324999570846,-3393.158935546875,304.1566162109375,0.8525223135948181,0.2261660248041153,0.2156430929899215,293.1505126953125,297.1499938964844,293.1499938964844,0.1208588108420372,-2072.743408203125,304.1531982421875,0.8024582862854004,0.1868896335363388,0.1317622065544128,293.158203125,297.1499938964844,293.1499938964844,0.1417778730392456,-3189.2685546875,304.1539306640625,0.8359424471855164,0.2126227617263794,0.2027270197868347,293.2921447753906,297.1499938964844,293.1499938964844,0.0056198197416961,-2047.0069580078125,298.4951171875,0.5055664777755737,0.050000000745058,0.2309734970331192,291.169677734375,291.1499938964844,270.7294921875,270.2398986816406,283.5396423339844,293.29168701171875,291.16973876953125,1.0,0.2386066019535064,0.9938843250274658,0.9938843250274658,1.0,1.0,-1.085108757019043,0.4695553183555603,0.6155534386634827,0.2039433717727661,0.0,0.0,0.3710441589355469,25.958499908447266,25.0,1.2942330837249756,-8359.67578125,148.1126251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301452636719,306.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.349609375,18000.0,0.0,0.0,0.1883262246847152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812318801879883,0.281236469745636,-4.6132518036756665e-06,0.0,0.0001911271683638,0.0,0.0,12.568105697631836,0.0,0.0,0.0,0.3044879138469696,4.0,0.0,1.0
290340,293.1698303222656,297.1499938964844,293.1499938964844,0.0801184698939323,-1919.38330078125,304.15411376953125,0.7203594446182251,0.1340265572071075,0.1220140159130096,293.1924743652344,297.1499938964844,293.1499938964844,0.1517608165740966,-3367.031005859375,304.1568603515625,0.8498216867446899,0.2244000136852264,0.2139947563409805,293.1557922363281,297.1499938964844,293.1499938964844,0.1200088486075401,-2060.983154296875,304.1535339355469,0.8003188967704773,0.1858022511005401,0.131021037697792,293.1632080078125,297.1499938964844,293.1499938964844,0.1407826393842697,-3171.263427734375,304.154296875,0.833918571472168,0.2113967388868332,0.2015924751758575,293.2987976074219,297.1499938964844,293.1499938964844,0.0055587375536561,-2028.068603515625,298.4278869628906,0.5051884651184082,0.050000000745058,0.2309994995594024,291.1705322265625,291.1499938964844,270.75067138671875,270.25518798828125,283.5553283691406,293.29833984375,291.1706237792969,1.0,0.2381038814783096,0.9936310648918152,0.9936310648918152,1.0,1.0,-1.079642653465271,0.4670538604259491,0.6125888228416443,0.2027253210544586,0.0,0.0,0.3682444989681244,26.0295352935791,25.0,1.2231848239898682,-8301.2529296875,146.77215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429626464844,306.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.779296875,18000.0,0.0,0.0,0.1870515793561935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783085703849792,0.2783131599426269,-4.604444711731048e-06,0.0,0.0001898335758596,0.0,0.0,12.398711204528809,0.0,0.0,0.0,0.3037913143634796,4.0,0.0,1.0
290400,293.1698303222656,297.1499938964844,293.1499938964844,0.0801184698939323,-1919.38330078125,304.15411376953125,0.7203594446182251,0.1340265572071075,0.1220140159130096,293.1924743652344,297.1499938964844,293.1499938964844,0.1517608165740966,-3367.031005859375,304.1568603515625,0.8498216867446899,0.2244000136852264,0.2139947563409805,293.1557922363281,297.1499938964844,293.1499938964844,0.1200088486075401,-2060.983154296875,304.1535339355469,0.8003188967704773,0.1858022511005401,0.131021037697792,293.1632080078125,297.1499938964844,293.1499938964844,0.1407826393842697,-3171.263427734375,304.154296875,0.833918571472168,0.2113967388868332,0.2015924751758575,293.2987976074219,297.1499938964844,293.1499938964844,0.0055587375536561,-2028.068603515625,298.4278869628906,0.5051884651184082,0.050000000745058,0.2309994995594024,291.1705322265625,291.1499938964844,270.75067138671875,270.25518798828125,283.5553283691406,293.29833984375,291.1706237792969,1.0,0.2381038814783096,0.9936310648918152,0.9936310648918152,1.0,1.0,-1.079642653465271,0.4670538604259491,0.6125888228416443,0.2027253210544586,0.0,0.0,0.3682444989681244,26.0295352935791,25.0,1.2231848239898682,-8301.2529296875,146.77215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429626464844,306.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.779296875,18000.0,0.0,0.0,0.1870515793561935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783085703849792,0.2783131599426269,-4.604444711731048e-06,0.0,0.0001898335758596,0.0,0.0,12.398711204528809,0.0,0.0,0.0,0.3037913143634796,4.0,0.0,1.0
290460,293.1734619140625,297.1499938964844,293.1499938964844,0.0791780725121498,-1902.0596923828125,304.154296875,0.7178247570991516,0.1327910870313644,0.1209194362163543,293.19610595703125,297.1499938964844,293.1499938964844,0.1502506732940673,-3340.16943359375,304.1570739746094,0.8470831513404846,0.2225843369960785,0.2122987359762191,293.1607971191406,297.1499938964844,293.1499938964844,0.1191034689545631,-2048.443359375,304.15386962890625,0.7980830669403076,0.1846442818641662,0.1302297562360763,293.1679382324219,297.1499938964844,293.1499938964844,0.1397328972816467,-3152.252197265625,304.15460205078125,0.8318259119987488,0.2101032584905624,0.2003931254148483,293.3052978515625,297.1499938964844,293.1499938964844,0.0054964548908174,-2008.62744140625,298.3587951660156,0.5048202872276306,0.050000000745058,0.2310249954462051,291.1713562011719,291.1499938964844,270.771728515625,270.27032470703125,283.571044921875,293.3048400878906,291.1714172363281,1.0,0.2375692129135131,0.9934004545211792,0.9934004545211792,1.0,1.0,-1.0739346742630005,0.4644386768341064,0.609495997428894,0.2014700770378112,0.0,0.0,0.3653415739536285,26.09558486938477,25.0,1.1305495500564575,-8240.958984375,145.36781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565734863281,306.3036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12109375,18000.0,0.0,0.0,0.1857163161039352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753025591373443,0.275307148694992,-4.5954684537719e-06,0.0,0.0001884784578578,0.0,0.0,12.225750923156738,0.0,0.0,0.0,0.303080141544342,4.0,0.0,1.0
290520,293.1734619140625,297.1499938964844,293.1499938964844,0.0791780725121498,-1902.0596923828125,304.154296875,0.7178247570991516,0.1327910870313644,0.1209194362163543,293.19610595703125,297.1499938964844,293.1499938964844,0.1502506732940673,-3340.16943359375,304.1570739746094,0.8470831513404846,0.2225843369960785,0.2122987359762191,293.1607971191406,297.1499938964844,293.1499938964844,0.1191034689545631,-2048.443359375,304.15386962890625,0.7980830669403076,0.1846442818641662,0.1302297562360763,293.1679382324219,297.1499938964844,293.1499938964844,0.1397328972816467,-3152.252197265625,304.15460205078125,0.8318259119987488,0.2101032584905624,0.2003931254148483,293.3052978515625,297.1499938964844,293.1499938964844,0.0054964548908174,-2008.62744140625,298.3587951660156,0.5048202872276306,0.050000000745058,0.2310249954462051,291.1713562011719,291.1499938964844,270.771728515625,270.27032470703125,283.571044921875,293.3048400878906,291.1714172363281,1.0,0.2375692129135131,0.9934004545211792,0.9934004545211792,1.0,1.0,-1.0739346742630005,0.4644386768341064,0.609495997428894,0.2014700770378112,0.0,0.0,0.3653415739536285,26.09558486938477,25.0,1.1305495500564575,-8240.958984375,145.36781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565734863281,306.3036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12109375,18000.0,0.0,0.0,0.1857163161039352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753025591373443,0.275307148694992,-4.5954684537719e-06,0.0,0.0001884784578578,0.0,0.0,12.225750923156738,0.0,0.0,0.0,0.303080141544342,4.0,0.0,1.0
290580,293.17681884765625,297.1499938964844,293.1499938964844,0.0782050490379333,-1884.1763916015625,304.15447998046875,0.7151779532432556,0.1315159499645233,0.1197885125875473,293.1995544433594,297.1499938964844,293.1499938964844,0.1487044543027877,-3312.611083984375,304.15728759765625,0.8443083763122559,0.2207213044166565,0.2105571776628494,293.1654663085937,297.1499938964844,293.1499938964844,0.118145927786827,-2035.1656494140625,304.1541748046875,0.7957547903060913,0.1834193170070648,0.1293909102678299,293.1723937988281,297.1499938964844,293.1499938964844,0.1386318653821945,-3132.2880859375,304.1549072265625,0.8296658992767334,0.2087456732988357,0.1991321742534637,293.3116149902344,297.1499938964844,293.1499938964844,0.0054330076090991,-1988.687744140625,298.287841796875,0.5044615864753723,0.050000000745058,0.2310500293970108,291.1720886230469,291.1499938964844,270.7926025390625,270.2852783203125,283.5868835449219,293.3111877441406,291.1721496582031,1.0,0.2370045632123947,0.9931698441505432,0.9931698441505432,1.0,1.0,-1.0679967403411863,0.4617146551609039,0.606282114982605,0.2001810371875763,0.0,0.0,0.362345278263092,26.156959533691406,25.0,1.02527916431427,-8178.90576171875,143.90487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37109375,18000.0,0.0,0.0,0.1843209117650985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722269594669342,0.2722315192222595,-4.586368504533311e-06,0.0,0.0001870622945716,0.0,0.0,12.050060272216797,0.0,0.0,0.0,0.3023578226566314,4.0,0.0,1.0
290640,293.17681884765625,297.1499938964844,293.1499938964844,0.0782050490379333,-1884.1763916015625,304.15447998046875,0.7151779532432556,0.1315159499645233,0.1197885125875473,293.1995544433594,297.1499938964844,293.1499938964844,0.1487044543027877,-3312.611083984375,304.15728759765625,0.8443083763122559,0.2207213044166565,0.2105571776628494,293.1654663085937,297.1499938964844,293.1499938964844,0.118145927786827,-2035.1656494140625,304.1541748046875,0.7957547903060913,0.1834193170070648,0.1293909102678299,293.1723937988281,297.1499938964844,293.1499938964844,0.1386318653821945,-3132.2880859375,304.1549072265625,0.8296658992767334,0.2087456732988357,0.1991321742534637,293.3116149902344,297.1499938964844,293.1499938964844,0.0054330076090991,-1988.687744140625,298.287841796875,0.5044615864753723,0.050000000745058,0.2310500293970108,291.1720886230469,291.1499938964844,270.7926025390625,270.2852783203125,283.5868835449219,293.3111877441406,291.1721496582031,1.0,0.2370045632123947,0.9931698441505432,0.9931698441505432,1.0,1.0,-1.0679967403411863,0.4617146551609039,0.606282114982605,0.2001810371875763,0.0,0.0,0.362345278263092,26.156959533691406,25.0,1.02527916431427,-8178.90576171875,143.90487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37109375,18000.0,0.0,0.0,0.1843209117650985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722269594669342,0.2722315192222595,-4.586368504533311e-06,0.0,0.0001870622945716,0.0,0.0,12.050060272216797,0.0,0.0,0.0,0.3023578226566314,4.0,0.0,1.0
290700,293.17840576171875,297.1499938964844,293.1499938964844,0.0777068063616752,-1875.0361328125,304.1545715332031,0.7138076424598694,0.1308643221855163,0.1192101240158081,293.201171875,297.1499938964844,293.1499938964844,0.1479185670614242,-3298.582275390625,304.15740966796875,0.8429077863693237,0.2197728455066681,0.2096700817346573,293.167724609375,297.1499938964844,293.1499938964844,0.1176486611366272,-2028.263427734375,304.1543273925781,0.7945573925971985,0.1827829331159591,0.1289544701576233,293.1745300292969,297.1499938964844,293.1499938964844,0.1380631625652313,-3121.966064453125,304.1550598144531,0.828561007976532,0.2080440074205398,0.1984796822071075,293.314697265625,297.1499938964844,293.1499938964844,0.0054008606821298,-1978.5330810546875,298.251708984375,0.5042855739593506,0.050000000745058,0.2310623675584793,291.17242431640625,291.1499938964844,270.802978515625,270.29266357421875,283.5948181152344,293.31427001953125,291.1724853515625,1.0,0.236711636185646,0.9930545687675476,0.9930545687675476,1.0,1.0,-1.0649456977844238,0.460313618183136,0.6046320199966431,0.1995250284671783,0.0,0.0,0.3608153164386749,26.185997009277344,25.0,0.9701868891716005,-8147.2578125,143.15313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,306.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.462890625,18000.0,0.0,0.0,0.1836013346910476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706672847270965,0.2706718742847442,-4.581786470225779e-06,0.0,0.0001863320212578,0.0,0.0,11.961456298828123,0.0,0.0,0.0,0.3019936382770538,4.0,0.0,1.0
290760,293.179931640625,297.1499938964844,293.1499938964844,0.0772009640932083,-1865.7684326171875,304.1546630859375,0.7124029397964478,0.1302035599946975,0.1186234354972839,293.2027587890625,297.1499938964844,293.1499938964844,0.1471244990825653,-3284.392333984375,304.1575012207031,0.841498613357544,0.2188133001327514,0.2087724059820175,293.1698913574219,297.1499938964844,293.1499938964844,0.1171395257115364,-2021.1912841796875,304.1544494628906,0.7933384776115417,0.1821309775114059,0.128507062792778,293.17657470703125,297.1499938964844,293.1499938964844,0.1374827921390533,-3111.42431640625,304.1551818847656,0.8274394273757935,0.2073274403810501,0.19781294465065,293.3177795410156,297.1499938964844,293.1499938964844,0.0053684413433074,-1968.2572021484373,298.2151184082031,0.5041117668151855,0.050000000745058,0.2310746014118194,291.1727600097656,291.1499938964844,270.81329345703125,270.3000183105469,283.6027526855469,293.3173522949219,291.1727905273437,1.0,0.2364118844270706,0.9929537773132324,0.9929537773132324,1.0,1.0,-1.0618414878845217,0.4588876366615295,0.6029538512229919,0.1988621801137924,0.0,0.0,0.359265923500061,26.21396827697754,25.0,0.9122530817985536,-8115.21435546875,142.38864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,306.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.53515625,18000.0,0.0,0.0,0.1828676164150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690952122211456,0.2690998017787933,-4.577191248245072e-06,0.0,0.0001855873852036,0.0,0.0,11.872479438781738,0.0,0.0,0.0,0.3016279339790344,4.0,0.0,1.0
290820,293.1828308105469,297.1499938964844,293.1499938964844,0.0761676728725433,-1846.8765869140625,304.15484619140625,0.7094797492027283,0.1288567632436752,0.1174267902970314,293.2057800292969,297.1499938964844,293.1499938964844,0.1455136388540268,-3255.55859375,304.1576843261719,0.8386551737785339,0.2168632596731186,0.2069471925497055,293.1740417480469,297.1499938964844,293.1499938964844,0.1160881370306015,-2006.56982421875,304.1547241210937,0.790839672088623,0.1807837039232254,0.1275813281536102,293.1805419921875,297.1499938964844,293.1499938964844,0.1362894922494888,-3089.72509765625,304.15545654296875,0.8251472115516663,0.2058527618646621,0.1964394450187683,293.32379150390625,297.1499938964844,293.1499938964844,0.0053028347901999,-1947.3544921875,298.140625,0.5037704706192017,0.050000000745058,0.2310987412929535,291.17333984375,291.1499938964844,270.8337707519531,270.3144836425781,283.61865234375,293.3233947753906,291.1733703613281,1.0,0.2357935160398483,0.9927523136138916,0.9927523136138916,1.0,1.0,-1.0554839372634888,0.4559645354747772,0.5995193719863892,0.1975175887346267,0.0,0.0,0.356116384267807,26.2669734954834,25.0,0.7978211641311646,-8050.0419921875,140.8251495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,306.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.1813612580299377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659228444099426,0.2659274339675903,-4.567986707115779e-06,0.0,0.0001840586337493,0.0,0.0,11.69393253326416,0.0,0.0,0.0,0.3008942902088165,4.0,0.0,1.0
290880,293.1828308105469,297.1499938964844,293.1499938964844,0.0761676728725433,-1846.8765869140625,304.15484619140625,0.7094797492027283,0.1288567632436752,0.1174267902970314,293.2057800292969,297.1499938964844,293.1499938964844,0.1455136388540268,-3255.55859375,304.1576843261719,0.8386551737785339,0.2168632596731186,0.2069471925497055,293.1740417480469,297.1499938964844,293.1499938964844,0.1160881370306015,-2006.56982421875,304.1547241210937,0.790839672088623,0.1807837039232254,0.1275813281536102,293.1805419921875,297.1499938964844,293.1499938964844,0.1362894922494888,-3089.72509765625,304.15545654296875,0.8251472115516663,0.2058527618646621,0.1964394450187683,293.32379150390625,297.1499938964844,293.1499938964844,0.0053028347901999,-1947.3544921875,298.140625,0.5037704706192017,0.050000000745058,0.2310987412929535,291.17333984375,291.1499938964844,270.8337707519531,270.3144836425781,283.61865234375,293.3233947753906,291.1733703613281,1.0,0.2357935160398483,0.9927523136138916,0.9927523136138916,1.0,1.0,-1.0554839372634888,0.4559645354747772,0.5995193719863892,0.1975175887346267,0.0,0.0,0.356116384267807,26.2669734954834,25.0,0.7978211641311646,-8050.0419921875,140.8251495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,306.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.1813612580299377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659228444099426,0.2659274339675903,-4.567986707115779e-06,0.0,0.0001840586337493,0.0,0.0,11.69393253326416,0.0,0.0,0.0,0.3008942902088165,4.0,0.0,1.0
290940,293.1855163574219,297.1499938964844,293.1499938964844,0.0751064419746398,-1827.531005859375,304.1549987792969,0.706403911113739,0.1274777501821518,0.116200566291809,293.2086181640625,297.1499938964844,293.1499938964844,0.1438738405704498,-3226.139892578125,304.1578674316406,0.835777997970581,0.2148733586072921,0.2050836086273193,293.1779479980469,297.1499938964844,293.1499938964844,0.114994578063488,-1991.33642578125,304.15496826171875,0.7882629036903381,0.179380714893341,0.1266160309314727,293.1842346191406,297.1499938964844,293.1499938964844,0.1350547075271606,-3067.234375,304.1556701660156,0.8227880597114563,0.2043246924877166,0.1950146257877349,293.3296813964844,297.1499938964844,293.1499938964844,0.0052362163551151,-1925.98193359375,298.0644226074219,0.5034372806549072,0.050000000745058,0.2311224639415741,291.173828125,291.1499938964844,270.85400390625,270.32867431640625,283.6346130371094,293.32928466796875,291.1738586425781,1.0,0.2351511418819427,0.992550790309906,0.992550790309906,1.0,1.0,-1.0489351749420166,0.4529501497745514,0.5959849953651428,0.196149855852127,0.0,0.0,0.3529057204723358,26.31620216369629,25.0,0.6908130049705505,-7983.50244140625,139.2190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,306.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62109375,18000.0,0.0,0.0,0.1798067539930343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627217173576355,0.2627262771129608,-4.5587953536596615e-06,0.0,0.0001824809878598,0.0,0.0,11.515125274658203,0.0,0.0,0.0,0.3001598417758941,4.0,0.0,1.0
291000,293.1855163574219,297.1499938964844,293.1499938964844,0.0751064419746398,-1827.531005859375,304.1549987792969,0.706403911113739,0.1274777501821518,0.116200566291809,293.2086181640625,297.1499938964844,293.1499938964844,0.1438738405704498,-3226.139892578125,304.1578674316406,0.835777997970581,0.2148733586072921,0.2050836086273193,293.1779479980469,297.1499938964844,293.1499938964844,0.114994578063488,-1991.33642578125,304.15496826171875,0.7882629036903381,0.179380714893341,0.1266160309314727,293.1842346191406,297.1499938964844,293.1499938964844,0.1350547075271606,-3067.234375,304.1556701660156,0.8227880597114563,0.2043246924877166,0.1950146257877349,293.3296813964844,297.1499938964844,293.1499938964844,0.0052362163551151,-1925.98193359375,298.0644226074219,0.5034372806549072,0.050000000745058,0.2311224639415741,291.173828125,291.1499938964844,270.85400390625,270.32867431640625,283.6346130371094,293.32928466796875,291.1738586425781,1.0,0.2351511418819427,0.992550790309906,0.992550790309906,1.0,1.0,-1.0489351749420166,0.4529501497745514,0.5959849953651428,0.196149855852127,0.0,0.0,0.3529057204723358,26.31620216369629,25.0,0.6908130049705505,-7983.50244140625,139.2190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,306.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62109375,18000.0,0.0,0.0,0.1798067539930343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627217173576355,0.2627262771129608,-4.5587953536596615e-06,0.0,0.0001824809878598,0.0,0.0,11.515125274658203,0.0,0.0,0.0,0.3001598417758941,4.0,0.0,1.0
291060,293.1880187988281,297.1499938964844,293.1499938964844,0.0740187019109726,-1807.7647705078125,304.1551513671875,0.7032434344291687,0.1260688751935959,0.1149469316005706,293.2113037109375,297.1499938964844,293.1499938964844,0.1422073990106582,-3196.17236328125,304.15802001953125,0.832866370677948,0.2128460556268692,0.20318403840065,293.181640625,297.1499938964844,293.1499938964844,0.1138619929552078,-1975.53076171875,304.1552124023437,0.7856133580207825,0.1779256612062454,0.125613734126091,293.187744140625,297.1499938964844,293.1499938964844,0.1337815374135971,-3044.003662109375,304.1559143066406,0.8203599452972412,0.2027467340230941,0.1935418099164962,293.33544921875,297.1499938964844,293.1499938964844,0.005168639589101,-1904.15087890625,297.98651123046875,0.5031118392944336,0.050000000745058,0.2311457693576812,291.1742553710937,291.1499938964844,270.8739318847656,270.3425598144531,283.6506042480469,293.3350524902344,291.1742553710937,1.0,0.2344866394996643,0.9923700094223022,0.9923700094223022,1.0,1.0,-1.0422078371047974,0.4498507082462311,0.5923570990562439,0.1947623640298843,0.0,0.0,0.3496435880661011,26.36191177368164,25.0,0.589994490146637,-7915.7314453125,137.57534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242919921875,306.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.56640625,18000.0,0.0,0.0,0.1782103478908538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595032155513763,0.2595077455043793,-4.549653567664791e-06,0.0,0.000180860835826,0.0,0.0,11.336709976196287,0.0,0.0,0.0,0.2994273602962494,4.0,0.0,1.0
291120,293.1880187988281,297.1499938964844,293.1499938964844,0.0740187019109726,-1807.7647705078125,304.1551513671875,0.7032434344291687,0.1260688751935959,0.1149469316005706,293.2113037109375,297.1499938964844,293.1499938964844,0.1422073990106582,-3196.17236328125,304.15802001953125,0.832866370677948,0.2128460556268692,0.20318403840065,293.181640625,297.1499938964844,293.1499938964844,0.1138619929552078,-1975.53076171875,304.1552124023437,0.7856133580207825,0.1779256612062454,0.125613734126091,293.187744140625,297.1499938964844,293.1499938964844,0.1337815374135971,-3044.003662109375,304.1559143066406,0.8203599452972412,0.2027467340230941,0.1935418099164962,293.33544921875,297.1499938964844,293.1499938964844,0.005168639589101,-1904.15087890625,297.98651123046875,0.5031118392944336,0.050000000745058,0.2311457693576812,291.1742553710937,291.1499938964844,270.8739318847656,270.3425598144531,283.6506042480469,293.3350524902344,291.1742553710937,1.0,0.2344866394996643,0.9923700094223022,0.9923700094223022,1.0,1.0,-1.0422078371047974,0.4498507082462311,0.5923570990562439,0.1947623640298843,0.0,0.0,0.3496435880661011,26.36191177368164,25.0,0.589994490146637,-7915.7314453125,137.57534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242919921875,306.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.56640625,18000.0,0.0,0.0,0.1782103478908538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595032155513763,0.2595077455043793,-4.549653567664791e-06,0.0,0.000180860835826,0.0,0.0,11.336709976196287,0.0,0.0,0.0,0.2994273602962494,4.0,0.0,1.0
291180,293.1903686523437,297.1499938964844,293.1499938964844,0.072905920445919,-1787.6138916015625,304.1552734375,0.7000086903572083,0.1246318817138671,0.1136674359440803,293.2138061523437,297.1499938964844,293.1499938964844,0.1405169516801834,-3165.7001953125,304.1581726074219,0.8299174308776855,0.2107830196619033,0.2012500315904617,293.1850891113281,297.1499938964844,293.1499938964844,0.1126934513449668,-1959.1927490234373,304.1554260253906,0.7828947305679321,0.1764210313558578,0.1245761886239051,293.1910400390625,297.1499938964844,293.1499938964844,0.1324731409549713,-3020.08740234375,304.1561279296875,0.817858099937439,0.2011212110519409,0.1920232325792312,293.341064453125,297.1499938964844,293.1499938964844,0.0051001389510929,-1881.8729248046875,297.9068908691406,0.5027939677238464,0.050000000745058,0.2311686873435974,291.1745300292969,291.1499938964844,270.8935241699219,270.3561096191406,283.6665954589844,293.3406677246094,291.17449951171875,1.0,0.233801320195198,0.9921892285346984,0.9921892285346984,1.0,1.0,-1.0353103876113892,0.4466699361801147,0.5886405110359192,0.1933566331863403,0.0,0.0,0.3463506698608398,26.40428352355957,25.0,0.3111588358879089,-7846.20654296875,135.89776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355529785156,306.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41015625,18000.0,0.0,0.0,0.1765772253274917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562824189662933,0.2562869489192962,-4.5405950004351325e-06,0.0,0.0001792034308891,0.0,0.0,11.159497261047363,0.0,0.0,0.0,0.2987002432346344,4.0,0.0,1.0
291240,293.1903686523437,297.1499938964844,293.1499938964844,0.072905920445919,-1787.6138916015625,304.1552734375,0.7000086903572083,0.1246318817138671,0.1136674359440803,293.2138061523437,297.1499938964844,293.1499938964844,0.1405169516801834,-3165.7001953125,304.1581726074219,0.8299174308776855,0.2107830196619033,0.2012500315904617,293.1850891113281,297.1499938964844,293.1499938964844,0.1126934513449668,-1959.1927490234373,304.1554260253906,0.7828947305679321,0.1764210313558578,0.1245761886239051,293.1910400390625,297.1499938964844,293.1499938964844,0.1324731409549713,-3020.08740234375,304.1561279296875,0.817858099937439,0.2011212110519409,0.1920232325792312,293.341064453125,297.1499938964844,293.1499938964844,0.0051001389510929,-1881.8729248046875,297.9068908691406,0.5027939677238464,0.050000000745058,0.2311686873435974,291.1745300292969,291.1499938964844,270.8935241699219,270.3561096191406,283.6665954589844,293.3406677246094,291.17449951171875,1.0,0.233801320195198,0.9921892285346984,0.9921892285346984,1.0,1.0,-1.0353103876113892,0.4466699361801147,0.5886405110359192,0.1933566331863403,0.0,0.0,0.3463506698608398,26.40428352355957,25.0,0.3111588358879089,-7846.20654296875,135.89776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355529785156,306.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41015625,18000.0,0.0,0.0,0.1765772253274917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562824189662933,0.2562869489192962,-4.5405950004351325e-06,0.0,0.0001792034308891,0.0,0.0,11.159497261047363,0.0,0.0,0.0,0.2987002432346344,4.0,0.0,1.0
291300,293.19146728515625,297.1499938964844,293.1499938964844,0.0723409131169319,-1777.4110107421875,304.15533447265625,0.698364794254303,0.1239035129547119,0.1130185946822166,293.2149963378906,297.1499938964844,293.1499938964844,0.1396640390157699,-3150.298583984375,304.1582336425781,0.8284278512001038,0.2097387909889221,0.2002707570791244,293.186767578125,297.1499938964844,293.1499938964844,0.1120971068739891,-1950.843505859375,304.155517578125,0.7815110683441162,0.1756511479616165,0.1240448877215385,293.192626953125,297.1499938964844,293.1499938964844,0.1318072229623794,-3007.899169921875,304.1562194824219,0.8165777921676636,0.2002916038036346,0.1912476867437362,293.3438415527344,297.1499938964844,293.1499938964844,0.005065587349236,-1870.58349609375,297.86639404296875,0.5026377439498901,0.050000000745058,0.2311799973249435,291.174560546875,291.1499938964844,270.9031677246094,270.3627319335937,283.6745910644531,293.34344482421875,291.1745300292969,1.0,0.2334513664245605,0.992098867893219,0.992098867893219,1.0,1.0,-1.0318013429641724,0.4450506567955017,0.5867506861686707,0.192647635936737,0.0,0.0,0.3447121083736419,26.424285888671875,25.0,0.2409314215183258,-7811.64013671875,135.04762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408020019531,306.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.21875,18000.0,0.0,0.0,0.1757483333349228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546879649162292,0.2546924948692322,-4.536126652965322e-06,0.0,0.0001783622137736,0.0,0.0,11.072216987609863,0.0,0.0,0.0,0.2983421981334686,4.0,0.0,1.0
291360,293.1925354003906,297.1499938964844,293.1499938964844,0.0717683210968971,-1767.0872802734375,304.1554260253906,0.6967036724090576,0.1231687143445015,0.1123638898134231,293.2161865234375,297.1499938964844,293.1499938964844,0.1388027518987655,-3134.720458984375,304.1582946777344,0.8269272446632385,0.2086862176656723,0.1992834955453872,293.1883544921875,297.1499938964844,293.1499938964844,0.1114902198314666,-1942.33447265625,304.1556091308594,0.7801116704940796,0.1748697310686111,0.12350545078516,293.19415283203125,297.1499938964844,293.1499938964844,0.1311305165290832,-2995.495849609375,304.15631103515625,0.815276563167572,0.1994509249925613,0.1904615610837936,293.3465881347656,297.1499938964844,293.1499938964844,0.005030773114413,-1859.1529541015625,297.8255920410156,0.5024833679199219,0.050000000745058,0.2311912178993225,291.1747436523437,291.1499938964844,270.9127502441406,270.3692932128906,283.6825866699219,293.34619140625,291.1748046875,1.0,0.2330966889858245,0.992026150226593,0.992026150226593,1.0,1.0,-1.0282530784606934,0.4434129893779754,0.5848401188850403,0.1919350624084472,0.0,0.0,0.3430432379245758,26.44351387023925,25.0,0.6216669082641602,-7777.7568359375,134.19039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455322265625,306.2026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.13671875,18000.0,0.0,0.0,0.1749138981103897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530948519706726,0.2530993819236755,-4.53171378467232e-06,0.0,0.0001775153796188,0.0,0.0,10.985396385192873,0.0,0.0,0.0,0.2979859113693237,4.0,0.0,1.0
291420,293.1945495605469,297.1499938964844,293.1499938964844,0.07059907913208,-1746.0533447265625,304.1555480957031,0.6933336853981018,0.1216817200183868,0.1110384464263916,293.2183837890625,297.1499938964844,293.1499938964844,0.1370524764060974,-3102.9794921875,304.158447265625,0.8238908052444458,0.2065581828355789,0.1972869038581848,293.1914367675781,297.1499938964844,293.1499938964844,0.1102437973022461,-1924.8153076171875,304.15582275390625,0.7772701978683472,0.173275426030159,0.1224041655659675,293.19708251953125,297.1499938964844,293.1499938964844,0.1297429502010345,-2970.002685546875,304.1565246582031,0.8126083612442017,0.197739377617836,0.1888602077960968,293.3519592285156,297.1499938964844,293.1499938964844,0.004960254766047,-1835.806640625,297.74334716796875,0.5021796226501465,0.050000000745058,0.2312133759260177,291.1761474609375,291.1499938964844,270.9315795898437,270.382080078125,283.69854736328125,293.3515930175781,291.1763610839844,1.0,0.2323746234178543,0.9918806552886964,0.9918806552886964,1.0,1.0,-1.0210487842559814,0.4400860965251922,0.5809626579284668,0.1905000954866409,0.0,0.0,0.3394737839698791,26.479848861694336,25.0,2.0311644077301025,-7710.6318359375,132.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531616210937,306.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.849609375,18000.0,0.0,0.0,0.1732392460107803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497699558734893,0.2497744709253311,-4.522790732153226e-06,0.0,0.0001758158177835,0.0,0.0,10.80571174621582,0.0,0.0,0.0,0.2972503304481506,4.0,0.0,1.0
291480,293.1945495605469,297.1499938964844,293.1499938964844,0.07059907913208,-1746.0533447265625,304.1555480957031,0.6933336853981018,0.1216817200183868,0.1110384464263916,293.2183837890625,297.1499938964844,293.1499938964844,0.1370524764060974,-3102.9794921875,304.158447265625,0.8238908052444458,0.2065581828355789,0.1972869038581848,293.1914367675781,297.1499938964844,293.1499938964844,0.1102437973022461,-1924.8153076171875,304.15582275390625,0.7772701978683472,0.173275426030159,0.1224041655659675,293.19708251953125,297.1499938964844,293.1499938964844,0.1297429502010345,-2970.002685546875,304.1565246582031,0.8126083612442017,0.197739377617836,0.1888602077960968,293.3519592285156,297.1499938964844,293.1499938964844,0.004960254766047,-1835.806640625,297.74334716796875,0.5021796226501465,0.050000000745058,0.2312133759260177,291.1761474609375,291.1499938964844,270.9315795898437,270.382080078125,283.69854736328125,293.3515930175781,291.1763610839844,1.0,0.2323746234178543,0.9918806552886964,0.9918806552886964,1.0,1.0,-1.0210487842559814,0.4400860965251922,0.5809626579284668,0.1905000954866409,0.0,0.0,0.3394737839698791,26.479848861694336,25.0,2.0311644077301025,-7710.6318359375,132.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531616210937,306.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.849609375,18000.0,0.0,0.0,0.1732392460107803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497699558734893,0.2497744709253311,-4.522790732153226e-06,0.0,0.0001758158177835,0.0,0.0,10.80571174621582,0.0,0.0,0.0,0.2972503304481506,4.0,0.0,1.0
291540,293.1964111328125,297.1499938964844,293.1499938964844,0.0694035440683364,-1724.62841796875,304.1557006835937,0.6899029016494751,0.1201733574271202,0.1096924245357513,293.2204895019531,297.1499938964844,293.1499938964844,0.1352758556604385,-3070.6640625,304.1585998535156,0.820799708366394,0.2044013440608978,0.195261538028717,293.1943054199219,297.1499938964844,293.1499938964844,0.1089626178145408,-1906.7601318359373,304.156005859375,0.7743741273880005,0.1716410666704177,0.1212736889719963,293.1998291015625,297.1499938964844,293.1499938964844,0.1283200681209564,-2943.794677734375,304.1567077636719,0.8098422288894653,0.1959894895553589,0.187220960855484,293.3572692871094,297.1499938964844,293.1499938964844,0.0048887664452195,-1811.938720703125,297.65985107421875,0.5018827319145203,0.050000000745058,0.2312351614236831,291.1781921386719,291.1499938964844,270.95001220703125,270.3944091796875,283.7144470214844,293.3568725585937,291.1783447265625,1.0,0.2316360771656036,0.9917351007461548,0.9917351007461548,1.0,1.0,-1.0137041807174685,0.4366923570632934,0.57701176404953,0.1890523582696914,0.0,0.0,0.3355697393417358,26.51337242126465,25.0,2.346900463104248,-7640.0400390625,130.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55841064453125,306.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0546875,18000.0,0.0,0.0,0.1715629994869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461628764867782,0.24616739153862,-4.513340172707103e-06,0.0,0.0001741146261338,0.0,0.0,10.612577438354492,0.0,0.0,0.0,0.2964625358581543,4.0,0.0,1.0
291600,293.1964111328125,297.1499938964844,293.1499938964844,0.0694035440683364,-1724.62841796875,304.1557006835937,0.6899029016494751,0.1201733574271202,0.1096924245357513,293.2204895019531,297.1499938964844,293.1499938964844,0.1352758556604385,-3070.6640625,304.1585998535156,0.820799708366394,0.2044013440608978,0.195261538028717,293.1943054199219,297.1499938964844,293.1499938964844,0.1089626178145408,-1906.7601318359373,304.156005859375,0.7743741273880005,0.1716410666704177,0.1212736889719963,293.1998291015625,297.1499938964844,293.1499938964844,0.1283200681209564,-2943.794677734375,304.1567077636719,0.8098422288894653,0.1959894895553589,0.187220960855484,293.3572692871094,297.1499938964844,293.1499938964844,0.0048887664452195,-1811.938720703125,297.65985107421875,0.5018827319145203,0.050000000745058,0.2312351614236831,291.1781921386719,291.1499938964844,270.95001220703125,270.3944091796875,283.7144470214844,293.3568725585937,291.1783447265625,1.0,0.2316360771656036,0.9917351007461548,0.9917351007461548,1.0,1.0,-1.0137041807174685,0.4366923570632934,0.57701176404953,0.1890523582696914,0.0,0.0,0.3355697393417358,26.51337242126465,25.0,2.346900463104248,-7640.0400390625,130.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55841064453125,306.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0546875,18000.0,0.0,0.0,0.1715629994869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461628764867782,0.24616739153862,-4.513340172707103e-06,0.0,0.0001741146261338,0.0,0.0,10.612577438354492,0.0,0.0,0.0,0.2964625358581543,4.0,0.0,1.0
291660,293.1973571777344,297.1499938964844,293.1499938964844,0.0682722330093383,-1704.473876953125,304.1556701660156,0.6867219805717468,0.1188047751784324,0.1084159538149833,293.2216186523437,297.1499938964844,293.1499938964844,0.1335766166448593,-3039.729248046875,304.1585388183594,0.8178818225860596,0.2023811638355255,0.1933042556047439,293.1961975097656,297.1499938964844,293.1499938964844,0.107742927968502,-1889.566162109375,304.1560363769531,0.7716916799545288,0.1701316684484481,0.1201857030391693,293.2015686035156,297.1499938964844,293.1499938964844,0.1269644647836685,-2918.823974609375,304.15673828125,0.8072219491004944,0.1943678855895996,0.1856416016817093,293.36151123046875,297.1499938964844,293.1499938964844,0.0048193079419434,-1788.6854248046875,297.57666015625,0.5016663670539856,0.050000000745058,0.2312511503696441,291.1788635253906,291.1499938964844,270.9681701660156,270.4063415527344,283.7298278808594,293.3612670898437,291.1787414550781,1.0,0.2308921962976455,0.9916107058525084,0.9916107058525084,1.0,1.0,-1.0066403150558472,0.4334182441234588,0.5732221603393555,0.187696486711502,0.0,0.0,0.3316561579704284,26.52031517028809,25.0,0.3362728059291839,-7566.06640625,128.9895477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56268310546875,306.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.994140625,18000.0,0.0,0.0,0.1698778867721557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424958497285843,0.242500364780426,-4.50358129455708e-06,0.0,0.0001724044559523,0.0,0.0,10.41724967956543,0.0,0.0,0.0,0.2956655025482178,4.0,0.0,1.0
291720,293.1973571777344,297.1499938964844,293.1499938964844,0.0682722330093383,-1704.473876953125,304.1556701660156,0.6867219805717468,0.1188047751784324,0.1084159538149833,293.2216186523437,297.1499938964844,293.1499938964844,0.1335766166448593,-3039.729248046875,304.1585388183594,0.8178818225860596,0.2023811638355255,0.1933042556047439,293.1961975097656,297.1499938964844,293.1499938964844,0.107742927968502,-1889.566162109375,304.1560363769531,0.7716916799545288,0.1701316684484481,0.1201857030391693,293.2015686035156,297.1499938964844,293.1499938964844,0.1269644647836685,-2918.823974609375,304.15673828125,0.8072219491004944,0.1943678855895996,0.1856416016817093,293.36151123046875,297.1499938964844,293.1499938964844,0.0048193079419434,-1788.6854248046875,297.57666015625,0.5016663670539856,0.050000000745058,0.2312511503696441,291.1788635253906,291.1499938964844,270.9681701660156,270.4063415527344,283.7298278808594,293.3612670898437,291.1787414550781,1.0,0.2308921962976455,0.9916107058525084,0.9916107058525084,1.0,1.0,-1.0066403150558472,0.4334182441234588,0.5732221603393555,0.187696486711502,0.0,0.0,0.3316561579704284,26.52031517028809,25.0,0.3362728059291839,-7566.06640625,128.9895477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56268310546875,306.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.994140625,18000.0,0.0,0.0,0.1698778867721557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424958497285843,0.242500364780426,-4.50358129455708e-06,0.0,0.0001724044559523,0.0,0.0,10.41724967956543,0.0,0.0,0.0,0.2956655025482178,4.0,0.0,1.0
291780,293.197265625,297.1499938964844,293.1499938964844,0.0673277080059051,-1687.808349609375,304.1553649902344,0.6841457486152649,0.1176193505525589,0.1073194742202758,293.2216796875,297.1499938964844,293.1499938964844,0.132107213139534,-3013.064697265625,304.1581420898437,0.815414309501648,0.2005570232868194,0.191544771194458,293.19696044921875,297.1499938964844,293.1499938964844,0.1067226752638816,-1875.2498779296875,304.1557312011719,0.7695319056510925,0.1688048988580703,0.1192345544695854,293.2021789550781,297.1499938964844,293.1499938964844,0.1258271187543869,-2897.979248046875,304.1563720703125,0.8050611615180969,0.1929361224174499,0.1842536926269531,293.3641967773437,297.1499938964844,293.1499938964844,0.0047535132616758,-1766.8624267578125,297.49371337890625,0.501600444316864,0.050000000745058,0.2312561422586441,291.17437744140625,291.1499938964844,270.9862670898437,270.4179077148437,283.7442626953125,293.3640441894531,291.173583984375,1.0,0.2301694452762603,0.9914863109588624,0.9914863109588624,1.0,1.0,-1.0004109144210815,0.4305077195167541,0.5699031949043274,0.1865671128034591,0.0,0.0,0.3286352455615997,26.47951889038086,25.0,-5.881702899932861,-7492.5244140625,127.41223907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675048828125,306.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.20703125,18000.0,0.0,0.0,0.1681694090366363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393967062234878,0.2394011914730072,-4.494597305892967e-06,0.0,0.0001706705807009,0.0,0.0,10.251633644104004,0.0,0.0,0.0,0.2949861884117126,4.0,0.0,1.0
291840,293.197265625,297.1499938964844,293.1499938964844,0.0673277080059051,-1687.808349609375,304.1553649902344,0.6841457486152649,0.1176193505525589,0.1073194742202758,293.2216796875,297.1499938964844,293.1499938964844,0.132107213139534,-3013.064697265625,304.1581420898437,0.815414309501648,0.2005570232868194,0.191544771194458,293.19696044921875,297.1499938964844,293.1499938964844,0.1067226752638816,-1875.2498779296875,304.1557312011719,0.7695319056510925,0.1688048988580703,0.1192345544695854,293.2021789550781,297.1499938964844,293.1499938964844,0.1258271187543869,-2897.979248046875,304.1563720703125,0.8050611615180969,0.1929361224174499,0.1842536926269531,293.3641967773437,297.1499938964844,293.1499938964844,0.0047535132616758,-1766.8624267578125,297.49371337890625,0.501600444316864,0.050000000745058,0.2312561422586441,291.17437744140625,291.1499938964844,270.9862670898437,270.4179077148437,283.7442626953125,293.3640441894531,291.173583984375,1.0,0.2301694452762603,0.9914863109588624,0.9914863109588624,1.0,1.0,-1.0004109144210815,0.4305077195167541,0.5699031949043274,0.1865671128034591,0.0,0.0,0.3286352455615997,26.47951889038086,25.0,-5.881702899932861,-7492.5244140625,127.41223907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675048828125,306.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.20703125,18000.0,0.0,0.0,0.1681694090366363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393967062234878,0.2394011914730072,-4.494597305892967e-06,0.0,0.0001706705807009,0.0,0.0,10.251633644104004,0.0,0.0,0.0,0.2949861884117126,4.0,0.0,1.0
