time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291900,293.1970520019531,297.1499938964844,293.1499938964844,0.0668897032737732,-1680.1044921875,304.1551818847656,0.6829794645309448,0.1170647963881492,0.1068112775683403,293.2214660644531,297.1499938964844,293.1499938964844,0.1314141750335693,-3000.4716796875,304.1579284667969,0.8142676949501038,0.1996876448392868,0.190712109208107,293.1971130371094,297.1499938964844,293.1499938964844,0.1062487959861755,-1868.5950927734373,304.1555480957031,0.7685585618019104,0.1681810021400451,0.1187910288572311,293.2022399902344,297.1499938964844,293.1499938964844,0.1252976208925247,-2888.267578125,304.1561889648437,0.8040779829025269,0.1922610849142074,0.1836049705743789,293.3650817871094,297.1499938964844,293.1499938964844,0.0047214496880769,-1756.1806640625,297.4529113769531,0.5015925765037537,0.050000000745058,0.2312567830085754,291.1718139648437,291.1499938964844,270.99530029296875,270.4235534667969,283.7512512207031,293.3649597167969,291.1713256835937,1.0,0.2298188060522079,0.9914240837097168,0.9914240837097168,1.0,1.0,-0.997491419315338,0.4291347861289978,0.5683566331863403,0.1860628128051757,0.0,0.0,0.3274489641189575,26.45200538635254,25.0,-5.689802646636963,-7463.56982421875,126.66360473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56884765625,306.0826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.167319044470787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382545918226242,0.2382590770721435,-4.491092113312334e-06,0.0,0.0001698075648164,0.0,0.0,10.190434455871582,0.0,0.0,0.0,0.2947302758693695,4.0,0.0,1.0
291960,293.1967468261719,297.1499938964844,293.1499938964844,0.0664608255028724,-1672.5601806640625,304.155029296875,0.6818625330924988,0.116528645157814,0.1063213944435119,293.22119140625,297.1499938964844,293.1499938964844,0.1307288110256195,-2987.9833984375,304.1577453613281,0.8131511807441711,0.198838010430336,0.1899004876613617,293.1971435546875,297.1499938964844,293.1499938964844,0.1057825312018394,-1862.02783203125,304.1553955078125,0.7676273584365845,0.167575791478157,0.1183620989322662,293.2022399902344,297.1499938964844,293.1499938964844,0.1247749030590057,-2878.652099609375,304.156005859375,0.8031337857246399,0.1916046738624572,0.1829762309789657,293.3657531738281,297.1499938964844,293.1499938964844,0.0046896203421056,-1745.480224609375,297.4130859375,0.5015920996665955,0.050000000745058,0.2312568873167038,291.1702880859375,291.1499938964844,271.0043334960937,270.4291076660156,283.7581481933594,293.3656616210937,291.1699523925781,1.0,0.2294754832983017,0.9913702607154846,0.9913702607154846,1.0,1.0,-0.994659960269928,0.4277976751327514,0.5668622851371765,0.1855900287628173,0.0,0.0,0.3262551426887512,26.422927856445312,25.0,-4.747062206268311,-7435.20947265625,125.93653106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685119628906,306.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.74609375,18000.0,0.0,0.0,0.1664851009845733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371663004159927,0.237170785665512,-4.488026206672657e-06,0.0,0.0001689612108748,0.0,0.0,10.132838249206545,0.0,0.0,0.0,0.2944915294647217,4.0,0.0,1.0
292020,293.19598388671875,297.1499938964844,293.1499938964844,0.0656366720795631,-1658.091552734375,304.1547241210937,0.6797342896461487,0.1155012845993042,0.1053850948810577,293.220458984375,297.1499938964844,293.1499938964844,0.1293962150812149,-2963.6484375,304.1573791503906,0.8109682202339172,0.1971851587295532,0.1883251518011093,293.197021484375,297.1499938964844,293.1499938964844,0.1048843562602996,-1849.3538818359373,304.15509033203125,0.7658509016036987,0.1664098054170608,0.1175379902124404,293.20196533203125,297.1499938964844,293.1499938964844,0.1237638443708419,-2860.0185546875,304.1557006835937,0.8013203740119934,0.1903349459171295,0.181763544678688,293.3666076660156,297.1499938964844,293.1499938964844,0.0046268976293504,-1724.2703857421875,297.33477783203125,0.5016006827354431,0.050000000745058,0.2312563955783844,291.1678771972656,291.1499938964844,271.0223083496094,270.4399719238281,283.7719116210937,293.3665466308594,291.1675720214844,1.0,0.2288103103637695,0.9912626147270204,0.9912626147270204,1.0,1.0,-0.9892001748085022,0.4252024590969085,0.5639976859092712,0.1847254186868667,0.0,0.0,0.3240352571010589,26.36425971984864,25.0,-3.697307825088501,-7379.56298828125,124.53860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,306.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.470703125,18000.0,0.0,0.0,0.1648769974708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350997328758239,0.2351042181253433,-4.482419626583578e-06,0.0,0.00016732919903,0.0,0.0,10.024262428283691,0.0,0.0,0.0,0.2940463423728943,4.0,0.0,1.0
292080,293.19598388671875,297.1499938964844,293.1499938964844,0.0656366720795631,-1658.091552734375,304.1547241210937,0.6797342896461487,0.1155012845993042,0.1053850948810577,293.220458984375,297.1499938964844,293.1499938964844,0.1293962150812149,-2963.6484375,304.1573791503906,0.8109682202339172,0.1971851587295532,0.1883251518011093,293.197021484375,297.1499938964844,293.1499938964844,0.1048843562602996,-1849.3538818359373,304.15509033203125,0.7658509016036987,0.1664098054170608,0.1175379902124404,293.20196533203125,297.1499938964844,293.1499938964844,0.1237638443708419,-2860.0185546875,304.1557006835937,0.8013203740119934,0.1903349459171295,0.181763544678688,293.3666076660156,297.1499938964844,293.1499938964844,0.0046268976293504,-1724.2703857421875,297.33477783203125,0.5016006827354431,0.050000000745058,0.2312563955783844,291.1678771972656,291.1499938964844,271.0223083496094,270.4399719238281,283.7719116210937,293.3665466308594,291.1675720214844,1.0,0.2288103103637695,0.9912626147270204,0.9912626147270204,1.0,1.0,-0.9892001748085022,0.4252024590969085,0.5639976859092712,0.1847254186868667,0.0,0.0,0.3240352571010589,26.36425971984864,25.0,-3.697307825088501,-7379.56298828125,124.53860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,306.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.470703125,18000.0,0.0,0.0,0.1648769974708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350997328758239,0.2351042181253433,-4.482419626583578e-06,0.0,0.00016732919903,0.0,0.0,10.024262428283691,0.0,0.0,0.0,0.2940463423728943,4.0,0.0,1.0
292140,293.1950378417969,297.1499938964844,293.1499938964844,0.0648475214838981,-1644.2691650390625,304.1544494628906,0.6777099967002869,0.1145235151052475,0.1044961214065551,293.21954345703125,297.1499938964844,293.1499938964844,0.1281017065048217,-2939.935546875,304.1570739746094,0.8088164329528809,0.195582315325737,0.1868002712726593,293.1966552734375,297.1499938964844,293.1499938964844,0.1040206402540206,-1837.132080078125,304.15484619140625,0.7641541957855225,0.1652914434671402,0.116749532520771,293.2015075683594,297.1499938964844,293.1499938964844,0.1227860376238823,-2841.94677734375,304.1554260253906,0.7995718121528625,0.1891106963157653,0.180597111582756,293.366943359375,297.1499938964844,293.1499938964844,0.0045651700347661,-1703.2293701171875,297.2579345703125,0.5016120076179504,0.050000000745058,0.2312556803226471,291.16619873046875,291.1499938964844,271.0402526855469,270.45050048828125,283.7856750488281,293.366943359375,291.1660461425781,1.0,0.2281726151704788,0.991154968738556,0.991154968738556,1.0,1.0,-0.9839558005332948,0.4226874113082886,0.5612683892250061,0.1839562654495239,0.0,0.0,0.3220011591911316,26.30817222595215,25.0,-2.275341987609864,-7327.47021484375,123.20674896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.551025390625,306.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.41796875,18000.0,0.0,0.0,0.1633664071559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332495152950287,0.2332539856433868,-4.477456513996003e-06,0.0,0.0001657961402088,0.0,0.0,9.927536964416504,0.0,0.0,0.0,0.2936496436595917,4.0,0.0,1.0
292200,293.1950378417969,297.1499938964844,293.1499938964844,0.0648475214838981,-1644.2691650390625,304.1544494628906,0.6777099967002869,0.1145235151052475,0.1044961214065551,293.21954345703125,297.1499938964844,293.1499938964844,0.1281017065048217,-2939.935546875,304.1570739746094,0.8088164329528809,0.195582315325737,0.1868002712726593,293.1966552734375,297.1499938964844,293.1499938964844,0.1040206402540206,-1837.132080078125,304.15484619140625,0.7641541957855225,0.1652914434671402,0.116749532520771,293.2015075683594,297.1499938964844,293.1499938964844,0.1227860376238823,-2841.94677734375,304.1554260253906,0.7995718121528625,0.1891106963157653,0.180597111582756,293.366943359375,297.1499938964844,293.1499938964844,0.0045651700347661,-1703.2293701171875,297.2579345703125,0.5016120076179504,0.050000000745058,0.2312556803226471,291.16619873046875,291.1499938964844,271.0402526855469,270.45050048828125,283.7856750488281,293.366943359375,291.1660461425781,1.0,0.2281726151704788,0.991154968738556,0.991154968738556,1.0,1.0,-0.9839558005332948,0.4226874113082886,0.5612683892250061,0.1839562654495239,0.0,0.0,0.3220011591911316,26.30817222595215,25.0,-2.275341987609864,-7327.47021484375,123.20674896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.551025390625,306.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.41796875,18000.0,0.0,0.0,0.1633664071559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332495152950287,0.2332539856433868,-4.477456513996003e-06,0.0,0.0001657961402088,0.0,0.0,9.927536964416504,0.0,0.0,0.0,0.2936496436595917,4.0,0.0,1.0
292260,293.19403076171875,297.1499938964844,293.1499938964844,0.0640850141644477,-1630.9410400390625,304.1542358398437,0.6757622361183167,0.1135861575603485,0.1036453023552894,293.21856689453125,297.1499938964844,293.1499938964844,0.1268355399370193,-2916.668701171875,304.1568298339844,0.8066691756248474,0.1940200328826904,0.1853155940771103,293.1961364746094,297.1499938964844,293.1499938964844,0.1031820103526115,-1825.230712890625,304.1546325683594,0.7625119686126709,0.1642108112573623,0.1159889250993728,293.200927734375,297.1499938964844,293.1499938964844,0.1218318045139312,-2824.259033203125,304.1552124023437,0.7978641986846924,0.1879224330186844,0.1794665604829788,293.3669738769531,297.1499938964844,293.1499938964844,0.0045042890124022,-1682.3106689453125,297.182373046875,0.5016201734542847,0.050000000745058,0.2312551885843277,291.1654357910156,291.1499938964844,271.05810546875,270.4607238769531,283.799560546875,293.3669738769531,291.16534423828125,1.0,0.2275601774454116,0.991051971912384,0.991051971912384,1.0,1.0,-0.9788823127746582,0.4202326536178589,0.5586497187614441,0.1832717806100845,0.0,0.0,0.3200000524520874,26.25640296936035,25.0,-1.223387598991394,-7276.38037109375,121.93215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,306.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.029296875,18000.0,0.0,0.0,0.1619684845209121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314650416374206,0.2314695119857788,-4.472844011615962e-06,0.0,0.0001643774303374,0.0,0.0,9.83493709564209,0.0,0.0,0.0,0.2932715713977813,4.0,0.0,1.0
292320,293.19403076171875,297.1499938964844,293.1499938964844,0.0640850141644477,-1630.9410400390625,304.1542358398437,0.6757622361183167,0.1135861575603485,0.1036453023552894,293.21856689453125,297.1499938964844,293.1499938964844,0.1268355399370193,-2916.668701171875,304.1568298339844,0.8066691756248474,0.1940200328826904,0.1853155940771103,293.1961364746094,297.1499938964844,293.1499938964844,0.1031820103526115,-1825.230712890625,304.1546325683594,0.7625119686126709,0.1642108112573623,0.1159889250993728,293.200927734375,297.1499938964844,293.1499938964844,0.1218318045139312,-2824.259033203125,304.1552124023437,0.7978641986846924,0.1879224330186844,0.1794665604829788,293.3669738769531,297.1499938964844,293.1499938964844,0.0045042890124022,-1682.3106689453125,297.182373046875,0.5016201734542847,0.050000000745058,0.2312551885843277,291.1654357910156,291.1499938964844,271.05810546875,270.4607238769531,283.799560546875,293.3669738769531,291.16534423828125,1.0,0.2275601774454116,0.991051971912384,0.991051971912384,1.0,1.0,-0.9788823127746582,0.4202326536178589,0.5586497187614441,0.1832717806100845,0.0,0.0,0.3200000524520874,26.25640296936035,25.0,-1.223387598991394,-7276.38037109375,121.93215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,306.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.029296875,18000.0,0.0,0.0,0.1619684845209121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314650416374206,0.2314695119857788,-4.472844011615962e-06,0.0,0.0001643774303374,0.0,0.0,9.83493709564209,0.0,0.0,0.0,0.2932715713977813,4.0,0.0,1.0
292380,293.1929931640625,297.1499938964844,293.1499938964844,0.0633473396301269,-1618.079345703125,304.154052734375,0.6738758683204651,0.1126831546425819,0.10282664000988,293.217529296875,297.1499938964844,293.1499938964844,0.1255981773138046,-2893.87060546875,304.1566162109375,0.804516077041626,0.192492738366127,0.1838651299476623,293.195556640625,297.1499938964844,293.1499938964844,0.1023676097393035,-1813.646728515625,304.1544494628906,0.7609111070632935,0.1631616353988647,0.115251287817955,293.2002868652344,297.1499938964844,293.1499938964844,0.1209014356136322,-2806.974365234375,304.155029296875,0.7961863279342651,0.1867645680904388,0.1783659309148788,293.3667297363281,297.1499938964844,293.1499938964844,0.0044441209174692,-1661.5089111328125,297.10760498046875,0.5016232132911682,0.050000000745058,0.2312550693750381,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8136291503906,293.36676025390625,291.1649780273437,1.0,0.2269706577062606,0.9909489750862122,0.9909489750862122,1.0,1.0,-0.9739524722099304,0.4178262054920196,0.5561262369155884,0.182664081454277,0.0,0.0,0.3180301189422607,26.20934295654297,25.0,-0.5904996991157532,-7226.29345703125,120.70807647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,305.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1606846749782562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297235131263733,0.2297279834747314,-4.468398856261047e-06,0.0,0.0001630745100555,0.0,0.0,9.74498176574707,0.0,0.0,0.0,0.2929049730300903,4.0,0.0,1.0
292440,293.1929931640625,297.1499938964844,293.1499938964844,0.0633473396301269,-1618.079345703125,304.154052734375,0.6738758683204651,0.1126831546425819,0.10282664000988,293.217529296875,297.1499938964844,293.1499938964844,0.1255981773138046,-2893.87060546875,304.1566162109375,0.804516077041626,0.192492738366127,0.1838651299476623,293.195556640625,297.1499938964844,293.1499938964844,0.1023676097393035,-1813.646728515625,304.1544494628906,0.7609111070632935,0.1631616353988647,0.115251287817955,293.2002868652344,297.1499938964844,293.1499938964844,0.1209014356136322,-2806.974365234375,304.155029296875,0.7961863279342651,0.1867645680904388,0.1783659309148788,293.3667297363281,297.1499938964844,293.1499938964844,0.0044441209174692,-1661.5089111328125,297.10760498046875,0.5016232132911682,0.050000000745058,0.2312550693750381,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8136291503906,293.36676025390625,291.1649780273437,1.0,0.2269706577062606,0.9909489750862122,0.9909489750862122,1.0,1.0,-0.9739524722099304,0.4178262054920196,0.5561262369155884,0.182664081454277,0.0,0.0,0.3180301189422607,26.20934295654297,25.0,-0.5904996991157532,-7226.29345703125,120.70807647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,305.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1606846749782562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297235131263733,0.2297279834747314,-4.468398856261047e-06,0.0,0.0001630745100555,0.0,0.0,9.74498176574707,0.0,0.0,0.0,0.2929049730300903,4.0,0.0,1.0
292500,293.1924743652344,297.1499938964844,293.1499938964844,0.0629868134856224,-1611.8052978515625,304.15399169921875,0.6729531288146973,0.1122433468699455,0.1024281680583953,293.2170104980469,297.1499938964844,293.1499938964844,0.1249893307685852,-2882.631103515625,304.1565246582031,0.8034456372261047,0.1917411535978317,0.1831516325473785,293.1952514648437,297.1499938964844,293.1499938964844,0.1019684597849845,-1807.9595947265625,304.15435791015625,0.7601240873336792,0.1626476496458053,0.1148901432752609,293.1999206542969,297.1499938964844,293.1499938964844,0.1204442679882049,-2798.466796875,304.1549377441406,0.7953568696975708,0.1861959993839264,0.1778257340192794,293.3665771484375,297.1499938964844,293.1499938964844,0.0044143004342913,-1651.1529541015625,297.07049560546875,0.5016226172447205,0.050000000745058,0.2312551736831665,291.1649169921875,291.1499938964844,271.0847473144531,270.4755859375,283.8207702636719,293.3666076660156,291.1648864746094,1.0,0.2266838997602462,0.9908974766731262,0.9908974766731262,1.0,1.0,-0.9715361595153807,0.416638970375061,0.5548971891403198,0.182387113571167,0.0,0.0,0.3170442581176758,26.187557220458984,25.0,-0.3497845232486725,-7201.57958984375,120.11346435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5014953613281,305.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,18000.0,0.0,0.0,0.1600848883390426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288608402013778,0.2288652956485748,-4.466221980692353e-06,0.0,0.0001624658179935,0.0,0.0,9.70058250427246,0.0,0.0,0.0,0.2927242219448089,4.0,0.0,1.0
292560,293.1919250488281,297.1499938964844,293.1499938964844,0.062631718814373,-1605.633544921875,304.1539001464844,0.6720434427261353,0.1118109151721,0.1020365878939628,293.2164611816406,297.1499938964844,293.1499938964844,0.1243870630860328,-2871.499267578125,304.15643310546875,0.8023808002471924,0.1909972876310348,0.1824456453323364,293.1949157714844,297.1499938964844,293.1499938964844,0.1015745848417282,-1802.3416748046875,304.154296875,0.7593454122543335,0.1621403098106384,0.1145338267087936,293.1995849609375,297.1499938964844,293.1499938964844,0.1199924498796463,-2790.0498046875,304.1548767089844,0.7945334315299988,0.1856340169906616,0.1772919744253158,293.3663635253906,297.1499938964844,293.1499938964844,0.0043846266344189,-1640.8193359375,297.0335693359375,0.5016207098960876,0.050000000745058,0.2312553524971008,291.1648864746094,291.1499938964844,271.09356689453125,270.4804077148437,283.82794189453125,293.36639404296875,291.1648864746094,1.0,0.2264022827148437,0.9908537268638612,0.9908537268638612,1.0,1.0,-0.9691509008407592,0.4154620766639709,0.5536888241767883,0.1821273863315582,0.0,0.0,0.3160541951656341,26.16690444946289,25.0,-0.1698145717382431,-7177.0439453125,119.52995300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48980712890625,305.9666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.658203125,18000.0,0.0,0.0,0.1595125347375869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279983013868332,0.2280027717351913,-4.46406056653359e-06,0.0,0.0001618849491933,0.0,0.0,9.656291961669922,0.0,0.0,0.0,0.2925440669059753,4.0,0.0,1.0
292620,293.1908569335937,297.1499938964844,293.1499938964844,0.061935719102621,-1593.5604248046875,304.1537780761719,0.6702578663825989,0.1109654009342193,0.1012712195515632,293.21539306640625,297.1499938964844,293.1499938964844,0.1232003718614578,-2849.52734375,304.1562805175781,0.8002654314041138,0.1895299702882766,0.181053340435028,293.1942138671875,297.1499938964844,293.1499938964844,0.1008008867502212,-1791.29052734375,304.1541442871094,0.7578099370002747,0.1611430197954177,0.1138336434960365,293.1988525390625,297.1499938964844,293.1499938964844,0.1191032901406288,-2773.46240234375,304.1547241210937,0.7929019331932068,0.1845273822546005,0.1762411892414093,293.3658447265625,297.1499938964844,293.1499938964844,0.0043257228098809,-1620.228271484375,296.9600524902344,0.5016133189201355,0.050000000745058,0.2312559932470321,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.84246826171875,293.36590576171875,291.1649475097656,1.0,0.2258523851633072,0.9907662272453308,0.9907662272453308,1.0,1.0,-0.9644604325294496,0.4131337702274322,0.5513266921043396,0.1816544383764267,0.0,0.0,0.3140597343444824,26.1285400390625,25.0,0.0664940848946571,-7128.44677734375,118.39218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46630859375,305.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1584376394748687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262713015079498,0.2262757569551468,-4.459762294573011e-06,0.0,0.0001607940648682,0.0,0.0,9.567885398864746,0.0,0.0,0.0,0.2921847999095917,4.0,0.0,1.0
292680,293.1908569335937,297.1499938964844,293.1499938964844,0.061935719102621,-1593.5604248046875,304.1537780761719,0.6702578663825989,0.1109654009342193,0.1012712195515632,293.21539306640625,297.1499938964844,293.1499938964844,0.1232003718614578,-2849.52734375,304.1562805175781,0.8002654314041138,0.1895299702882766,0.181053340435028,293.1942138671875,297.1499938964844,293.1499938964844,0.1008008867502212,-1791.29052734375,304.1541442871094,0.7578099370002747,0.1611430197954177,0.1138336434960365,293.1988525390625,297.1499938964844,293.1499938964844,0.1191032901406288,-2773.46240234375,304.1547241210937,0.7929019331932068,0.1845273822546005,0.1762411892414093,293.3658447265625,297.1499938964844,293.1499938964844,0.0043257228098809,-1620.228271484375,296.9600524902344,0.5016133189201355,0.050000000745058,0.2312559932470321,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.84246826171875,293.36590576171875,291.1649475097656,1.0,0.2258523851633072,0.9907662272453308,0.9907662272453308,1.0,1.0,-0.9644604325294496,0.4131337702274322,0.5513266921043396,0.1816544383764267,0.0,0.0,0.3140597343444824,26.1285400390625,25.0,0.0664940848946571,-7128.44677734375,118.39218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46630859375,305.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1584376394748687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262713015079498,0.2262757569551468,-4.459762294573011e-06,0.0,0.0001607940648682,0.0,0.0,9.567885398864746,0.0,0.0,0.0,0.2921847999095917,4.0,0.0,1.0
292740,293.1898193359375,297.1499938964844,293.1499938964844,0.0612579472362995,-1581.835205078125,304.15362548828125,0.6685156226158142,0.1101440340280532,0.1005280688405036,293.21435546875,297.1499938964844,293.1499938964844,0.1220371574163436,-2827.9423828125,304.1561279296875,0.798168957233429,0.1880883574485778,0.1796857863664627,293.1935119628906,297.1499938964844,293.1499938964844,0.1000455021858215,-1780.4815673828125,304.1540222167969,0.7563022971153259,0.1601674705743789,0.1131489798426628,293.1980895996094,297.1499938964844,293.1499938964844,0.1182332411408424,-2757.202880859375,304.15460205078125,0.7912907004356384,0.1834425628185272,0.1752114593982696,293.3652648925781,297.1499938964844,293.1499938964844,0.0042674010619521,-1599.745361328125,296.886962890625,0.5016019940376282,0.050000000745058,0.2312569171190261,291.1650390625,291.1499938964844,271.1286926269531,270.4991149902344,283.8572082519531,293.3653259277344,291.1650085449219,1.0,0.225319042801857,0.9906787276268004,0.9906787276268004,1.0,1.0,-0.9598706364631652,0.410837709903717,0.5490329265594482,0.1812389194965362,0.0,0.0,0.3120498061180115,26.093690872192383,25.0,0.1054306477308273,-7080.162109375,117.29080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,305.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.1574432253837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245416045188903,0.2245460599660873,-4.455487669474678e-06,0.0,0.0001597848604433,0.0,0.0,9.479686737060549,0.0,0.0,0.0,0.2918266654014587,4.0,0.0,1.0
292800,293.1898193359375,297.1499938964844,293.1499938964844,0.0612579472362995,-1581.835205078125,304.15362548828125,0.6685156226158142,0.1101440340280532,0.1005280688405036,293.21435546875,297.1499938964844,293.1499938964844,0.1220371574163436,-2827.9423828125,304.1561279296875,0.798168957233429,0.1880883574485778,0.1796857863664627,293.1935119628906,297.1499938964844,293.1499938964844,0.1000455021858215,-1780.4815673828125,304.1540222167969,0.7563022971153259,0.1601674705743789,0.1131489798426628,293.1980895996094,297.1499938964844,293.1499938964844,0.1182332411408424,-2757.202880859375,304.15460205078125,0.7912907004356384,0.1834425628185272,0.1752114593982696,293.3652648925781,297.1499938964844,293.1499938964844,0.0042674010619521,-1599.745361328125,296.886962890625,0.5016019940376282,0.050000000745058,0.2312569171190261,291.1650390625,291.1499938964844,271.1286926269531,270.4991149902344,283.8572082519531,293.3653259277344,291.1650085449219,1.0,0.225319042801857,0.9906787276268004,0.9906787276268004,1.0,1.0,-0.9598706364631652,0.410837709903717,0.5490329265594482,0.1812389194965362,0.0,0.0,0.3120498061180115,26.093690872192383,25.0,0.1054306477308273,-7080.162109375,117.29080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,305.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.1574432253837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245416045188903,0.2245460599660873,-4.455487669474678e-06,0.0,0.0001597848604433,0.0,0.0,9.479686737060549,0.0,0.0,0.0,0.2918266654014587,4.0,0.0,1.0
292860,293.18878173828125,297.1499938964844,293.1499938964844,0.0605982393026351,-1570.4544677734375,304.1535339355469,0.6668155789375305,0.1093456819653511,0.0998060330748558,293.2132873535156,297.1499938964844,293.1499938964844,0.1208975911140441,-2806.752685546875,304.1559753417969,0.7960918545722961,0.1866714358329773,0.1783419698476791,293.1927795410156,297.1499938964844,293.1499938964844,0.0993084907531738,-1769.9190673828125,304.1539001464844,0.7548219561576843,0.1592126935720443,0.1124791204929351,293.19732666015625,297.1499938964844,293.1499938964844,0.1173826530575752,-2741.281982421875,304.15447998046875,0.789699912071228,0.1823787689208984,0.1742019206285476,293.3646240234375,297.1499938964844,293.1499938964844,0.0042096534743905,-1579.3792724609375,296.814208984375,0.5015872716903687,0.050000000745058,0.2312580794095993,291.1650390625,291.1499938964844,271.1460876464844,270.5081481933594,283.8721618652344,293.3646850585937,291.1650085449219,1.0,0.224801167845726,0.9906007647514344,0.9906007647514344,1.0,1.0,-0.9553769826889038,0.4085737466812134,0.5468032360076904,0.1808752417564392,0.0,0.0,0.3100446164608001,26.061981201171875,25.0,0.0385050326585769,-7032.5732421875,116.2236099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234313964844,305.8806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.484375,18000.0,0.0,0.0,0.1565135419368744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222823366522789,0.2228278070688247,-4.451254426385276e-06,0.0,0.0001588413579156,0.0,0.0,9.392373085021973,0.0,0.0,0.0,0.291472315788269,4.0,0.0,1.0
292920,293.18878173828125,297.1499938964844,293.1499938964844,0.0605982393026351,-1570.4544677734375,304.1535339355469,0.6668155789375305,0.1093456819653511,0.0998060330748558,293.2132873535156,297.1499938964844,293.1499938964844,0.1208975911140441,-2806.752685546875,304.1559753417969,0.7960918545722961,0.1866714358329773,0.1783419698476791,293.1927795410156,297.1499938964844,293.1499938964844,0.0993084907531738,-1769.9190673828125,304.1539001464844,0.7548219561576843,0.1592126935720443,0.1124791204929351,293.19732666015625,297.1499938964844,293.1499938964844,0.1173826530575752,-2741.281982421875,304.15447998046875,0.789699912071228,0.1823787689208984,0.1742019206285476,293.3646240234375,297.1499938964844,293.1499938964844,0.0042096534743905,-1579.3792724609375,296.814208984375,0.5015872716903687,0.050000000745058,0.2312580794095993,291.1650390625,291.1499938964844,271.1460876464844,270.5081481933594,283.8721618652344,293.3646850585937,291.1650085449219,1.0,0.224801167845726,0.9906007647514344,0.9906007647514344,1.0,1.0,-0.9553769826889038,0.4085737466812134,0.5468032360076904,0.1808752417564392,0.0,0.0,0.3100446164608001,26.061981201171875,25.0,0.0385050326585769,-7032.5732421875,116.2236099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234313964844,305.8806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.484375,18000.0,0.0,0.0,0.1565135419368744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222823366522789,0.2228278070688247,-4.451254426385276e-06,0.0,0.0001588413579156,0.0,0.0,9.392373085021973,0.0,0.0,0.0,0.291472315788269,4.0,0.0,1.0
292980,293.1877746582031,297.1499938964844,293.1499938964844,0.0599541887640953,-1559.37158203125,304.1534118652344,0.6651558876037598,0.1085687801241874,0.099103644490242,293.2122497558594,297.1499938964844,293.1499938964844,0.1197782456874847,-2785.892578125,304.1558532714844,0.7940337061882019,0.1852776110172271,0.1770203411579132,293.1920471191406,297.1499938964844,293.1499938964844,0.0985869914293289,-1759.5615234375,304.15380859375,0.7533679008483887,0.1582773923873901,0.1118230894207954,293.1965637207031,297.1499938964844,293.1499938964844,0.1165484711527824,-2725.64013671875,304.1543884277344,0.7881292104721069,0.181334763765335,0.1732113808393478,293.3639221191406,297.1499938964844,293.1499938964844,0.004152416717261,-1559.1014404296875,296.7418518066406,0.5015696883201599,0.050000000745058,0.2312594503164291,291.1651306152344,291.1499938964844,271.16339111328125,270.5170288085937,283.88726806640625,293.3639831542969,291.1651306152344,1.0,0.2242974787950515,0.9905227422714232,0.9905227422714232,1.0,1.0,-0.9509732723236084,0.4063408970832824,0.5446323752403259,0.180556446313858,0.0,0.0,0.3080227375030517,26.03298759460449,25.0,0.1868127137422561,-6986.02978515625,115.18795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058837890625,305.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4296875,18000.0,0.0,0.0,0.1556318253278732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211130559444427,0.2211174964904785,-4.447079845704138e-06,0.0,0.0001579465169925,0.0,0.0,9.305816650390623,0.0,0.0,0.0,0.2911211848258972,4.0,0.0,1.0
293040,293.1877746582031,297.1499938964844,293.1499938964844,0.0599541887640953,-1559.37158203125,304.1534118652344,0.6651558876037598,0.1085687801241874,0.099103644490242,293.2122497558594,297.1499938964844,293.1499938964844,0.1197782456874847,-2785.892578125,304.1558532714844,0.7940337061882019,0.1852776110172271,0.1770203411579132,293.1920471191406,297.1499938964844,293.1499938964844,0.0985869914293289,-1759.5615234375,304.15380859375,0.7533679008483887,0.1582773923873901,0.1118230894207954,293.1965637207031,297.1499938964844,293.1499938964844,0.1165484711527824,-2725.64013671875,304.1543884277344,0.7881292104721069,0.181334763765335,0.1732113808393478,293.3639221191406,297.1499938964844,293.1499938964844,0.004152416717261,-1559.1014404296875,296.7418518066406,0.5015696883201599,0.050000000745058,0.2312594503164291,291.1651306152344,291.1499938964844,271.16339111328125,270.5170288085937,283.88726806640625,293.3639831542969,291.1651306152344,1.0,0.2242974787950515,0.9905227422714232,0.9905227422714232,1.0,1.0,-0.9509732723236084,0.4063408970832824,0.5446323752403259,0.180556446313858,0.0,0.0,0.3080227375030517,26.03298759460449,25.0,0.1868127137422561,-6986.02978515625,115.18795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058837890625,305.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4296875,18000.0,0.0,0.0,0.1556318253278732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211130559444427,0.2211174964904785,-4.447079845704138e-06,0.0,0.0001579465169925,0.0,0.0,9.305816650390623,0.0,0.0,0.0,0.2911211848258972,4.0,0.0,1.0
293100,293.187255859375,297.1499938964844,293.1499938964844,0.0596377104520797,-1553.9354248046875,304.15338134765625,0.6643409132957458,0.1081881374120712,0.098759576678276,293.2117614746094,297.1499938964844,293.1499938964844,0.1192256659269332,-2775.577392578125,304.1557922363281,0.7930118441581726,0.1845891177654266,0.1763675957918167,293.1916809082031,297.1499938964844,293.1499938964844,0.0982316434383392,-1754.4542236328125,304.1537780761719,0.7526505589485168,0.157816857099533,0.1115001142024993,293.1961669921875,297.1499938964844,293.1499938964844,0.1161371245980262,-2717.916259765625,304.1543273925781,0.7873514294624329,0.1808200031518936,0.1727230548858642,293.36358642578125,297.1499938964844,293.1499938964844,0.0041240095160901,-1549.00244140625,296.70587158203125,0.5015599131584167,0.050000000745058,0.23126021027565,291.1652526855469,291.1499938964844,271.1719970703125,270.5214233398437,283.8948669433594,293.3636169433594,291.1652526855469,1.0,0.2240507006645202,0.9904837608337402,0.9904837608337402,1.0,1.0,-0.9488040804862976,0.4052363932132721,0.5435677170753479,0.1804117411375045,0.0,0.0,0.3069946765899658,26.019418716430664,25.0,0.2692184448242187,-6963.01611328125,114.68144989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983459472656,305.8430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.1552041321992874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202500253915786,0.2202544659376144,-4.4449961933423765e-06,0.0,0.000157512462465,0.0,0.0,9.262288093566896,0.0,0.0,0.0,0.2909448742866516,4.0,0.0,1.0
293160,293.186767578125,297.1499938964844,293.1499938964844,0.0593250021338462,-1548.570556640625,304.1533203125,0.6635357737541199,0.1078125461935997,0.0984201580286026,293.21124267578125,297.1499938964844,293.1499938964844,0.1186779737472534,-2765.34228515625,304.1557312011719,0.7919949293136597,0.183906078338623,0.1757201254367828,293.1913146972656,297.1499938964844,293.1499938964844,0.0978800356388092,-1749.3970947265625,304.1537170410156,0.7519396543502808,0.1573609560728073,0.1111804470419883,293.19580078125,297.1499938964844,293.1499938964844,0.1157297864556312,-2710.26123046875,304.154296875,0.7865788340568542,0.1803099662065506,0.172239288687706,293.3631896972656,297.1499938964844,293.1499938964844,0.0040956968441605,-1538.916259765625,296.66998291015625,0.5015496015548706,0.050000000745058,0.2312610000371933,291.1653747558594,291.1499938964844,271.1806030273437,270.5257568359375,283.9024963378906,293.3632507324219,291.1654052734375,1.0,0.2238071858882904,0.9904535412788392,0.9904535412788392,1.0,1.0,-0.9466564655303956,0.4041402637958526,0.5425161719322205,0.1802758872509002,0.0,0.0,0.3059550821781158,26.00641822814941,25.0,0.3328584432601928,-6940.169921875,114.18224334716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,305.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.498046875,18000.0,0.0,0.0,0.1547823250293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193803638219833,0.2193848043680191,-4.442907084012404e-06,0.0,0.0001570843742229,0.0,0.0,9.218515396118164,0.0,0.0,0.0,0.290767639875412,4.0,0.0,1.0
293220,293.1858215332031,297.1499938964844,293.1499938964844,0.0587099641561508,-1538.038330078125,304.1532592773437,0.6619527339935303,0.1070753410458564,0.0977540612220764,293.21026611328125,297.1499938964844,293.1499938964844,0.1175960749387741,-2745.093017578125,304.1556396484375,0.7899742722511292,0.1825550645589828,0.1744395792484283,293.1905822753906,297.1499938964844,293.1499938964844,0.0971871018409729,-1739.4217529296875,304.15362548828125,0.7505356073379517,0.1564619988203048,0.1105501949787139,293.1950378417969,297.1499938964844,293.1499938964844,0.1149262636899948,-2695.142578125,304.1542053222656,0.7850475907325745,0.1793030500411987,0.1712843030691146,293.3624267578125,297.1499938964844,293.1499938964844,0.0040394561365246,-1518.8203125,296.59844970703125,0.5015273094177246,0.050000000745058,0.2312627136707306,291.1656799316406,291.1499938964844,271.1976623535156,270.5343322753906,283.91778564453125,293.36248779296875,291.16571044921875,1.0,0.2233290076255798,0.990393042564392,0.990393042564392,1.0,1.0,-0.9424194693565368,0.4019711911678314,0.5404482483863831,0.1800254434347152,0.0,0.0,0.3038412034511566,25.98192596435547,25.0,0.4216117560863495,-6894.95166015625,113.20391082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809509277344,305.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.576171875,18000.0,0.0,0.0,0.1539479941129684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176224738359451,0.2176269143819809,-4.438704763742862e-06,0.0,0.0001562376419315,0.0,0.0,9.130285263061523,0.0,0.0,0.0,0.2904107272624969,4.0,0.0,1.0
293280,293.1858215332031,297.1499938964844,293.1499938964844,0.0587099641561508,-1538.038330078125,304.1532592773437,0.6619527339935303,0.1070753410458564,0.0977540612220764,293.21026611328125,297.1499938964844,293.1499938964844,0.1175960749387741,-2745.093017578125,304.1556396484375,0.7899742722511292,0.1825550645589828,0.1744395792484283,293.1905822753906,297.1499938964844,293.1499938964844,0.0971871018409729,-1739.4217529296875,304.15362548828125,0.7505356073379517,0.1564619988203048,0.1105501949787139,293.1950378417969,297.1499938964844,293.1499938964844,0.1149262636899948,-2695.142578125,304.1542053222656,0.7850475907325745,0.1793030500411987,0.1712843030691146,293.3624267578125,297.1499938964844,293.1499938964844,0.0040394561365246,-1518.8203125,296.59844970703125,0.5015273094177246,0.050000000745058,0.2312627136707306,291.1656799316406,291.1499938964844,271.1976623535156,270.5343322753906,283.91778564453125,293.36248779296875,291.16571044921875,1.0,0.2233290076255798,0.990393042564392,0.990393042564392,1.0,1.0,-0.9424194693565368,0.4019711911678314,0.5404482483863831,0.1800254434347152,0.0,0.0,0.3038412034511566,25.98192596435547,25.0,0.4216117560863495,-6894.95166015625,113.20391082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809509277344,305.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.576171875,18000.0,0.0,0.0,0.1539479941129684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176224738359451,0.2176269143819809,-4.438704763742862e-06,0.0,0.0001562376419315,0.0,0.0,9.130285263061523,0.0,0.0,0.0,0.2904107272624969,4.0,0.0,1.0
293340,293.1849060058594,297.1499938964844,293.1499938964844,0.0581076294183731,-1527.7490234375,304.1531677246094,0.6604033708572388,0.1063551381230354,0.0971034690737724,293.2093200683594,297.1499938964844,293.1499938964844,0.1165309995412826,-2725.117431640625,304.155517578125,0.7879699468612671,0.1812222898006439,0.1731765270233154,293.1898803710937,297.1499938964844,293.1499938964844,0.0965069979429245,-1729.620361328125,304.153564453125,0.749153733253479,0.1555788069963455,0.1099310740828514,293.1943054199219,297.1499938964844,293.1499938964844,0.1141367405652999,-2680.263916015625,304.15411376953125,0.7835339903831482,0.178312212228775,0.1703446954488754,293.36163330078125,297.1499938964844,293.1499938964844,0.0039836633950471,-1498.808837890625,296.5272827148437,0.5015033483505249,0.050000000745058,0.2312645465135574,291.166015625,291.1499938964844,271.214599609375,270.5428161621094,283.9330444335937,293.3616943359375,291.1660461425781,1.0,0.2228614538908004,0.9903325438499452,0.9903325438499452,1.0,1.0,-0.938254177570343,0.3998323678970337,0.5384218096733093,0.1797965764999389,0.0,0.0,0.3016830384731293,25.959104537963867,25.0,0.4543440341949463,-6850.30615234375,112.25008392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734436035156,305.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.650390625,18000.0,0.0,0.0,0.1531160026788711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158412188291549,0.2158456444740295,-4.434475158632267e-06,0.0,0.0001553932816023,0.0,0.0,9.04122543334961,0.0,0.0,0.0,0.290050745010376,4.0,0.0,1.0
293400,293.1849060058594,297.1499938964844,293.1499938964844,0.0581076294183731,-1527.7490234375,304.1531677246094,0.6604033708572388,0.1063551381230354,0.0971034690737724,293.2093200683594,297.1499938964844,293.1499938964844,0.1165309995412826,-2725.117431640625,304.155517578125,0.7879699468612671,0.1812222898006439,0.1731765270233154,293.1898803710937,297.1499938964844,293.1499938964844,0.0965069979429245,-1729.620361328125,304.153564453125,0.749153733253479,0.1555788069963455,0.1099310740828514,293.1943054199219,297.1499938964844,293.1499938964844,0.1141367405652999,-2680.263916015625,304.15411376953125,0.7835339903831482,0.178312212228775,0.1703446954488754,293.36163330078125,297.1499938964844,293.1499938964844,0.0039836633950471,-1498.808837890625,296.5272827148437,0.5015033483505249,0.050000000745058,0.2312645465135574,291.166015625,291.1499938964844,271.214599609375,270.5428161621094,283.9330444335937,293.3616943359375,291.1660461425781,1.0,0.2228614538908004,0.9903325438499452,0.9903325438499452,1.0,1.0,-0.938254177570343,0.3998323678970337,0.5384218096733093,0.1797965764999389,0.0,0.0,0.3016830384731293,25.959104537963867,25.0,0.4543440341949463,-6850.30615234375,112.25008392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734436035156,305.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.650390625,18000.0,0.0,0.0,0.1531160026788711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158412188291549,0.2158456444740295,-4.434475158632267e-06,0.0,0.0001553932816023,0.0,0.0,9.04122543334961,0.0,0.0,0.0,0.290050745010376,4.0,0.0,1.0
293460,293.1840209960937,297.1499938964844,293.1499938964844,0.0575179941952228,-1517.701416015625,304.1531066894531,0.6588869094848633,0.1056514382362365,0.0964679569005966,293.2084045410156,297.1499938964844,293.1499938964844,0.1154826357960701,-2705.416259765625,304.1554260253906,0.7859816551208496,0.1799070984125137,0.1719303876161575,293.1891784667969,297.1499938964844,293.1499938964844,0.0958397313952446,-1719.99560546875,304.1534729003906,0.7477932572364807,0.1547110378742218,0.1093228682875633,293.1935729980469,297.1499938964844,293.1499938964844,0.1133613660931587,-2665.630126953125,304.1540222167969,0.7820378541946411,0.1773371249437332,0.1694201827049255,293.36083984375,297.1499938964844,293.1499938964844,0.0039283311925828,-1478.8927001953125,296.4564208984375,0.5014774799346924,0.050000000745058,0.2312665283679962,291.16632080078125,291.1499938964844,271.2314147949219,270.5512084960937,283.9482727050781,293.36090087890625,291.1663513183594,1.0,0.2224041074514389,0.9902833700180054,0.9902833700180054,1.0,1.0,-0.9341586828231812,0.3977259695529938,0.5364327430725098,0.1795817464590072,0.0,0.0,0.2994857728481293,25.937828063964844,25.0,0.4209168553352356,-6806.234375,111.3198013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.703125,18000.0,0.0,0.0,0.1522767394781112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140399366617202,0.214044377207756,-4.43022372564883e-06,0.0,0.000154541543452,0.0,0.0,8.951504707336426,0.0,0.0,0.0,0.289688378572464,4.0,0.0,1.0
293520,293.1840209960937,297.1499938964844,293.1499938964844,0.0575179941952228,-1517.701416015625,304.1531066894531,0.6588869094848633,0.1056514382362365,0.0964679569005966,293.2084045410156,297.1499938964844,293.1499938964844,0.1154826357960701,-2705.416259765625,304.1554260253906,0.7859816551208496,0.1799070984125137,0.1719303876161575,293.1891784667969,297.1499938964844,293.1499938964844,0.0958397313952446,-1719.99560546875,304.1534729003906,0.7477932572364807,0.1547110378742218,0.1093228682875633,293.1935729980469,297.1499938964844,293.1499938964844,0.1133613660931587,-2665.630126953125,304.1540222167969,0.7820378541946411,0.1773371249437332,0.1694201827049255,293.36083984375,297.1499938964844,293.1499938964844,0.0039283311925828,-1478.8927001953125,296.4564208984375,0.5014774799346924,0.050000000745058,0.2312665283679962,291.16632080078125,291.1499938964844,271.2314147949219,270.5512084960937,283.9482727050781,293.36090087890625,291.1663513183594,1.0,0.2224041074514389,0.9902833700180054,0.9902833700180054,1.0,1.0,-0.9341586828231812,0.3977259695529938,0.5364327430725098,0.1795817464590072,0.0,0.0,0.2994857728481293,25.937828063964844,25.0,0.4209168553352356,-6806.234375,111.3198013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.703125,18000.0,0.0,0.0,0.1522767394781112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140399366617202,0.214044377207756,-4.43022372564883e-06,0.0,0.000154541543452,0.0,0.0,8.951504707336426,0.0,0.0,0.0,0.289688378572464,4.0,0.0,1.0
293580,293.18316650390625,297.1499938964844,293.1499938964844,0.0569407306611537,-1507.8885498046875,304.15301513671875,0.6574016213417053,0.1049633398652076,0.0958468094468116,293.2074890136719,297.1499938964844,293.1499938964844,0.1144504323601722,-2685.98095703125,304.15533447265625,0.784008264541626,0.1786082684993744,0.1707001328468322,293.1884765625,297.1499938964844,293.1499938964844,0.0951851531863212,-1710.5469970703125,304.1534118652344,0.7464531660079956,0.1538581550121307,0.1087252497673034,293.19287109375,297.1499938964844,293.1499938964844,0.1126000508666038,-2651.240966796875,304.1539611816406,0.7805584073066711,0.1763772219419479,0.1685102581977844,293.3600158691406,297.1499938964844,293.1499938964844,0.0038734560366719,-1459.076904296875,296.3858642578125,0.5014495253562927,0.050000000745058,0.2312686443328857,291.16656494140625,291.1499938964844,271.24810791015625,270.5595092773437,283.96337890625,293.3600769042969,291.16656494140625,1.0,0.2219565212726593,0.9902341961860656,0.9902341961860656,1.0,1.0,-0.9301299452781676,0.3956533074378967,0.5344765782356262,0.1793727278709411,0.0,0.0,0.2972595989704132,25.918014526367188,25.0,0.3354341089725494,-6762.76904296875,110.41193389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,305.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.1514229476451873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122268229722976,0.2122312486171722,-4.425965471455129e-06,0.0,0.0001536750496597,0.0,0.0,8.861527442932129,0.0,0.0,0.0,0.2893251776695251,4.0,0.0,1.0
