time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293640,293.18316650390625,297.1499938964844,293.1499938964844,0.0569407306611537,-1507.8885498046875,304.15301513671875,0.6574016213417053,0.1049633398652076,0.0958468094468116,293.2074890136719,297.1499938964844,293.1499938964844,0.1144504323601722,-2685.98095703125,304.15533447265625,0.784008264541626,0.1786082684993744,0.1707001328468322,293.1884765625,297.1499938964844,293.1499938964844,0.0951851531863212,-1710.5469970703125,304.1534118652344,0.7464531660079956,0.1538581550121307,0.1087252497673034,293.19287109375,297.1499938964844,293.1499938964844,0.1126000508666038,-2651.240966796875,304.1539611816406,0.7805584073066711,0.1763772219419479,0.1685102581977844,293.3600158691406,297.1499938964844,293.1499938964844,0.0038734560366719,-1459.076904296875,296.3858642578125,0.5014495253562927,0.050000000745058,0.2312686443328857,291.16656494140625,291.1499938964844,271.24810791015625,270.5595092773437,283.96337890625,293.3600769042969,291.16656494140625,1.0,0.2219565212726593,0.9902341961860656,0.9902341961860656,1.0,1.0,-0.9301299452781676,0.3956533074378967,0.5344765782356262,0.1793727278709411,0.0,0.0,0.2972595989704132,25.918014526367188,25.0,0.3354341089725494,-6762.76904296875,110.41193389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,305.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.1514229476451873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122268229722976,0.2122312486171722,-4.425965471455129e-06,0.0,0.0001536750496597,0.0,0.0,8.861527442932129,0.0,0.0,0.0,0.2893251776695251,4.0,0.0,1.0
293700,293.1827392578125,297.1499938964844,293.1499938964844,0.0566563680768013,-1503.0634765625,304.1529846191406,0.656669557094574,0.1046246290206909,0.0955411568284034,293.2070617675781,297.1499938964844,293.1499938964844,0.1139398962259292,-2676.354248046875,304.1553039550781,0.7830262184143066,0.177964299917221,0.1700903177261352,293.1881408691406,297.1499938964844,293.1499938964844,0.0948623493313789,-1705.8853759765625,304.15338134765625,0.7457900047302246,0.153436928987503,0.1084301397204399,293.1925354003906,297.1499938964844,293.1499938964844,0.1122243925929069,-2644.133544921875,304.1539306640625,0.7798242568969727,0.1759025752544403,0.1680604070425033,293.3595886230469,297.1499938964844,293.1499938964844,0.003846182487905,-1449.205322265625,296.3506774902344,0.5014346241950989,0.050000000745058,0.2312697768211364,291.1666564941406,291.1499938964844,271.25640869140625,270.56365966796875,283.9708557128906,293.3596496582031,291.1666564941406,1.0,0.2217361181974411,0.9902095794677734,0.9902095794677734,1.0,1.0,-0.9281384944915771,0.394629567861557,0.5335088968276978,0.1792676895856857,0.0,0.0,0.2961397171020508,25.908634185791016,25.0,0.2797737121582031,-6741.26953125,109.96582794189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.701171875,18000.0,0.0,0.0,0.1509892493486404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211319163441658,0.2113235890865326,-4.423840891831787e-06,0.0,0.0001532348978798,0.0,0.0,8.816608428955078,0.0,0.0,0.0,0.2891439497470855,4.0,0.0,1.0
293760,293.1823425292969,297.1499938964844,293.1499938964844,0.0563749298453331,-1498.2938232421875,304.1529541015625,0.6559445261955261,0.1042894721031189,0.0952388197183609,293.2066650390625,297.1499938964844,293.1499938964844,0.1134333983063697,-2666.794677734375,304.1552734375,0.7820478677749634,0.1773246824741363,0.169484406709671,293.1878356933594,297.1499938964844,293.1499938964844,0.0945426672697067,-1701.267578125,304.1533508300781,0.7451315522193909,0.1530192494392395,0.1081375852227211,293.19219970703125,297.1499938964844,293.1499938964844,0.1118522137403488,-2637.087158203125,304.1539001464844,0.7790940403938293,0.1754315346479416,0.167614072561264,293.35919189453125,297.1499938964844,293.1499938964844,0.0038190255872905,-1439.361572265625,296.3155517578125,0.5014191269874573,0.050000000745058,0.2312709540128708,291.1667175292969,291.1499938964844,271.2646484375,270.5677795410156,283.978271484375,293.3592529296875,291.1667175292969,1.0,0.2215180546045303,0.9901913404464722,0.9901913404464722,1.0,1.0,-0.9261630773544312,0.3936153054237366,0.5325478315353394,0.1791611313819885,0.0,0.0,0.2950176000595093,25.899599075317383,25.0,0.2165314555168151,-6719.94189453125,109.52503204345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675537109375,305.7357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.677734375,18000.0,0.0,0.0,0.1505502015352249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104126065969467,0.2104170322418213,-4.421724497660762e-06,0.0,0.0001527893182355,0.0,0.0,8.77182674407959,0.0,0.0,0.0,0.2889632880687713,4.0,0.0,1.0
293820,293.1815795898437,297.1499938964844,293.1499938964844,0.0558196268975734,-1488.8997802734375,304.15289306640625,0.6545384526252747,0.1036285310983657,0.0946424454450607,293.2046813964844,297.1499938964844,293.1499938964844,0.1125139221549034,-2649.447509765625,304.155029296875,0.7802948355674744,0.1762807369232177,0.1683858335018158,293.1871643066406,297.1499938964844,293.1499938964844,0.0939116775989532,-1692.1507568359375,304.1532897949219,0.7438541650772095,0.152193397283554,0.1075589805841445,293.1915283203125,297.1499938964844,293.1499938964844,0.1111172810196876,-2623.159423828125,304.15380859375,0.7776744365692139,0.1744990199804306,0.1667302846908569,293.3583068847656,297.1499938964844,293.1499938964844,0.0037650428712368,-1419.7547607421875,296.2455444335937,0.5014065504074097,0.050000000745058,0.2312719523906707,291.166748046875,291.1499938964844,271.2810363769531,270.5760192871094,283.9927978515625,293.3583984375,291.1667175292969,1.0,0.2210905998945236,0.9901548027992249,0.9901548027992249,1.0,1.0,-0.9223747253417968,0.3916688561439514,0.5307058691978455,0.1789604127407074,0.0,0.0,0.2927806377410888,25.875638961791992,25.0,-0.0637603104114532,-6678.16455078125,108.67292785644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,305.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.56640625,18000.0,0.0,0.0,0.1496573984622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086109966039657,0.2086154222488403,-4.417525360622676e-06,0.0,0.0001518832432338,0.0,0.0,8.683060646057129,0.0,0.0,0.0,0.2886054217815399,4.0,0.0,1.0
293880,293.1815795898437,297.1499938964844,293.1499938964844,0.0558196268975734,-1488.8997802734375,304.15289306640625,0.6545384526252747,0.1036285310983657,0.0946424454450607,293.2046813964844,297.1499938964844,293.1499938964844,0.1125139221549034,-2649.447509765625,304.155029296875,0.7802948355674744,0.1762807369232177,0.1683858335018158,293.1871643066406,297.1499938964844,293.1499938964844,0.0939116775989532,-1692.1507568359375,304.1532897949219,0.7438541650772095,0.152193397283554,0.1075589805841445,293.1915283203125,297.1499938964844,293.1499938964844,0.1111172810196876,-2623.159423828125,304.15380859375,0.7776744365692139,0.1744990199804306,0.1667302846908569,293.3583068847656,297.1499938964844,293.1499938964844,0.0037650428712368,-1419.7547607421875,296.2455444335937,0.5014065504074097,0.050000000745058,0.2312719523906707,291.166748046875,291.1499938964844,271.2810363769531,270.5760192871094,283.9927978515625,293.3583984375,291.1667175292969,1.0,0.2210905998945236,0.9901548027992249,0.9901548027992249,1.0,1.0,-0.9223747253417968,0.3916688561439514,0.5307058691978455,0.1789604127407074,0.0,0.0,0.2927806377410888,25.875638961791992,25.0,-0.0637603104114532,-6678.16455078125,108.67292785644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,305.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.56640625,18000.0,0.0,0.0,0.1496573984622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086109966039657,0.2086154222488403,-4.417525360622676e-06,0.0,0.0001518832432338,0.0,0.0,8.683060646057129,0.0,0.0,0.0,0.2886054217815399,4.0,0.0,1.0
293940,293.1808166503906,297.1499938964844,293.1499938964844,0.055278044193983,-1479.770751953125,304.15283203125,0.6532949209213257,0.1029810309410095,0.0940558239817619,293.1994934082031,297.1499938964844,293.1499938964844,0.1121159344911575,-2642.09521484375,304.15399169921875,0.7797074913978577,0.1759488433599472,0.1679200083017349,293.1865234375,297.1499938964844,293.1499938964844,0.0932973623275756,-1683.2830810546875,304.1532287597656,0.7427414059638977,0.1513813883066177,0.1069881618022918,293.1908569335937,297.1499938964844,293.1499938964844,0.1104010120034217,-2609.583740234375,304.1537475585937,0.7764354348182678,0.1735792905092239,0.1658564060926437,293.3573303222656,297.1499938964844,293.1499938964844,0.0037117302417755,-1400.3837890625,296.1755676269531,0.5015025734901428,0.050000000745058,0.2312649339437484,291.1658630371094,291.1499938964844,271.2972717285156,270.5842590332031,284.0063171386719,293.357421875,291.1656188964844,1.0,0.2206915766000747,0.9901182651519777,0.9901182651519777,1.0,1.0,-0.9193690419197084,0.3900950253009796,0.529274046421051,0.1788754612207412,0.0,0.0,0.2907102108001709,25.81654167175293,25.0,-1.5231069326400757,-6640.23974609375,107.93760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,305.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96875,18000.0,0.0,0.0,0.1487532705068588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069044411182403,0.2069088667631149,-4.413464012031909e-06,0.0,0.0001509656576672,0.0,0.0,8.599081993103027,0.0,0.0,0.0,0.2882665693759918,4.0,0.0,1.0
294000,293.1808166503906,297.1499938964844,293.1499938964844,0.055278044193983,-1479.770751953125,304.15283203125,0.6532949209213257,0.1029810309410095,0.0940558239817619,293.1994934082031,297.1499938964844,293.1499938964844,0.1121159344911575,-2642.09521484375,304.15399169921875,0.7797074913978577,0.1759488433599472,0.1679200083017349,293.1865234375,297.1499938964844,293.1499938964844,0.0932973623275756,-1683.2830810546875,304.1532287597656,0.7427414059638977,0.1513813883066177,0.1069881618022918,293.1908569335937,297.1499938964844,293.1499938964844,0.1104010120034217,-2609.583740234375,304.1537475585937,0.7764354348182678,0.1735792905092239,0.1658564060926437,293.3573303222656,297.1499938964844,293.1499938964844,0.0037117302417755,-1400.3837890625,296.1755676269531,0.5015025734901428,0.050000000745058,0.2312649339437484,291.1658630371094,291.1499938964844,271.2972717285156,270.5842590332031,284.0063171386719,293.357421875,291.1656188964844,1.0,0.2206915766000747,0.9901182651519777,0.9901182651519777,1.0,1.0,-0.9193690419197084,0.3900950253009796,0.529274046421051,0.1788754612207412,0.0,0.0,0.2907102108001709,25.81654167175293,25.0,-1.5231069326400757,-6640.23974609375,107.93760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,305.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96875,18000.0,0.0,0.0,0.1487532705068588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069044411182403,0.2069088667631149,-4.413464012031909e-06,0.0,0.0001509656576672,0.0,0.0,8.599081993103027,0.0,0.0,0.0,0.2882665693759918,4.0,0.0,1.0
294060,293.1800842285156,297.1499938964844,293.1499938964844,0.0547555014491081,-1470.9959716796875,304.1527709960937,0.6521328687667847,0.1023514717817306,0.0934841185808181,293.1935729980469,297.1499938964844,293.1499938964844,0.1120358854532241,-2640.800048828125,304.1528015136719,0.7797673344612122,0.1758988797664642,0.1678269505500793,293.1858825683594,297.1499938964844,293.1499938964844,0.092704951763153,-1674.7423095703125,304.15313720703125,0.7417041063308716,0.1505882740020752,0.1064294949173927,293.1902160644531,297.1499938964844,293.1499938964844,0.1097077205777168,-2596.445068359375,304.1536560058594,0.7752734422683716,0.1726760268211364,0.1649969071149826,293.356201171875,297.1499938964844,293.1499938964844,0.0036593037657439,-1381.3349609375,296.10565185546875,0.5016361474990845,0.050000000745058,0.2312551885843277,291.163818359375,291.1499938964844,271.3133544921875,270.592529296875,284.0188903808594,293.3562927246094,291.1635437011719,1.0,0.2203277945518493,0.9900884628295898,0.9900884628295898,1.0,1.0,-0.9168574213981628,0.388762503862381,0.5280948877334595,0.1788482964038849,0.0,0.0,0.2890025079250335,25.747255325317383,25.0,-2.5643224716186523,-6607.802734375,107.29470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721618652344,305.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.669921875,18000.0,0.0,0.0,0.1478593498468399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054741829633712,0.2054785937070846,-4.409900157043012e-06,0.0,0.0001500584476161,0.0,0.0,8.528599739074707,0.0,0.0,0.0,0.287980169057846,4.0,0.0,1.0
294120,293.1800842285156,297.1499938964844,293.1499938964844,0.0547555014491081,-1470.9959716796875,304.1527709960937,0.6521328687667847,0.1023514717817306,0.0934841185808181,293.1935729980469,297.1499938964844,293.1499938964844,0.1120358854532241,-2640.800048828125,304.1528015136719,0.7797673344612122,0.1758988797664642,0.1678269505500793,293.1858825683594,297.1499938964844,293.1499938964844,0.092704951763153,-1674.7423095703125,304.15313720703125,0.7417041063308716,0.1505882740020752,0.1064294949173927,293.1902160644531,297.1499938964844,293.1499938964844,0.1097077205777168,-2596.445068359375,304.1536560058594,0.7752734422683716,0.1726760268211364,0.1649969071149826,293.356201171875,297.1499938964844,293.1499938964844,0.0036593037657439,-1381.3349609375,296.10565185546875,0.5016361474990845,0.050000000745058,0.2312551885843277,291.163818359375,291.1499938964844,271.3133544921875,270.592529296875,284.0188903808594,293.3562927246094,291.1635437011719,1.0,0.2203277945518493,0.9900884628295898,0.9900884628295898,1.0,1.0,-0.9168574213981628,0.388762503862381,0.5280948877334595,0.1788482964038849,0.0,0.0,0.2890025079250335,25.747255325317383,25.0,-2.5643224716186523,-6607.802734375,107.29470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721618652344,305.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.669921875,18000.0,0.0,0.0,0.1478593498468399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054741829633712,0.2054785937070846,-4.409900157043012e-06,0.0,0.0001500584476161,0.0,0.0,8.528599739074707,0.0,0.0,0.0,0.287980169057846,4.0,0.0,1.0
294180,293.1793518066406,297.1499938964844,293.1499938964844,0.0542453341186046,-1462.4434814453125,304.1526794433594,0.6509844064712524,0.101738840341568,0.0929283574223518,293.18804931640625,297.1499938964844,293.1499938964844,0.112042099237442,-2641.09423828125,304.1518859863281,0.7799593210220337,0.1759191900491714,0.1678345501422882,293.1852111816406,297.1499938964844,293.1499938964844,0.0921252593398094,-1666.3798828125,304.1530456542969,0.7406700253486633,0.1498136073350906,0.1058841794729232,293.1895751953125,297.1499938964844,293.1499938964844,0.1090261712670326,-2583.50634765625,304.153564453125,0.7741062641143799,0.1717888861894607,0.1641531884670257,293.35498046875,297.1499938964844,293.1499938964844,0.0036075026728212,-1362.4493408203125,296.0365295410156,0.5017522573471069,0.050000000745058,0.2312467247247696,291.1619873046875,291.1499938964844,271.32928466796875,270.600830078125,284.03082275390625,293.3550720214844,291.1617736816406,1.0,0.2199941426515579,0.990058660507202,0.990058660507202,1.0,1.0,-0.9145222902297974,0.3875276446342468,0.5269946455955505,0.1788129806518554,0.0,0.0,0.2875365018844604,25.6859130859375,25.0,-2.442722082138061,-6578.90380859375,106.70407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,305.6727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.634765625,18000.0,0.0,0.0,0.1470022648572921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042744904756546,0.2042789012193679,-4.4069374780519865e-06,0.0,0.0001491886214353,0.0,0.0,8.469671249389648,0.0,0.0,0.0,0.287740409374237,4.0,0.0,1.0
294240,293.1793518066406,297.1499938964844,293.1499938964844,0.0542453341186046,-1462.4434814453125,304.1526794433594,0.6509844064712524,0.101738840341568,0.0929283574223518,293.18804931640625,297.1499938964844,293.1499938964844,0.112042099237442,-2641.09423828125,304.1518859863281,0.7799593210220337,0.1759191900491714,0.1678345501422882,293.1852111816406,297.1499938964844,293.1499938964844,0.0921252593398094,-1666.3798828125,304.1530456542969,0.7406700253486633,0.1498136073350906,0.1058841794729232,293.1895751953125,297.1499938964844,293.1499938964844,0.1090261712670326,-2583.50634765625,304.153564453125,0.7741062641143799,0.1717888861894607,0.1641531884670257,293.35498046875,297.1499938964844,293.1499938964844,0.0036075026728212,-1362.4493408203125,296.0365295410156,0.5017522573471069,0.050000000745058,0.2312467247247696,291.1619873046875,291.1499938964844,271.32928466796875,270.600830078125,284.03082275390625,293.3550720214844,291.1617736816406,1.0,0.2199941426515579,0.990058660507202,0.990058660507202,1.0,1.0,-0.9145222902297974,0.3875276446342468,0.5269946455955505,0.1788129806518554,0.0,0.0,0.2875365018844604,25.6859130859375,25.0,-2.442722082138061,-6578.90380859375,106.70407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,305.6727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.634765625,18000.0,0.0,0.0,0.1470022648572921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042744904756546,0.2042789012193679,-4.4069374780519865e-06,0.0,0.0001491886214353,0.0,0.0,8.469671249389648,0.0,0.0,0.0,0.287740409374237,4.0,0.0,1.0
294300,293.1789855957031,297.1499938964844,293.1499938964844,0.0539937689900398,-1458.230224609375,304.15264892578125,0.6504082679748535,0.1014379113912582,0.0926557704806327,293.1855163574219,297.1499938964844,293.1499938964844,0.1120525747537612,-2641.36083984375,304.1515197753906,0.7800516486167908,0.1759327799081802,0.1678467988967895,293.1849060058594,297.1499938964844,293.1499938964844,0.0918389782309532,-1662.247314453125,304.15301513671875,0.7401472926139832,0.1494323015213012,0.1056160628795623,293.1892395019531,297.1499938964844,293.1499938964844,0.1086885929107666,-2577.087890625,304.1535339355469,0.7735134959220886,0.1713507175445556,0.163736805319786,293.3543395996094,297.1499938964844,293.1499938964844,0.0035818153992295,-1353.0567626953125,296.00225830078125,0.5017993450164795,0.050000000745058,0.231243297457695,291.1612548828125,291.1499938964844,271.3371887207031,270.60498046875,284.0365905761719,293.3544311523437,291.1610412597656,1.0,0.2198368459939956,0.9900437593460084,0.9900437593460084,1.0,1.0,-0.913384199142456,0.3869307041168213,0.5264534950256348,0.1787834763526916,0.0,0.0,0.2868643701076507,25.65952491760254,25.0,-2.205145359039306,-6565.17431640625,106.42245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,305.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.1465935707092285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037309855222702,0.2037353962659835,-4.405621893965872e-06,0.0,0.0001487738336436,0.0,0.0,8.443066596984863,0.0,0.0,0.0,0.2876324951648712,4.0,0.0,1.0
294360,293.1786193847656,297.1499938964844,293.1499938964844,0.0537441670894622,-1454.05224609375,304.1526184082031,0.649829089641571,0.101139985024929,0.0923862010240554,293.1831970214844,297.1499938964844,293.1499938964844,0.1120615974068641,-2641.587646484375,304.1512451171875,0.7801286578178406,0.1759418398141861,0.1678570359945297,293.1845703125,297.1499938964844,293.1499938964844,0.0915547534823417,-1658.1427001953125,304.1529846191406,0.739619255065918,0.1490544229745865,0.1053506061434745,293.1889343261719,297.1499938964844,293.1499938964844,0.1083529368042945,-2570.699462890625,304.15350341796875,0.7729132175445557,0.1709156781435012,0.163323700428009,293.35369873046875,297.1499938964844,293.1499938964844,0.0035562317352741,-1343.68505859375,295.9682006835937,0.5018385648727417,0.050000000745058,0.2312404513359069,291.1606140136719,291.1499938964844,271.34503173828125,270.60919189453125,284.04217529296875,293.3537902832031,291.1604309082031,1.0,0.2196849286556244,0.9900265336036682,0.9900265336036682,1.0,1.0,-0.9122551679611206,0.3863429129123688,0.5259122252464294,0.1787430793046951,0.0,0.0,0.2862238883972168,25.636062622070312,25.0,-1.932681441307068,-6551.771484375,106.14779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36309814453125,305.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.1462001949548721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032164633274078,0.20322085916996,-4.404389073897619e-06,0.0,0.0001483746164012,0.0,0.0,8.417926788330078,0.0,0.0,0.0,0.2875306606292724,4.0,0.0,1.0
294420,293.1779479980469,297.1499938964844,293.1499938964844,0.0532495640218257,-1445.7811279296875,304.152587890625,0.6486589312553406,0.100551500916481,0.0918545052409172,293.1791076660156,297.1499938964844,293.1499938964844,0.1120634600520134,-2641.702880859375,304.1508178710937,0.7802152037620544,0.1759332120418548,0.1678575277328491,293.1839294433594,297.1499938964844,293.1499938964844,0.0909912958741188,-1650.001220703125,304.1529235839844,0.7385454177856445,0.1483072489500045,0.1048263236880302,293.1883239746094,297.1499938964844,293.1499938964844,0.1076864972710609,-2557.9970703125,304.1534423828125,0.771689236164093,0.1700536459684372,0.1625058203935623,293.3524169921875,297.1499938964844,293.1499938964844,0.0035053859464824,-1325.0108642578125,295.9006042480469,0.501893937587738,0.050000000745058,0.2312364429235458,291.1596069335937,291.1499938964844,271.360595703125,270.6176147460937,284.05291748046875,293.3525085449219,291.1595153808594,1.0,0.2193942219018936,0.9899919629096984,0.9899919629096984,1.0,1.0,-0.9100019931793212,0.385185956954956,0.5248160362243652,0.1786223948001861,0.0,0.0,0.2850123643875122,25.5974063873291,25.0,-1.38551664352417,-6525.638671875,105.61376190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,305.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.1454615592956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022527754306793,0.2022571861743927,-4.402112608659081e-06,0.0,0.0001476249890401,0.0,0.0,8.370964050292969,0.0,0.0,0.0,0.287340760231018,4.0,0.0,1.0
294480,293.1779479980469,297.1499938964844,293.1499938964844,0.0532495640218257,-1445.7811279296875,304.152587890625,0.6486589312553406,0.100551500916481,0.0918545052409172,293.1791076660156,297.1499938964844,293.1499938964844,0.1120634600520134,-2641.702880859375,304.1508178710937,0.7802152037620544,0.1759332120418548,0.1678575277328491,293.1839294433594,297.1499938964844,293.1499938964844,0.0909912958741188,-1650.001220703125,304.1529235839844,0.7385454177856445,0.1483072489500045,0.1048263236880302,293.1883239746094,297.1499938964844,293.1499938964844,0.1076864972710609,-2557.9970703125,304.1534423828125,0.771689236164093,0.1700536459684372,0.1625058203935623,293.3524169921875,297.1499938964844,293.1499938964844,0.0035053859464824,-1325.0108642578125,295.9006042480469,0.501893937587738,0.050000000745058,0.2312364429235458,291.1596069335937,291.1499938964844,271.360595703125,270.6176147460937,284.05291748046875,293.3525085449219,291.1595153808594,1.0,0.2193942219018936,0.9899919629096984,0.9899919629096984,1.0,1.0,-0.9100019931793212,0.385185956954956,0.5248160362243652,0.1786223948001861,0.0,0.0,0.2850123643875122,25.5974063873291,25.0,-1.38551664352417,-6525.638671875,105.61376190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,305.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.1454615592956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022527754306793,0.2022571861743927,-4.402112608659081e-06,0.0,0.0001476249890401,0.0,0.0,8.370964050292969,0.0,0.0,0.0,0.287340760231018,4.0,0.0,1.0
294540,293.1773376464844,297.1499938964844,293.1499938964844,0.0527598038315773,-1437.601318359375,304.15252685546875,0.6474699378013611,0.0999708697199821,0.0913308560848236,293.17578125,297.1499938964844,293.1499938964844,0.1120273321866989,-2641.0625,304.1506042480469,0.780181348323822,0.1758689880371093,0.1678116172552108,293.1833190917969,297.1499938964844,293.1499938964844,0.0904333516955375,-1641.9346923828125,304.15289306640625,0.7374454736709595,0.14756940305233,0.104309357702732,293.187744140625,297.1499938964844,293.1499938964844,0.1070257946848869,-2545.381103515625,304.1534118652344,0.7704325318336487,0.1692005693912506,0.1616973727941513,293.3511657714844,297.1499938964844,293.1499938964844,0.0034549075644463,-1306.4129638671875,295.8335266113281,0.5019190907478333,0.050000000745058,0.2312346547842025,291.1589660644531,291.1499938964844,271.3759765625,270.6261901855469,284.0630798339844,293.35125732421875,291.15887451171875,1.0,0.2191170305013656,0.9899574518203736,0.9899574518203736,1.0,1.0,-0.9077255725860596,0.3840420842170715,0.523683488368988,0.1784383207559585,0.0,0.0,0.2838647067546844,25.56914329528809,25.0,-0.920802116394043,-6500.07666015625,105.09278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,305.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.1447888910770416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013505697250366,0.2013549655675888,-4.400017587613547e-06,0.0,0.000146942329593,0.0,0.0,8.327136039733887,0.0,0.0,0.0,0.2871639728546142,4.0,0.0,1.0
294600,293.1773376464844,297.1499938964844,293.1499938964844,0.0527598038315773,-1437.601318359375,304.15252685546875,0.6474699378013611,0.0999708697199821,0.0913308560848236,293.17578125,297.1499938964844,293.1499938964844,0.1120273321866989,-2641.0625,304.1506042480469,0.780181348323822,0.1758689880371093,0.1678116172552108,293.1833190917969,297.1499938964844,293.1499938964844,0.0904333516955375,-1641.9346923828125,304.15289306640625,0.7374454736709595,0.14756940305233,0.104309357702732,293.187744140625,297.1499938964844,293.1499938964844,0.1070257946848869,-2545.381103515625,304.1534118652344,0.7704325318336487,0.1692005693912506,0.1616973727941513,293.3511657714844,297.1499938964844,293.1499938964844,0.0034549075644463,-1306.4129638671875,295.8335266113281,0.5019190907478333,0.050000000745058,0.2312346547842025,291.1589660644531,291.1499938964844,271.3759765625,270.6261901855469,284.0630798339844,293.35125732421875,291.15887451171875,1.0,0.2191170305013656,0.9899574518203736,0.9899574518203736,1.0,1.0,-0.9077255725860596,0.3840420842170715,0.523683488368988,0.1784383207559585,0.0,0.0,0.2838647067546844,25.56914329528809,25.0,-0.920802116394043,-6500.07666015625,105.09278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,305.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.1447888910770416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013505697250366,0.2013549655675888,-4.400017587613547e-06,0.0,0.000146942329593,0.0,0.0,8.327136039733887,0.0,0.0,0.0,0.2871639728546142,4.0,0.0,1.0
294660,293.1767578125,297.1499938964844,293.1499938964844,0.0522735565900802,-1429.4908447265625,304.1524963378906,0.6462596654891968,0.0993961319327354,0.0908133834600448,293.1732788085937,297.1499938964844,293.1499938964844,0.1119358763098716,-2639.34375,304.15057373046875,0.7799955010414124,0.1757278889417648,0.1676984280347824,293.1827697753906,297.1499938964844,293.1499938964844,0.0898797214031219,-1633.9271240234375,304.15283203125,0.73631751537323,0.1468387842178344,0.1037981510162353,293.18719482421875,297.1499938964844,293.1499938964844,0.1063699796795845,-2532.836669921875,304.1533508300781,0.7691425085067749,0.1683546900749206,0.1608966290950775,293.3499450683594,297.1499938964844,293.1499938964844,0.0034047565422952,-1287.883056640625,295.7669372558594,0.501914918422699,0.050000000745058,0.23123499751091,291.1585693359375,291.1499938964844,271.39117431640625,270.6348571777344,284.0726318359375,293.3500366210937,291.15850830078125,1.0,0.2188489735126495,0.9899277091026306,0.9899277091026306,1.0,1.0,-0.9053944945335388,0.3828992545604706,0.5224952697753906,0.178179457783699,0.0,0.0,0.2827529609203338,25.55047416687012,25.0,-0.5493788719177246,-6474.8427734375,104.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,305.6099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1441807299852371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004860639572143,0.2004904597997665,-4.3980417103739455e-06,0.0,0.0001463251246605,0.0,0.0,8.285263061523438,0.0,0.0,0.0,0.2869954109191894,4.0,0.0,1.0
294720,293.1767578125,297.1499938964844,293.1499938964844,0.0522735565900802,-1429.4908447265625,304.1524963378906,0.6462596654891968,0.0993961319327354,0.0908133834600448,293.1732788085937,297.1499938964844,293.1499938964844,0.1119358763098716,-2639.34375,304.15057373046875,0.7799955010414124,0.1757278889417648,0.1676984280347824,293.1827697753906,297.1499938964844,293.1499938964844,0.0898797214031219,-1633.9271240234375,304.15283203125,0.73631751537323,0.1468387842178344,0.1037981510162353,293.18719482421875,297.1499938964844,293.1499938964844,0.1063699796795845,-2532.836669921875,304.1533508300781,0.7691425085067749,0.1683546900749206,0.1608966290950775,293.3499450683594,297.1499938964844,293.1499938964844,0.0034047565422952,-1287.883056640625,295.7669372558594,0.501914918422699,0.050000000745058,0.23123499751091,291.1585693359375,291.1499938964844,271.39117431640625,270.6348571777344,284.0726318359375,293.3500366210937,291.15850830078125,1.0,0.2188489735126495,0.9899277091026306,0.9899277091026306,1.0,1.0,-0.9053944945335388,0.3828992545604706,0.5224952697753906,0.178179457783699,0.0,0.0,0.2827529609203338,25.55047416687012,25.0,-0.5493788719177246,-6474.8427734375,104.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,305.6099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1441807299852371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004860639572143,0.2004904597997665,-4.3980417103739455e-06,0.0,0.0001463251246605,0.0,0.0,8.285263061523438,0.0,0.0,0.0,0.2869954109191894,4.0,0.0,1.0
294780,293.1762084960937,297.1499938964844,293.1499938964844,0.051789566874504,-1421.4288330078125,304.1524658203125,0.645026445388794,0.0988255590200424,0.0903004109859466,293.1715393066406,297.1499938964844,293.1499938964844,0.1117732375860214,-2636.2509765625,304.1506652832031,0.7796295881271362,0.175489604473114,0.1674989163875579,293.1822509765625,297.1499938964844,293.1499938964844,0.0893291607499122,-1625.961669921875,304.1528015136719,0.7351604104042053,0.1461134403944015,0.103291243314743,293.18670654296875,297.1499938964844,293.1499938964844,0.1057180911302566,-2520.346435546875,304.1533203125,0.7678191661834717,0.1675143092870712,0.1601018458604812,293.34881591796875,297.1499938964844,293.1499938964844,0.0033548839855939,-1269.4080810546875,295.7007141113281,0.5018829107284546,0.050000000745058,0.231237381696701,291.15838623046875,291.1499938964844,271.4061889648437,270.6437072753906,284.0815124511719,293.3489074707031,291.1583557128906,1.0,0.2185856997966766,0.9898979663848876,0.9898979663848876,1.0,1.0,-0.9029800295829772,0.3817464709281921,0.5212335586547852,0.1778348982334137,0.0,0.0,0.2816514670848846,25.54044914245605,25.0,-0.2452938258647918,-6449.7578125,104.05904388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150634765625,305.5936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1436296701431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996382921934127,0.1996426880359649,-4.396130862005521e-06,0.0,0.0001457658509025,0.0,0.0,8.24431037902832,0.0,0.0,0.0,0.2868308424949646,4.0,0.0,1.0
294840,293.1762084960937,297.1499938964844,293.1499938964844,0.051789566874504,-1421.4288330078125,304.1524658203125,0.645026445388794,0.0988255590200424,0.0903004109859466,293.1715393066406,297.1499938964844,293.1499938964844,0.1117732375860214,-2636.2509765625,304.1506652832031,0.7796295881271362,0.175489604473114,0.1674989163875579,293.1822509765625,297.1499938964844,293.1499938964844,0.0893291607499122,-1625.961669921875,304.1528015136719,0.7351604104042053,0.1461134403944015,0.103291243314743,293.18670654296875,297.1499938964844,293.1499938964844,0.1057180911302566,-2520.346435546875,304.1533203125,0.7678191661834717,0.1675143092870712,0.1601018458604812,293.34881591796875,297.1499938964844,293.1499938964844,0.0033548839855939,-1269.4080810546875,295.7007141113281,0.5018829107284546,0.050000000745058,0.231237381696701,291.15838623046875,291.1499938964844,271.4061889648437,270.6437072753906,284.0815124511719,293.3489074707031,291.1583557128906,1.0,0.2185856997966766,0.9898979663848876,0.9898979663848876,1.0,1.0,-0.9029800295829772,0.3817464709281921,0.5212335586547852,0.1778348982334137,0.0,0.0,0.2816514670848846,25.54044914245605,25.0,-0.2452938258647918,-6449.7578125,104.05904388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150634765625,305.5936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1436296701431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996382921934127,0.1996426880359649,-4.396130862005521e-06,0.0,0.0001457658509025,0.0,0.0,8.24431037902832,0.0,0.0,0.0,0.2868308424949646,4.0,0.0,1.0
294900,293.17596435546875,297.1499938964844,293.1499938964844,0.0515481121838092,-1417.4107666015625,304.1524658203125,0.6444007158279419,0.0985414460301399,0.0900452360510826,293.1709899902344,297.1499938964844,293.1499938964844,0.1116595640778541,-2634.08203125,304.1507263183594,0.7793684005737305,0.1753269433975219,0.1673599779605865,293.1820068359375,297.1499938964844,293.1499938964844,0.0890547111630439,-1621.9903564453125,304.1528015136719,0.734570324420929,0.1457523107528686,0.1030390784144401,293.1864624023437,297.1499938964844,293.1499938964844,0.1053933501243591,-2514.11669921875,304.1533203125,0.7671447396278381,0.1670957803726196,0.1597063094377517,293.3482666015625,297.1499938964844,293.1499938964844,0.003330048173666,-1260.19091796875,295.667724609375,0.5018565654754639,0.050000000745058,0.2312393337488174,291.1583557128906,291.1499938964844,271.41363525390625,270.6481628417969,284.0857238769531,293.3483581542969,291.1583557128906,1.0,0.2184546440839767,0.9898830652236938,0.9898830652236938,1.0,1.0,-0.9017320275306702,0.3811627328395843,0.5205693244934082,0.1776269674301147,0.0,0.0,0.2810972034931183,25.538516998291016,25.0,-0.1080557852983474,-6437.22119140625,103.79702758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,305.5857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.935546875,18000.0,0.0,0.0,0.1433729082345962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992149502038955,0.1992193460464477,-4.39518680650508e-06,0.0,0.0001455052697565,0.0,0.0,8.223901748657227,0.0,0.0,0.0,0.2867489457130432,4.0,0.0,1.0
294960,293.1757507324219,297.1499938964844,293.1499938964844,0.0513068474829196,-1413.3984375,304.1524658203125,0.6437686681747437,0.0982578918337822,0.0897907465696334,293.1706237792969,297.1499938964844,293.1499938964844,0.1115211769938469,-2631.43896484375,304.1508483886719,0.779049277305603,0.1751314252614975,0.1671911627054214,293.1817932128906,297.1499938964844,293.1499938964844,0.0887806341052055,-1618.0240478515625,304.1528015136719,0.7339723706245422,0.1453919112682342,0.1027875915169715,293.1862487792969,297.1499938964844,293.1499938964844,0.1050692573189735,-2507.894287109375,304.1532897949219,0.7664617300033569,0.1666781306266784,0.1593118011951446,293.3477478027344,297.1499938964844,293.1499938964844,0.0033052605576813,-1250.98095703125,295.6347961425781,0.5018234252929688,0.050000000745058,0.2312417924404144,291.15838623046875,291.1499938964844,271.4209899902344,270.6527099609375,284.0897521972656,293.34783935546875,291.15838623046875,1.0,0.2183233350515365,0.9898722171783448,0.9898722171783448,1.0,1.0,-0.9004516005516052,0.3805720806121826,0.5198795199394226,0.1773936003446579,0.0,0.0,0.2805361151695251,25.53854179382324,25.0,0.0230141226202249,-6424.65625,103.53179168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,305.57794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94921875,18000.0,0.0,0.0,0.1431268155574798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987885981798172,0.1987929940223693,-4.394242296257289e-06,0.0,0.0001452555152354,0.0,0.0,8.203374862670898,0.0,0.0,0.0,0.2866666615009308,4.0,0.0,1.0
295020,293.1753234863281,297.1499938964844,293.1499938964844,0.0508244447410106,-1405.3839111328125,304.1524353027344,0.6424863338470459,0.0976919159293174,0.0892831906676292,293.1705017089844,297.1499938964844,293.1499938964844,0.1111691668629646,-2624.709228515625,304.1511535644531,0.778237521648407,0.1746390908956527,0.1667624413967132,293.1813659667969,297.1499938964844,293.1499938964844,0.0882330983877182,-1610.10009765625,304.1527709960937,0.7327533960342407,0.1446727365255355,0.1022860556840896,293.1858215332031,297.1499938964844,293.1499938964844,0.1044225916266441,-2495.4638671875,304.1532897949219,0.76507169008255,0.1658448278903961,0.1585250943899154,293.34674072265625,297.1499938964844,293.1499938964844,0.0032558266539126,-1232.583251953125,295.5691833496094,0.501738429069519,0.050000000745058,0.231248065829277,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.0972595214844,293.3468322753906,291.1585693359375,1.0,0.2180583178997039,0.9898504018783568,0.9898504018783568,1.0,1.0,-0.8977892994880676,0.3793692290782928,0.5184201002120972,0.1768465638160705,0.0,0.0,0.279385507106781,25.5437068939209,25.0,0.2581780552864074,-6399.38134765625,102.98973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,305.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1426576673984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197919949889183,0.1979243457317352,-4.392335085867671e-06,0.0,0.000144779405673,0.0,0.0,8.161629676818848,0.0,0.0,0.0,0.2864994704723358,4.0,0.0,1.0
295080,293.1753234863281,297.1499938964844,293.1499938964844,0.0508244447410106,-1405.3839111328125,304.1524353027344,0.6424863338470459,0.0976919159293174,0.0892831906676292,293.1705017089844,297.1499938964844,293.1499938964844,0.1111691668629646,-2624.709228515625,304.1511535644531,0.778237521648407,0.1746390908956527,0.1667624413967132,293.1813659667969,297.1499938964844,293.1499938964844,0.0882330983877182,-1610.10009765625,304.1527709960937,0.7327533960342407,0.1446727365255355,0.1022860556840896,293.1858215332031,297.1499938964844,293.1499938964844,0.1044225916266441,-2495.4638671875,304.1532897949219,0.76507169008255,0.1658448278903961,0.1585250943899154,293.34674072265625,297.1499938964844,293.1499938964844,0.0032558266539126,-1232.583251953125,295.5691833496094,0.501738429069519,0.050000000745058,0.231248065829277,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.0972595214844,293.3468322753906,291.1585693359375,1.0,0.2180583178997039,0.9898504018783568,0.9898504018783568,1.0,1.0,-0.8977892994880676,0.3793692290782928,0.5184201002120972,0.1768465638160705,0.0,0.0,0.279385507106781,25.5437068939209,25.0,0.2581780552864074,-6399.38134765625,102.98973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,305.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1426576673984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197919949889183,0.1979243457317352,-4.392335085867671e-06,0.0,0.000144779405673,0.0,0.0,8.161629676818848,0.0,0.0,0.0,0.2864994704723358,4.0,0.0,1.0
295140,293.1749572753906,297.1499938964844,293.1499938964844,0.0503417961299419,-1397.3760986328125,304.1524353027344,0.6411775350570679,0.0971268191933631,0.0887770131230354,293.171142578125,297.1499938964844,293.1499938964844,0.1106980443000793,-2615.694580078125,304.15155029296875,0.7771557569503784,0.1739878803491592,0.1661891788244247,293.1809997558594,297.1499938964844,293.1499938964844,0.0876859128475189,-1602.18115234375,304.1527709960937,0.7315009832382202,0.1439548730850219,0.1017859503626823,293.1854553222656,297.1499938964844,293.1499938964844,0.1037775725126266,-2483.045654296875,304.1532592773437,0.7636473774909973,0.1650134772062301,0.1577408760786056,293.3458557128906,297.1499938964844,293.1499938964844,0.0032065673731267,-1214.2127685546875,295.5037536621094,0.5016273260116577,0.050000000745058,0.2312562614679336,291.15887451171875,291.1499938964844,271.45001220703125,270.6713256835937,284.10400390625,293.3459167480469,291.1589050292969,1.0,0.217787355184555,0.9898285865783693,0.9898285865783693,1.0,1.0,-0.8949622511863708,0.3781259953975677,0.5168362259864807,0.1761824935674667,0.0,0.0,0.2781819403171539,25.55582046508789,25.0,0.4710378050804138,-6373.767578125,102.4265365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,305.5494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1422100961208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970186829566955,0.1970230638980865,-4.390377398522105e-06,0.0,0.0001443251676391,0.0,0.0,8.118419647216797,0.0,0.0,0.0,0.2863266766071319,4.0,0.0,1.0
295200,293.1749572753906,297.1499938964844,293.1499938964844,0.0503417961299419,-1397.3760986328125,304.1524353027344,0.6411775350570679,0.0971268191933631,0.0887770131230354,293.171142578125,297.1499938964844,293.1499938964844,0.1106980443000793,-2615.694580078125,304.15155029296875,0.7771557569503784,0.1739878803491592,0.1661891788244247,293.1809997558594,297.1499938964844,293.1499938964844,0.0876859128475189,-1602.18115234375,304.1527709960937,0.7315009832382202,0.1439548730850219,0.1017859503626823,293.1854553222656,297.1499938964844,293.1499938964844,0.1037775725126266,-2483.045654296875,304.1532592773437,0.7636473774909973,0.1650134772062301,0.1577408760786056,293.3458557128906,297.1499938964844,293.1499938964844,0.0032065673731267,-1214.2127685546875,295.5037536621094,0.5016273260116577,0.050000000745058,0.2312562614679336,291.15887451171875,291.1499938964844,271.45001220703125,270.6713256835937,284.10400390625,293.3459167480469,291.1589050292969,1.0,0.217787355184555,0.9898285865783693,0.9898285865783693,1.0,1.0,-0.8949622511863708,0.3781259953975677,0.5168362259864807,0.1761824935674667,0.0,0.0,0.2781819403171539,25.55582046508789,25.0,0.4710378050804138,-6373.767578125,102.4265365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,305.5494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1422100961208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970186829566955,0.1970230638980865,-4.390377398522105e-06,0.0,0.0001443251676391,0.0,0.0,8.118419647216797,0.0,0.0,0.0,0.2863266766071319,4.0,0.0,1.0
295260,293.17462158203125,297.1499938964844,293.1499938964844,0.04985873401165,-1389.3731689453125,304.1524353027344,0.639837384223938,0.0965618640184402,0.0882715582847595,293.1726989746094,297.1499938964844,293.1499938964844,0.1100859344005584,-2603.973388671875,304.1520690917969,0.7757547497749329,0.1731412261724472,0.1654435247182846,293.1806640625,297.1499938964844,293.1499938964844,0.0871389731764793,-1594.2674560546875,304.1527404785156,0.7302091717720032,0.1432375013828277,0.1012866422533989,293.18511962890625,297.1499938964844,293.1499938964844,0.1031343042850494,-2470.64306640625,304.1532592773437,0.7621837258338928,0.1641833186149597,0.1569583863019943,293.3450012207031,297.1499938964844,293.1499938964844,0.0031574200838804,-1195.8519287109375,295.4384765625,0.501487135887146,0.050000000745058,0.2312666326761245,291.1592712402344,291.1499938964844,271.4627990722656,270.6803283691406,284.1091613769531,293.3450927734375,291.1593017578125,1.0,0.2175070494413375,0.9898145794868468,0.9898145794868468,1.0,1.0,-0.8919347524642944,0.3768432140350342,0.5150914788246155,0.1753531396389007,0.0,0.0,0.2769174575805664,25.574995040893555,25.0,0.5011403560638428,-6347.8642578125,101.83541107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740783691406,305.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1417708396911621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960750520229339,0.1960794478654861,-4.388341039884836e-06,0.0,0.000143879384268,0.0,0.0,8.07327651977539,0.0,0.0,0.0,0.286146342754364,4.0,0.0,1.0
295320,293.17462158203125,297.1499938964844,293.1499938964844,0.04985873401165,-1389.3731689453125,304.1524353027344,0.639837384223938,0.0965618640184402,0.0882715582847595,293.1726989746094,297.1499938964844,293.1499938964844,0.1100859344005584,-2603.973388671875,304.1520690917969,0.7757547497749329,0.1731412261724472,0.1654435247182846,293.1806640625,297.1499938964844,293.1499938964844,0.0871389731764793,-1594.2674560546875,304.1527404785156,0.7302091717720032,0.1432375013828277,0.1012866422533989,293.18511962890625,297.1499938964844,293.1499938964844,0.1031343042850494,-2470.64306640625,304.1532592773437,0.7621837258338928,0.1641833186149597,0.1569583863019943,293.3450012207031,297.1499938964844,293.1499938964844,0.0031574200838804,-1195.8519287109375,295.4384765625,0.501487135887146,0.050000000745058,0.2312666326761245,291.1592712402344,291.1499938964844,271.4627990722656,270.6803283691406,284.1091613769531,293.3450927734375,291.1593017578125,1.0,0.2175070494413375,0.9898145794868468,0.9898145794868468,1.0,1.0,-0.8919347524642944,0.3768432140350342,0.5150914788246155,0.1753531396389007,0.0,0.0,0.2769174575805664,25.574995040893555,25.0,0.5011403560638428,-6347.8642578125,101.83541107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740783691406,305.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1417708396911621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960750520229339,0.1960794478654861,-4.388341039884836e-06,0.0,0.000143879384268,0.0,0.0,8.07327651977539,0.0,0.0,0.0,0.286146342754364,4.0,0.0,1.0
