time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295380,293.1743469238281,297.1499938964844,293.1499938964844,0.0493761785328388,-1381.393310546875,304.1524353027344,0.6384554505348206,0.0959961861371994,0.0877662226557731,293.1753234863281,297.1499938964844,293.1499938964844,0.1092877686023712,-2588.67578125,304.1527099609375,0.7739282846450806,0.1720331162214279,0.1644663512706756,293.18035888671875,297.1499938964844,293.1499938964844,0.0865937694907188,-1586.384033203125,304.1527404785156,0.7288662195205688,0.1425198465585708,0.1007877215743064,293.184814453125,297.1499938964844,293.1499938964844,0.1024947091937065,-2458.298095703125,304.1532287597656,0.7606692314147949,0.1633537411689758,0.1561771929264068,293.3442687988281,297.1499938964844,293.1499938964844,0.0031085018999874,-1177.557861328125,295.37310791015625,0.501309871673584,0.050000000745058,0.2312797755002975,291.15948486328125,291.1499938964844,271.4728088378906,270.6883239746094,284.1117858886719,293.3443298339844,291.1595153808594,1.0,0.2172130346298217,0.9898006319999696,0.9898006319999696,1.0,1.0,-0.8886348605155945,0.3755008280277252,0.5131340026855469,0.1743135601282119,0.0,0.0,0.2756348252296448,25.60310745239257,25.0,0.3021935522556305,-6322.037109375,101.20496368408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696838378906,305.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1413281708955764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951117068529129,0.1951160877943039,-4.386242835607845e-06,0.0,0.0001434301229892,0.0,0.0,8.027229309082031,0.0,0.0,0.0,0.2859623432159424,4.0,0.0,1.0
295440,293.1743469238281,297.1499938964844,293.1499938964844,0.0493761785328388,-1381.393310546875,304.1524353027344,0.6384554505348206,0.0959961861371994,0.0877662226557731,293.1753234863281,297.1499938964844,293.1499938964844,0.1092877686023712,-2588.67578125,304.1527099609375,0.7739282846450806,0.1720331162214279,0.1644663512706756,293.18035888671875,297.1499938964844,293.1499938964844,0.0865937694907188,-1586.384033203125,304.1527404785156,0.7288662195205688,0.1425198465585708,0.1007877215743064,293.184814453125,297.1499938964844,293.1499938964844,0.1024947091937065,-2458.298095703125,304.1532287597656,0.7606692314147949,0.1633537411689758,0.1561771929264068,293.3442687988281,297.1499938964844,293.1499938964844,0.0031085018999874,-1177.557861328125,295.37310791015625,0.501309871673584,0.050000000745058,0.2312797755002975,291.15948486328125,291.1499938964844,271.4728088378906,270.6883239746094,284.1117858886719,293.3443298339844,291.1595153808594,1.0,0.2172130346298217,0.9898006319999696,0.9898006319999696,1.0,1.0,-0.8886348605155945,0.3755008280277252,0.5131340026855469,0.1743135601282119,0.0,0.0,0.2756348252296448,25.60310745239257,25.0,0.3021935522556305,-6322.037109375,101.20496368408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696838378906,305.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1413281708955764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951117068529129,0.1951160877943039,-4.386242835607845e-06,0.0,0.0001434301229892,0.0,0.0,8.027229309082031,0.0,0.0,0.0,0.2859623432159424,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491345487534999,-1377.4024658203125,304.1524353027344,0.6377469897270203,0.0957127436995506,0.0875133126974105,293.1770935058594,297.1499938964844,293.1499938964844,0.1088031381368637,-2579.378662109375,304.153076171875,0.7728237509727478,0.1713656038045883,0.163872018456459,293.18023681640625,297.1499938964844,293.1499938964844,0.0863212123513221,-1582.4444580078125,304.1527404785156,0.7281733751296997,0.142160564661026,0.1005381867289543,293.1846923828125,297.1499938964844,293.1499938964844,0.1021757051348686,-2452.135009765625,304.1532287597656,0.7598913311958313,0.1629389077425003,0.155786857008934,293.3439636230469,297.1499938964844,293.1499938964844,0.00308403163217,-1168.3980712890625,295.34039306640625,0.5012063384056091,0.050000000745058,0.2312874644994735,291.1595764160156,291.1499938964844,271.4768371582031,270.6919860839844,284.1122436523437,293.343994140625,291.1595764160156,1.0,0.2170590162277221,0.989793598651886,0.989793598651886,1.0,1.0,-0.8868593573570251,0.3747953772544861,0.5120639801025391,0.1737137287855148,0.0,0.0,0.2749885320663452,25.62080955505371,25.0,0.2793790102005005,-6309.1796875,100.87086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,305.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1411024332046508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946293413639068,0.1946337223052978,-4.385189640743192e-06,0.0,0.0001432010321877,0.0,0.0,8.00419807434082,0.0,0.0,0.0,0.2858701944351196,4.0,0.0,1.0
295560,293.1741027832031,297.1499938964844,293.1499938964844,0.0488923229277133,-1373.4041748046875,304.1524353027344,0.6370288133621216,0.0954287946224212,0.0872601196169853,293.1790771484375,297.1499938964844,293.1499938964844,0.1082655414938926,-2569.057373046875,304.15350341796875,0.7716032862663269,0.1706292778253555,0.1632126718759536,293.1801147460937,297.1499938964844,293.1499938964844,0.0860482007265091,-1578.498779296875,304.1527404785156,0.7274683117866516,0.1418008208274841,0.1002884805202484,293.1845703125,297.1499938964844,293.1499938964844,0.1018566936254501,-2445.966796875,304.1532287597656,0.7591022849082947,0.1625239253044128,0.1553965657949447,293.3436584472656,297.1499938964844,293.1499938964844,0.0030596028082072,-1159.246337890625,295.30767822265625,0.5010947585105896,0.050000000745058,0.2312957644462585,291.15966796875,291.1499938964844,271.480224609375,270.6954345703125,284.1121520996094,293.3436889648437,291.1596984863281,1.0,0.2169000804424286,0.9897953271865844,0.9897953271865844,1.0,1.0,-0.8850058913230896,0.3740683794021606,0.510937511920929,0.1730657219886779,0.0,0.0,0.274332582950592,25.640384674072266,25.0,0.3045060336589813,-6296.283203125,100.52467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.1408727914094925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941428780555725,0.1941472589969635,-4.384133717394434e-06,0.0,0.0001429679687134,0.0,0.0,7.980999946594238,0.0,0.0,0.0,0.2857774198055267,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.048406071960926,-1365.38623046875,304.1524353027344,0.6355656981468201,0.0948593243956565,0.0867526903748512,293.1837463378906,297.1499938964844,293.1499938964844,0.1070323437452316,-2545.34912109375,304.1543884277344,0.768818736076355,0.168948158621788,0.161699116230011,293.1799011230469,297.1499938964844,293.1499938964844,0.0855007842183113,-1570.5894775390625,304.1527404785156,0.726023256778717,0.1410797983407974,0.0997883006930351,293.184326171875,297.1499938964844,293.1499938964844,0.1012187600135803,-2433.61865234375,304.1531982421875,0.7574940919876099,0.1616933196783065,0.1546157747507095,293.3431091308594,297.1499938964844,293.1499938964844,0.0030107533093541,-1140.9256591796875,295.24224853515625,0.5008495450019836,0.050000000745058,0.2313140630722046,291.1599426269531,291.1499938964844,271.4852294921875,270.7016906738281,284.1104431152344,293.3431701660156,291.15997314453125,1.0,0.2165663540363311,0.9897988438606262,0.9897988438606262,1.0,1.0,-0.8810648918151855,0.3725489974021911,0.5085158944129944,0.171626016497612,0.0,0.0,0.2729893624782562,25.684371948242188,25.0,0.3683300316333771,-6270.22216796875,99.79512786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.50994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1403989642858505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931511759757995,0.1931555569171905,-4.381997314339969e-06,0.0,0.0001424871006747,0.0,0.0,7.933797359466553,0.0,0.0,0.0,0.2855889201164245,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.048406071960926,-1365.38623046875,304.1524353027344,0.6355656981468201,0.0948593243956565,0.0867526903748512,293.1837463378906,297.1499938964844,293.1499938964844,0.1070323437452316,-2545.34912109375,304.1543884277344,0.768818736076355,0.168948158621788,0.161699116230011,293.1799011230469,297.1499938964844,293.1499938964844,0.0855007842183113,-1570.5894775390625,304.1527404785156,0.726023256778717,0.1410797983407974,0.0997883006930351,293.184326171875,297.1499938964844,293.1499938964844,0.1012187600135803,-2433.61865234375,304.1531982421875,0.7574940919876099,0.1616933196783065,0.1546157747507095,293.3431091308594,297.1499938964844,293.1499938964844,0.0030107533093541,-1140.9256591796875,295.24224853515625,0.5008495450019836,0.050000000745058,0.2313140630722046,291.1599426269531,291.1499938964844,271.4852294921875,270.7016906738281,284.1104431152344,293.3431701660156,291.15997314453125,1.0,0.2165663540363311,0.9897988438606262,0.9897988438606262,1.0,1.0,-0.8810648918151855,0.3725489974021911,0.5085158944129944,0.171626016497612,0.0,0.0,0.2729893624782562,25.684371948242188,25.0,0.3683300316333771,-6270.22216796875,99.79512786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.50994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1403989642858505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931511759757995,0.1931555569171905,-4.381997314339969e-06,0.0,0.0001424871006747,0.0,0.0,7.933797359466553,0.0,0.0,0.0,0.2855889201164245,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479171499609947,-1357.3349609375,304.1524353027344,0.6340693831443787,0.0942874625325203,0.086243562400341,293.1892395019531,297.1499938964844,293.1499938964844,0.1055783331394195,-2517.337646484375,304.15533447265625,0.765560507774353,0.1669798642396927,0.1599123626947403,293.17974853515625,297.1499938964844,293.1499938964844,0.0849510878324508,-1562.6507568359375,304.1527404785156,0.7245332598686218,0.1403562128543853,0.0992867276072502,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806773900985,-2421.24951171875,304.1531982421875,0.7558501958847046,0.160861536860466,0.1538344025611877,293.3426818847656,297.1499938964844,293.1499938964844,0.0029619189444929,-1122.5855712890625,295.1767883300781,0.5005780458450317,0.050000000745058,0.2313344329595565,291.1602783203125,291.1499938964844,271.488037109375,270.7072448730469,284.1068115234375,293.3427124023437,291.1603088378906,1.0,0.2162083834409713,0.9898023009300232,0.9898023009300232,1.0,1.0,-0.8767940402030945,0.3709295392036438,0.5058645009994507,0.1700041890144348,0.0,0.0,0.271597295999527,25.73386001586914,25.0,0.4796640574932098,-6243.6240234375,99.01182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27032470703125,305.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1399000734090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192130371928215,0.192134752869606,-4.379812708066311e-06,0.0,0.0001419807958882,0.0,0.0,7.885318756103516,0.0,0.0,0.0,0.285395473241806,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479171499609947,-1357.3349609375,304.1524353027344,0.6340693831443787,0.0942874625325203,0.086243562400341,293.1892395019531,297.1499938964844,293.1499938964844,0.1055783331394195,-2517.337646484375,304.15533447265625,0.765560507774353,0.1669798642396927,0.1599123626947403,293.17974853515625,297.1499938964844,293.1499938964844,0.0849510878324508,-1562.6507568359375,304.1527404785156,0.7245332598686218,0.1403562128543853,0.0992867276072502,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806773900985,-2421.24951171875,304.1531982421875,0.7558501958847046,0.160861536860466,0.1538344025611877,293.3426818847656,297.1499938964844,293.1499938964844,0.0029619189444929,-1122.5855712890625,295.1767883300781,0.5005780458450317,0.050000000745058,0.2313344329595565,291.1602783203125,291.1499938964844,271.488037109375,270.7072448730469,284.1068115234375,293.3427124023437,291.1603088378906,1.0,0.2162083834409713,0.9898023009300232,0.9898023009300232,1.0,1.0,-0.8767940402030945,0.3709295392036438,0.5058645009994507,0.1700041890144348,0.0,0.0,0.271597295999527,25.73386001586914,25.0,0.4796640574932098,-6243.6240234375,99.01182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27032470703125,305.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1399000734090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192130371928215,0.192134752869606,-4.379812708066311e-06,0.0,0.0001419807958882,0.0,0.0,7.885318756103516,0.0,0.0,0.0,0.285395473241806,4.0,0.0,1.0
295860,293.173583984375,297.1499938964844,293.1499938964844,0.0474253930151462,-1349.2470703125,304.1524353027344,0.6325468420982361,0.0937133431434631,0.0857326611876487,293.1954040527344,297.1499938964844,293.1499938964844,0.1039136722683906,-2485.1865234375,304.1563415527344,0.7618589401245117,0.1647373884916305,0.1578635573387146,293.1795959472656,297.1499938964844,293.1499938964844,0.0843986421823501,-1554.6759033203125,304.1527404785156,0.7230045199394226,0.1396298855543136,0.0987834930419921,293.1839904785156,297.1499938964844,293.1499938964844,0.099941998720169,-2408.849853515625,304.1531982421875,0.7541802525520325,0.1600283980369568,0.1530520617961883,293.34234619140625,297.1499938964844,293.1499938964844,0.0029130736365914,-1104.2169189453125,295.111328125,0.5002869963645935,0.050000000745058,0.2313563674688339,291.16070556640625,291.1499938964844,271.4888610839844,270.712158203125,284.1014709472656,293.34234619140625,291.1607666015625,1.0,0.215824469923973,0.9898154139518738,0.9898154139518738,1.0,1.0,-0.8722052574157715,0.369210422039032,0.5029948353767395,0.1682171374559402,0.0,0.0,0.2701416313648224,25.78680229187012,25.0,0.5902630090713501,-6216.25634765625,98.17515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1393709182739257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910705715417862,0.1910749524831771,-4.377563072921475e-06,0.0,0.0001414437574567,0.0,0.0,7.835108280181885,0.0,0.0,0.0,0.2851953506469726,4.0,0.0,1.0
295920,293.173583984375,297.1499938964844,293.1499938964844,0.0474253930151462,-1349.2470703125,304.1524353027344,0.6325468420982361,0.0937133431434631,0.0857326611876487,293.1954040527344,297.1499938964844,293.1499938964844,0.1039136722683906,-2485.1865234375,304.1563415527344,0.7618589401245117,0.1647373884916305,0.1578635573387146,293.1795959472656,297.1499938964844,293.1499938964844,0.0843986421823501,-1554.6759033203125,304.1527404785156,0.7230045199394226,0.1396298855543136,0.0987834930419921,293.1839904785156,297.1499938964844,293.1499938964844,0.099941998720169,-2408.849853515625,304.1531982421875,0.7541802525520325,0.1600283980369568,0.1530520617961883,293.34234619140625,297.1499938964844,293.1499938964844,0.0029130736365914,-1104.2169189453125,295.111328125,0.5002869963645935,0.050000000745058,0.2313563674688339,291.16070556640625,291.1499938964844,271.4888610839844,270.712158203125,284.1014709472656,293.34234619140625,291.1607666015625,1.0,0.215824469923973,0.9898154139518738,0.9898154139518738,1.0,1.0,-0.8722052574157715,0.369210422039032,0.5029948353767395,0.1682171374559402,0.0,0.0,0.2701416313648224,25.78680229187012,25.0,0.5902630090713501,-6216.25634765625,98.17515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1393709182739257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910705715417862,0.1910749524831771,-4.377563072921475e-06,0.0,0.0001414437574567,0.0,0.0,7.835108280181885,0.0,0.0,0.0,0.2851953506469726,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469313077628612,-1341.131591796875,304.1524353027344,0.6310043931007385,0.0931374207139015,0.0852202475070953,293.2020568847656,297.1499938964844,293.1499938964844,0.1020512580871582,-2449.10791015625,304.1573181152344,0.7577475905418396,0.1622351855039596,0.15556600689888,293.17950439453125,297.1499938964844,293.1499938964844,0.0838437378406524,-1546.6705322265625,304.1527709960937,0.7214422225952148,0.1389009952545166,0.098278596997261,293.1838684082031,297.1499938964844,293.1499938964844,0.099303051829338,-2396.427490234375,304.1531982421875,0.7524930238723755,0.1591939777135849,0.1522687375545501,293.342041015625,297.1499938964844,293.1499938964844,0.002864233450964,-1085.829345703125,295.0458068847656,0.4999820590019226,0.050000000745058,0.2313794791698455,291.16119384765625,291.1499938964844,271.4879150390625,270.716552734375,284.0946044921875,293.3420715332031,291.1612243652344,1.0,0.2154138088226318,0.9898285865783693,0.9898285865783693,1.0,1.0,-0.867314338684082,0.367393285036087,0.4999210834503174,0.1662824898958206,0.0,0.0,0.2686191499233246,25.841524124145508,25.0,0.657749354839325,-6187.99169921875,97.28684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,305.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1388074457645416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899678856134414,0.1899722516536712,-4.375233856990235e-06,0.0,0.0001408719108439,0.0,0.0,7.7829813957214355,0.0,0.0,0.0,0.2849877476692199,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469313077628612,-1341.131591796875,304.1524353027344,0.6310043931007385,0.0931374207139015,0.0852202475070953,293.2020568847656,297.1499938964844,293.1499938964844,0.1020512580871582,-2449.10791015625,304.1573181152344,0.7577475905418396,0.1622351855039596,0.15556600689888,293.17950439453125,297.1499938964844,293.1499938964844,0.0838437378406524,-1546.6705322265625,304.1527709960937,0.7214422225952148,0.1389009952545166,0.098278596997261,293.1838684082031,297.1499938964844,293.1499938964844,0.099303051829338,-2396.427490234375,304.1531982421875,0.7524930238723755,0.1591939777135849,0.1522687375545501,293.342041015625,297.1499938964844,293.1499938964844,0.002864233450964,-1085.829345703125,295.0458068847656,0.4999820590019226,0.050000000745058,0.2313794791698455,291.16119384765625,291.1499938964844,271.4879150390625,270.716552734375,284.0946044921875,293.3420715332031,291.1612243652344,1.0,0.2154138088226318,0.9898285865783693,0.9898285865783693,1.0,1.0,-0.867314338684082,0.367393285036087,0.4999210834503174,0.1662824898958206,0.0,0.0,0.2686191499233246,25.841524124145508,25.0,0.657749354839325,-6187.99169921875,97.28684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,305.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1388074457645416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899678856134414,0.1899722516536712,-4.375233856990235e-06,0.0,0.0001408719108439,0.0,0.0,7.7829813957214355,0.0,0.0,0.0,0.2849877476692199,4.0,0.0,1.0
296100,293.1734313964844,297.1499938964844,293.1499938964844,0.0466835647821426,-1337.0662841796875,304.1524658203125,0.6302275061607361,0.0928489789366722,0.0849636048078537,293.2055358886719,297.1499938964844,293.1499938964844,0.1010489910840988,-2429.642822265625,304.1578063964844,0.7555468082427979,0.1608902513980865,0.154326930642128,293.1794738769531,297.1499938964844,293.1499938964844,0.0835654437541961,-1542.657958984375,304.1527709960937,0.7206498980522156,0.1385356932878494,0.0980255752801895,293.1838073730469,297.1499938964844,293.1499938964844,0.0989835485816001,-2390.209716796875,304.1531982421875,0.7516453266143799,0.1587763726711273,0.1518767178058624,293.3419189453125,297.1499938964844,293.1499938964844,0.0028398158028721,-1076.62939453125,295.0130615234375,0.4998260140419006,0.050000000745058,0.231391355395317,291.16143798828125,291.1499938964844,271.48681640625,270.71856689453125,284.09063720703125,293.3419494628906,291.1614685058594,1.0,0.2151982337236404,0.9898351430892944,0.9898351430892944,1.0,1.0,-0.8647592663764954,0.3664478659629822,0.4983113706111908,0.1652652621269226,0.0,0.0,0.2678319811820984,25.869081497192383,25.0,0.6797910928726196,-6173.49462890625,96.82372283935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831420898437,305.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.1385116875171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894000470638275,0.1894044280052185,-4.374037871457404e-06,0.0,0.0001405717484885,0.0,0.0,7.75618314743042,0.0,0.0,0.0,0.2848810851573944,4.0,0.0,1.0
296160,293.17340087890625,297.1499938964844,293.1499938964844,0.0464354716241359,-1332.997802734375,304.1524658203125,0.6294479370117188,0.0925603359937667,0.0847067832946777,293.2091064453125,297.1499938964844,293.1499938964844,0.1000026762485504,-2409.2841796875,304.1582946777344,0.7532572150230408,0.1594866961240768,0.1530313044786453,293.1794128417969,297.1499938964844,293.1499938964844,0.083286665380001,-1538.6397705078125,304.1527709960937,0.719851016998291,0.138169914484024,0.0977722182869911,293.1837463378906,297.1499938964844,293.1499938964844,0.0986640676856041,-2383.98828125,304.1531982421875,0.7507964372634888,0.1583585292100906,0.1514845192432403,293.3418273925781,297.1499938964844,293.1499938964844,0.0028153990861028,-1067.425537109375,294.98028564453125,0.4996685087680816,0.050000000745058,0.2314033806324005,291.16168212890625,291.1499938964844,271.4853820800781,270.720458984375,284.0863647460937,293.34185791015625,291.1617431640625,1.0,0.2149759232997894,0.989852011203766,0.989852011203766,1.0,1.0,-0.862135648727417,0.3654792010784149,0.4966564178466797,0.1642184555530548,0.0,0.0,0.2670273780822754,25.8964958190918,25.0,0.6946564316749573,-6158.74755859375,96.34862518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,305.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.193359375,18000.0,0.0,0.0,0.1382062882184982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888212859630584,0.1888256520032882,-4.372821422293782e-06,0.0,0.0001402618072461,0.0,0.0,7.728899002075195,0.0,0.0,0.0,0.2847724854946136,4.0,0.0,1.0
296220,293.1733093261719,297.1499938964844,293.1499938964844,0.0459389761090278,-1324.8651123046875,304.1524658203125,0.6279252767562866,0.0919831991195678,0.0841924548149108,293.2144470214844,297.1499938964844,293.1499938964844,0.0979499146342277,-2369.270751953125,304.158935546875,0.7488139271736145,0.1568974554538726,0.1504873931407928,293.1793518066406,297.1499938964844,293.1499938964844,0.0827285200357437,-1530.6016845703125,304.1527709960937,0.7182852029800415,0.1374374777078628,0.0972642973065376,293.18365478515625,297.1499938964844,293.1499938964844,0.0980260595679283,-2371.555908203125,304.1531982421875,0.7491502165794373,0.157522514462471,0.1506990939378738,293.34161376953125,297.1499938964844,293.1499938964844,0.0027665544766932,-1049.007080078125,294.9147033691406,0.4993886649608612,0.050000000745058,0.2314248532056808,291.1620788574219,291.1499938964844,271.48150634765625,270.7240295410156,284.0767822265625,293.3416442871094,291.1620788574219,1.0,0.2145167887210846,0.9898858666419984,0.9898858666419984,1.0,1.0,-0.8569384813308716,0.3635855913162231,0.4933529198169708,0.1620897054672241,0.0,0.0,0.2653875350952148,25.93747329711914,25.0,0.3758423030376434,-6129.27783203125,95.3933334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,305.4882202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3203125,18000.0,0.0,0.0,0.1375665366649627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876387149095535,0.1876430809497833,-4.370331680547679e-06,0.0,0.0001396125589963,0.0,0.0,7.673226356506348,0.0,0.0,0.0,0.2845510244369507,4.0,0.0,1.0
296280,293.1733093261719,297.1499938964844,293.1499938964844,0.0459389761090278,-1324.8651123046875,304.1524658203125,0.6279252767562866,0.0919831991195678,0.0841924548149108,293.2144470214844,297.1499938964844,293.1499938964844,0.0979499146342277,-2369.270751953125,304.158935546875,0.7488139271736145,0.1568974554538726,0.1504873931407928,293.1793518066406,297.1499938964844,293.1499938964844,0.0827285200357437,-1530.6016845703125,304.1527709960937,0.7182852029800415,0.1374374777078628,0.0972642973065376,293.18365478515625,297.1499938964844,293.1499938964844,0.0980260595679283,-2371.555908203125,304.1531982421875,0.7491502165794373,0.157522514462471,0.1506990939378738,293.34161376953125,297.1499938964844,293.1499938964844,0.0027665544766932,-1049.007080078125,294.9147033691406,0.4993886649608612,0.050000000745058,0.2314248532056808,291.1620788574219,291.1499938964844,271.48150634765625,270.7240295410156,284.0767822265625,293.3416442871094,291.1620788574219,1.0,0.2145167887210846,0.9898858666419984,0.9898858666419984,1.0,1.0,-0.8569384813308716,0.3635855913162231,0.4933529198169708,0.1620897054672241,0.0,0.0,0.2653875350952148,25.93747329711914,25.0,0.3758423030376434,-6129.27783203125,95.3933334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,305.4882202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3203125,18000.0,0.0,0.0,0.1375665366649627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876387149095535,0.1876430809497833,-4.370331680547679e-06,0.0,0.0001396125589963,0.0,0.0,7.673226356506348,0.0,0.0,0.0,0.2845510244369507,4.0,0.0,1.0
296340,293.1732482910156,297.1499938964844,293.1499938964844,0.0454483553767204,-1316.8529052734375,304.1524658203125,0.6265397071838379,0.0914099588990211,0.083678513765335,293.2159729003906,297.1499938964844,293.1499938964844,0.0963516533374786,-2338.15576171875,304.1585998535156,0.7454463839530945,0.154947429895401,0.1485068053007125,293.1792907714844,297.1499938964844,293.1499938964844,0.0821773931384086,-1522.68505859375,304.1527709960937,0.7168653011322021,0.136707529425621,0.0967557057738304,293.1835632324219,297.1499938964844,293.1499938964844,0.0973972976207733,-2359.310546875,304.1531677246094,0.747677743434906,0.1566882878541946,0.1499125361442566,293.34130859375,297.1499938964844,293.1499938964844,0.0027181312907487,-1030.7760009765625,294.8487243652344,0.4992305636405945,0.050000000745058,0.231437087059021,291.1614074707031,291.1499938964844,271.4764404296875,270.72735595703125,284.0654602050781,293.3413391113281,291.1611633300781,1.0,0.2140592783689499,0.989919662475586,0.989919662475586,1.0,1.0,-0.8524043560028076,0.3620154559612274,0.4903889000415802,0.1600393950939178,0.0,0.0,0.2638942003250122,25.935226440429688,25.0,-1.311419129371643,-6102.79052734375,94.5107192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019714355469,305.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1368973702192306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865153610706329,0.1865197271108627,-4.367864221421769e-06,0.0,0.0001389334356645,0.0,0.0,7.620271682739258,0.0,0.0,0.0,0.2843397557735443,4.0,0.0,1.0
296400,293.1732482910156,297.1499938964844,293.1499938964844,0.0454483553767204,-1316.8529052734375,304.1524658203125,0.6265397071838379,0.0914099588990211,0.083678513765335,293.2159729003906,297.1499938964844,293.1499938964844,0.0963516533374786,-2338.15576171875,304.1585998535156,0.7454463839530945,0.154947429895401,0.1485068053007125,293.1792907714844,297.1499938964844,293.1499938964844,0.0821773931384086,-1522.68505859375,304.1527709960937,0.7168653011322021,0.136707529425621,0.0967557057738304,293.1835632324219,297.1499938964844,293.1499938964844,0.0973972976207733,-2359.310546875,304.1531677246094,0.747677743434906,0.1566882878541946,0.1499125361442566,293.34130859375,297.1499938964844,293.1499938964844,0.0027181312907487,-1030.7760009765625,294.8487243652344,0.4992305636405945,0.050000000745058,0.231437087059021,291.1614074707031,291.1499938964844,271.4764404296875,270.72735595703125,284.0654602050781,293.3413391113281,291.1611633300781,1.0,0.2140592783689499,0.989919662475586,0.989919662475586,1.0,1.0,-0.8524043560028076,0.3620154559612274,0.4903889000415802,0.1600393950939178,0.0,0.0,0.2638942003250122,25.935226440429688,25.0,-1.311419129371643,-6102.79052734375,94.5107192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019714355469,305.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1368973702192306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865153610706329,0.1865197271108627,-4.367864221421769e-06,0.0,0.0001389334356645,0.0,0.0,7.620271682739258,0.0,0.0,0.0,0.2843397557735443,4.0,0.0,1.0
296460,293.173095703125,297.1499938964844,293.1499938964844,0.0449707992374897,-1309.080322265625,304.1524353027344,0.6252343058586121,0.0908467695116996,0.0831714421510696,293.2159729003906,297.1499938964844,293.1499938964844,0.0950470566749572,-2312.784423828125,304.15789794921875,0.7427279949188232,0.1532736122608184,0.146879643201828,293.17919921875,297.1499938964844,293.1499938964844,0.0816400125622749,-1514.9892578125,304.1527404785156,0.7155218124389648,0.1359862834215164,0.0962514728307724,293.1834411621094,297.1499938964844,293.1499938964844,0.0967833250761032,-2347.365478515625,304.15313720703125,0.7462995648384094,0.155860498547554,0.149130031466484,293.3408203125,297.1499938964844,293.1499938964844,0.002670272020623,-1012.7930297851562,294.78228759765625,0.4991335272789001,0.050000000745058,0.2314446568489074,291.1593322753906,291.1499938964844,271.470458984375,270.73046875,284.0528259277344,293.34088134765625,291.15899658203125,1.0,0.2136140912771225,0.9899645447731018,0.9899645447731018,1.0,1.0,-0.8483074307441711,0.3606577515602112,0.4876497089862823,0.1580447107553482,0.0,0.0,0.2627809941768646,25.912220001220703,25.0,-2.685063600540161,-6081.302734375,93.68807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,305.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1362215429544448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856400668621063,0.1856444329023361,-4.3657628339133225e-06,0.0,0.000138247560244,0.0,0.0,7.578780174255371,0.0,0.0,0.0,0.284171998500824,4.0,0.0,1.0
296520,293.173095703125,297.1499938964844,293.1499938964844,0.0449707992374897,-1309.080322265625,304.1524353027344,0.6252343058586121,0.0908467695116996,0.0831714421510696,293.2159729003906,297.1499938964844,293.1499938964844,0.0950470566749572,-2312.784423828125,304.15789794921875,0.7427279949188232,0.1532736122608184,0.146879643201828,293.17919921875,297.1499938964844,293.1499938964844,0.0816400125622749,-1514.9892578125,304.1527404785156,0.7155218124389648,0.1359862834215164,0.0962514728307724,293.1834411621094,297.1499938964844,293.1499938964844,0.0967833250761032,-2347.365478515625,304.15313720703125,0.7462995648384094,0.155860498547554,0.149130031466484,293.3408203125,297.1499938964844,293.1499938964844,0.002670272020623,-1012.7930297851562,294.78228759765625,0.4991335272789001,0.050000000745058,0.2314446568489074,291.1593322753906,291.1499938964844,271.470458984375,270.73046875,284.0528259277344,293.34088134765625,291.15899658203125,1.0,0.2136140912771225,0.9899645447731018,0.9899645447731018,1.0,1.0,-0.8483074307441711,0.3606577515602112,0.4876497089862823,0.1580447107553482,0.0,0.0,0.2627809941768646,25.912220001220703,25.0,-2.685063600540161,-6081.302734375,93.68807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,305.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1362215429544448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856400668621063,0.1856444329023361,-4.3657628339133225e-06,0.0,0.000138247560244,0.0,0.0,7.578780174255371,0.0,0.0,0.0,0.284171998500824,4.0,0.0,1.0
296580,293.1729431152344,297.1499938964844,293.1499938964844,0.0445021800696849,-1301.46044921875,304.15240478515625,0.6239604353904724,0.0902954116463661,0.0826747044920921,293.2154846191406,297.1499938964844,293.1499938964844,0.0938466265797615,-2289.407470703125,304.15728759765625,0.7402292490005493,0.1517041772603988,0.1453794240951538,293.1790466308594,297.1499938964844,293.1499938964844,0.081109344959259,-1507.3963623046875,304.1527099609375,0.7141956686973572,0.1352757066488266,0.0957544296979904,293.1833190917969,297.1499938964844,293.1499938964844,0.0961750894784927,-2335.5205078125,304.1531066894531,0.7449525594711304,0.1550409197807312,0.1483548730611801,293.3402099609375,297.1499938964844,293.1499938964844,0.0026228094939142,-994.9422607421876,294.7164306640625,0.4990496933460235,0.050000000745058,0.2314512282609939,291.15728759765625,291.1499938964844,271.4637145996094,270.7334899902344,284.03936767578125,293.3402709960937,291.1570129394531,1.0,0.2131822407245636,0.9900093674659728,0.9900093674659728,1.0,1.0,-0.8443915843963623,0.3593887984752655,0.4850027561187744,0.1560739278793335,0.0,0.0,0.2619563341140747,25.885730743408203,25.0,-2.7161269187927246,-6063.50439453125,92.90017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.4759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.1355698108673095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850021779537201,0.1850065439939499,-4.364196229289519e-06,0.0,0.0001375861320411,0.0,0.0,7.548524379730225,0.0,0.0,0.0,0.2840487360954284,4.0,0.0,1.0
296640,293.1729431152344,297.1499938964844,293.1499938964844,0.0445021800696849,-1301.46044921875,304.15240478515625,0.6239604353904724,0.0902954116463661,0.0826747044920921,293.2154846191406,297.1499938964844,293.1499938964844,0.0938466265797615,-2289.407470703125,304.15728759765625,0.7402292490005493,0.1517041772603988,0.1453794240951538,293.1790466308594,297.1499938964844,293.1499938964844,0.081109344959259,-1507.3963623046875,304.1527099609375,0.7141956686973572,0.1352757066488266,0.0957544296979904,293.1833190917969,297.1499938964844,293.1499938964844,0.0961750894784927,-2335.5205078125,304.1531066894531,0.7449525594711304,0.1550409197807312,0.1483548730611801,293.3402099609375,297.1499938964844,293.1499938964844,0.0026228094939142,-994.9422607421876,294.7164306640625,0.4990496933460235,0.050000000745058,0.2314512282609939,291.15728759765625,291.1499938964844,271.4637145996094,270.7334899902344,284.03936767578125,293.3402709960937,291.1570129394531,1.0,0.2131822407245636,0.9900093674659728,0.9900093674659728,1.0,1.0,-0.8443915843963623,0.3593887984752655,0.4850027561187744,0.1560739278793335,0.0,0.0,0.2619563341140747,25.885730743408203,25.0,-2.7161269187927246,-6063.50439453125,92.90017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.4759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.1355698108673095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850021779537201,0.1850065439939499,-4.364196229289519e-06,0.0,0.0001375861320411,0.0,0.0,7.548524379730225,0.0,0.0,0.0,0.2840487360954284,4.0,0.0,1.0
296700,293.1728515625,297.1499938964844,293.1499938964844,0.0442704074084758,-1297.6922607421875,304.15240478515625,0.623329222202301,0.0900239050388336,0.082430176436901,293.21514892578125,297.1499938964844,293.1499938964844,0.093263640999794,-2278.0380859375,304.1570129394531,0.7390140295028687,0.1509383171796798,0.1446511000394821,293.178955078125,297.1499938964844,293.1499938964844,0.0808454155921936,-1503.62060546875,304.1527099609375,0.7135319709777832,0.1349241584539413,0.0955085903406143,293.1832275390625,297.1499938964844,293.1499938964844,0.0958719104528427,-2329.60986328125,304.1531066894531,0.7442839741706848,0.1546340882778167,0.1479701548814773,293.33984375,297.1499938964844,293.1499938964844,0.0025992274750024,-986.0615234375,294.68377685546875,0.4990078210830688,0.050000000745058,0.2314545214176178,291.15643310546875,291.1499938964844,271.4601135253906,270.7350158691406,284.0324401855469,293.33990478515625,291.1561889648437,1.0,0.212971031665802,0.9900318384170532,0.9900318384170532,1.0,1.0,-0.8424710631370544,0.3587716817855835,0.4836993515491485,0.1550968140363693,0.0,0.0,0.2616160809993744,25.87296485900879,25.0,-2.4901044368743896,-6055.34375,92.51580810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,305.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.135260984301567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847419589757919,0.1847463101148605,-4.363568677945295e-06,0.0,0.0001372727128909,0.0,0.0,7.536210536956787,0.0,0.0,0.0,0.2839986979961395,4.0,0.0,1.0
296760,293.1727294921875,297.1499938964844,293.1499938964844,0.0440401509404182,-1293.9488525390625,304.1523742675781,0.6227002739906311,0.0897548869252204,0.082187995314598,293.2148132324219,297.1499938964844,293.1499938964844,0.0926875844597816,-2266.7939453125,304.15679931640625,0.737811267375946,0.1501805931329727,0.1439317166805267,293.1788635253906,297.1499938964844,293.1499938964844,0.080582246184349,-1499.8563232421875,304.1526794433594,0.7128661274909973,0.1345747709274292,0.0952643603086471,293.18316650390625,297.1499938964844,293.1499938964844,0.095569260418415,-2323.705322265625,304.153076171875,0.7436173558235168,0.1542290151119232,0.1475871801376342,293.3394775390625,297.1499938964844,293.1499938964844,0.0025757174007594,-977.2005615234376,294.6513671875,0.4989652335643768,0.050000000745058,0.2314578592777252,291.1557006835937,291.1499938964844,271.4564208984375,270.7365417480469,284.0254211425781,293.33953857421875,291.1554870605469,1.0,0.2127626836299896,0.990054190158844,0.990054190158844,1.0,1.0,-0.8405681252479553,0.3581617474555969,0.4824064075946808,0.1541264355182647,0.0,0.0,0.2613126039505005,25.860816955566406,25.0,-2.1996986865997314,-6047.49755859375,92.1368179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30633544921875,305.47265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1875,18000.0,0.0,0.0,0.1349662691354751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845113337039947,0.1845156997442245,-4.363017524156021e-06,0.0,0.0001369735982734,0.0,0.0,7.525311470031738,0.0,0.0,0.0,0.2839545011520386,4.0,0.0,1.0
296820,293.1725158691406,297.1499938964844,293.1499938964844,0.0435837060213089,-1286.528076171875,304.15234375,0.6214463114738464,0.0892237573862075,0.0817100778222084,293.214111328125,297.1499938964844,293.1499938964844,0.0915502384305,-2244.56982421875,304.15643310546875,0.7354303002357483,0.1486840695142746,0.1425126940011978,293.1786804199219,297.1499938964844,293.1499938964844,0.0800576284527778,-1492.3541259765625,304.1526794433594,0.711525022983551,0.1338817924261093,0.0947801619768142,293.1829833984375,297.1499938964844,293.1499938964844,0.0949651449918747,-2311.907958984375,304.153076171875,0.7422882914543152,0.1534236371517181,0.1468259543180465,293.33868408203125,297.1499938964844,293.1499938964844,0.0025289093609899,-959.5379028320312,294.5870666503906,0.4988773465156555,0.050000000745058,0.2314647585153579,291.1545715332031,291.1499938964844,271.4488220214844,270.7396850585937,284.01129150390625,293.3387756347656,291.1544189453125,1.0,0.21235391497612,0.9900988936424256,0.9900988936424256,1.0,1.0,-0.8368048667907715,0.356955736875534,0.479849100112915,0.1522109508514404,0.0,0.0,0.2607853412628174,25.838586807250977,25.0,-1.5600411891937256,-6032.39306640625,91.39313507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.134424552321434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841164529323578,0.1841208189725875,-4.362092568044318e-06,0.0,0.0001364238269161,0.0,0.0,7.506690502166748,0.0,0.0,0.0,0.2838791608810425,4.0,0.0,1.0
296880,293.1725158691406,297.1499938964844,293.1499938964844,0.0435837060213089,-1286.528076171875,304.15234375,0.6214463114738464,0.0892237573862075,0.0817100778222084,293.214111328125,297.1499938964844,293.1499938964844,0.0915502384305,-2244.56982421875,304.15643310546875,0.7354303002357483,0.1486840695142746,0.1425126940011978,293.1786804199219,297.1499938964844,293.1499938964844,0.0800576284527778,-1492.3541259765625,304.1526794433594,0.711525022983551,0.1338817924261093,0.0947801619768142,293.1829833984375,297.1499938964844,293.1499938964844,0.0949651449918747,-2311.907958984375,304.153076171875,0.7422882914543152,0.1534236371517181,0.1468259543180465,293.33868408203125,297.1499938964844,293.1499938964844,0.0025289093609899,-959.5379028320312,294.5870666503906,0.4988773465156555,0.050000000745058,0.2314647585153579,291.1545715332031,291.1499938964844,271.4488220214844,270.7396850585937,284.01129150390625,293.3387756347656,291.1544189453125,1.0,0.21235391497612,0.9900988936424256,0.9900988936424256,1.0,1.0,-0.8368048667907715,0.356955736875534,0.479849100112915,0.1522109508514404,0.0,0.0,0.2607853412628174,25.838586807250977,25.0,-1.5600411891937256,-6032.39306640625,91.39313507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.134424552321434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841164529323578,0.1841208189725875,-4.362092568044318e-06,0.0,0.0001364238269161,0.0,0.0,7.506690502166748,0.0,0.0,0.0,0.2838791608810425,4.0,0.0,1.0
296940,293.1722717285156,297.1499938964844,293.1499938964844,0.0431322827935218,-1279.188720703125,304.1523132324219,0.6201953291893005,0.0887009873986244,0.0812399238348007,293.21337890625,297.1499938964844,293.1499938964844,0.0904279723763465,-2222.6171875,304.1561584472656,0.7330717444419861,0.1472083330154419,0.1411144584417343,293.1784973144531,297.1499938964844,293.1499938964844,0.0795348510146141,-1484.8814697265625,304.15264892578125,0.7101685404777527,0.1331953853368759,0.0943008214235305,293.18280029296875,297.1499938964844,293.1499938964844,0.0943624600768089,-2300.124755859375,304.1530456542969,0.7409641742706299,0.1526238322257995,0.1460702568292617,293.3378601074219,297.1499938964844,293.1499938964844,0.0024823495186865,-941.94482421875,294.5234375,0.4987863898277282,0.050000000745058,0.2314718961715698,291.15386962890625,291.1499938964844,271.4410705566406,270.7430114746094,283.99725341796875,293.33795166015625,291.1537780761719,1.0,0.2119546085596084,0.9901435971260072,0.9901435971260072,1.0,1.0,-0.8330885767936707,0.3557592928409576,0.477329283952713,0.1503383815288543,0.0,0.0,0.2603230476379394,25.81902885437012,25.0,-0.975731611251831,-6017.64013671875,90.66637420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,305.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.1339506208896637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837779283523559,0.1837822943925857,-4.361326773505425e-06,0.0,0.000135942857014,0.0,0.0,7.490783214569092,0.0,0.0,0.0,0.2838151454925537,4.0,0.0,1.0
297000,293.1722717285156,297.1499938964844,293.1499938964844,0.0431322827935218,-1279.188720703125,304.1523132324219,0.6201953291893005,0.0887009873986244,0.0812399238348007,293.21337890625,297.1499938964844,293.1499938964844,0.0904279723763465,-2222.6171875,304.1561584472656,0.7330717444419861,0.1472083330154419,0.1411144584417343,293.1784973144531,297.1499938964844,293.1499938964844,0.0795348510146141,-1484.8814697265625,304.15264892578125,0.7101685404777527,0.1331953853368759,0.0943008214235305,293.18280029296875,297.1499938964844,293.1499938964844,0.0943624600768089,-2300.124755859375,304.1530456542969,0.7409641742706299,0.1526238322257995,0.1460702568292617,293.3378601074219,297.1499938964844,293.1499938964844,0.0024823495186865,-941.94482421875,294.5234375,0.4987863898277282,0.050000000745058,0.2314718961715698,291.15386962890625,291.1499938964844,271.4410705566406,270.7430114746094,283.99725341796875,293.33795166015625,291.1537780761719,1.0,0.2119546085596084,0.9901435971260072,0.9901435971260072,1.0,1.0,-0.8330885767936707,0.3557592928409576,0.477329283952713,0.1503383815288543,0.0,0.0,0.2603230476379394,25.81902885437012,25.0,-0.975731611251831,-6017.64013671875,90.66637420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,305.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.1339506208896637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837779283523559,0.1837822943925857,-4.361326773505425e-06,0.0,0.000135942857014,0.0,0.0,7.490783214569092,0.0,0.0,0.0,0.2838151454925537,4.0,0.0,1.0
297060,293.1720275878906,297.1499938964844,293.1499938964844,0.0426857694983482,-1271.92919921875,304.1522827148437,0.6189455986022949,0.0881859883666038,0.0807769075036048,293.212646484375,297.1499938964844,293.1499938964844,0.0893185287714004,-2200.903076171875,304.15594482421875,0.7307296991348267,0.1457512825727462,0.1397342383861541,293.17828369140625,297.1499938964844,293.1499938964844,0.0790136605501174,-1477.4361572265625,304.15264892578125,0.7087942957878113,0.1325146257877349,0.0938256010413169,293.1826477050781,297.1499938964844,293.1499938964844,0.0937612280249595,-2288.35888671875,304.1530456542969,0.7396451830863953,0.1518289148807525,0.1453193575143814,293.3370056152344,297.1499938964844,293.1499938964844,0.0024360560346394,-924.4327392578124,294.4604187011719,0.4986933767795563,0.050000000745058,0.2314791977405548,291.1534729003906,291.1499938964844,271.43341064453125,270.7466125488281,283.9835205078125,293.33709716796875,291.1534423828125,1.0,0.2115636765956878,0.9901922941207886,0.9901922941207886,1.0,1.0,-0.8294134140014648,0.3545650243759155,0.4748483896255493,0.1485190987586975,0.0,0.0,0.2598879635334015,25.80182266235352,25.0,-0.4973056316375732,-6002.92529296875,89.95475006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,305.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1335443705320358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834664046764373,0.1834707707166671,-4.360648745205253e-06,0.0,0.0001355305575998,0.0,0.0,7.476196765899658,0.0,0.0,0.0,0.2837567329406738,4.0,0.0,1.0
