time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297120,293.1720275878906,297.1499938964844,293.1499938964844,0.0426857694983482,-1271.92919921875,304.1522827148437,0.6189455986022949,0.0881859883666038,0.0807769075036048,293.212646484375,297.1499938964844,293.1499938964844,0.0893185287714004,-2200.903076171875,304.15594482421875,0.7307296991348267,0.1457512825727462,0.1397342383861541,293.17828369140625,297.1499938964844,293.1499938964844,0.0790136605501174,-1477.4361572265625,304.15264892578125,0.7087942957878113,0.1325146257877349,0.0938256010413169,293.1826477050781,297.1499938964844,293.1499938964844,0.0937612280249595,-2288.35888671875,304.1530456542969,0.7396451830863953,0.1518289148807525,0.1453193575143814,293.3370056152344,297.1499938964844,293.1499938964844,0.0024360560346394,-924.4327392578124,294.4604187011719,0.4986933767795563,0.050000000745058,0.2314791977405548,291.1534729003906,291.1499938964844,271.43341064453125,270.7466125488281,283.9835205078125,293.33709716796875,291.1534423828125,1.0,0.2115636765956878,0.9901922941207886,0.9901922941207886,1.0,1.0,-0.8294134140014648,0.3545650243759155,0.4748483896255493,0.1485190987586975,0.0,0.0,0.2598879635334015,25.80182266235352,25.0,-0.4973056316375732,-6002.92529296875,89.95475006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,305.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1335443705320358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834664046764373,0.1834707707166671,-4.360648745205253e-06,0.0,0.0001355305575998,0.0,0.0,7.476196765899658,0.0,0.0,0.0,0.2837567329406738,4.0,0.0,1.0
297180,293.1717834472656,297.1499938964844,293.1499938964844,0.0422442592680454,-1264.750732421875,304.1522521972656,0.6176966428756714,0.0876785889267921,0.0803207159042358,293.2119140625,297.1499938964844,293.1499938964844,0.0882211625576019,-2179.421875,304.1557922363281,0.7284008860588074,0.1443124711513519,0.1383712291717529,293.1780700683594,297.1499938964844,293.1499938964844,0.078493945300579,-1470.01708984375,304.1526184082031,0.7074061036109924,0.1318389475345611,0.0933539867401123,293.1824645996094,297.1499938964844,293.1499938964844,0.0931615307927131,-2276.61376953125,304.15301513671875,0.7383322715759277,0.1510385423898697,0.1445727795362472,293.3361511230469,297.1499938964844,293.1499938964844,0.002389979083091,-906.9862670898438,294.3979187011719,0.4985998570919037,0.050000000745058,0.2314865589141845,291.15338134765625,291.1499938964844,271.426025390625,270.7506103515625,283.9703369140625,293.3362121582031,291.1533508300781,1.0,0.2111801654100418,0.9902410507202148,0.9902410507202148,1.0,1.0,-0.8257766962051392,0.3533675670623779,0.4724091291427612,0.1467622220516204,0.0,0.0,0.2594473361968994,25.78651428222656,25.0,-0.1033223420381546,-5988.05517578125,89.25694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631530761719,305.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1331994384527206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831576973199844,0.183162048459053,-4.360001639724942e-06,0.0,0.0001351804967271,0.0,0.0,7.461790084838867,0.0,0.0,0.0,0.2836993634700775,4.0,0.0,1.0
297240,293.1717834472656,297.1499938964844,293.1499938964844,0.0422442592680454,-1264.750732421875,304.1522521972656,0.6176966428756714,0.0876785889267921,0.0803207159042358,293.2119140625,297.1499938964844,293.1499938964844,0.0882211625576019,-2179.421875,304.1557922363281,0.7284008860588074,0.1443124711513519,0.1383712291717529,293.1780700683594,297.1499938964844,293.1499938964844,0.078493945300579,-1470.01708984375,304.1526184082031,0.7074061036109924,0.1318389475345611,0.0933539867401123,293.1824645996094,297.1499938964844,293.1499938964844,0.0931615307927131,-2276.61376953125,304.15301513671875,0.7383322715759277,0.1510385423898697,0.1445727795362472,293.3361511230469,297.1499938964844,293.1499938964844,0.002389979083091,-906.9862670898438,294.3979187011719,0.4985998570919037,0.050000000745058,0.2314865589141845,291.15338134765625,291.1499938964844,271.426025390625,270.7506103515625,283.9703369140625,293.3362121582031,291.1533508300781,1.0,0.2111801654100418,0.9902410507202148,0.9902410507202148,1.0,1.0,-0.8257766962051392,0.3533675670623779,0.4724091291427612,0.1467622220516204,0.0,0.0,0.2594473361968994,25.78651428222656,25.0,-0.1033223420381546,-5988.05517578125,89.25694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631530761719,305.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1331994384527206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831576973199844,0.183162048459053,-4.360001639724942e-06,0.0,0.0001351804967271,0.0,0.0,7.461790084838867,0.0,0.0,0.0,0.2836993634700775,4.0,0.0,1.0
297300,293.1716613769531,297.1499938964844,293.1499938964844,0.0420255325734615,-1261.1943359375,304.1522521972656,0.6170727014541626,0.0874278619885444,0.0800952613353729,293.2115478515625,297.1499938964844,293.1499938964844,0.0876771360635757,-2168.7734375,304.1557312011719,0.727241039276123,0.1436002105474472,0.1376964151859283,293.177978515625,297.1499938964844,293.1499938964844,0.0782346725463867,-1466.3182373046875,304.1526184082031,0.7067126631736755,0.1315030008554458,0.0931195095181465,293.182373046875,297.1499938964844,293.1499938964844,0.0928623303771019,-2270.751220703125,304.15301513671875,0.7376784682273865,0.1506450772285461,0.1442011147737503,293.335693359375,297.1499938964844,293.1499938964844,0.0023670422378927,-898.296142578125,294.36688232421875,0.4985532760620117,0.050000000745058,0.2314902245998382,291.1534118652344,291.1499938964844,271.4225158691406,270.7527770996094,283.9639892578125,293.3357849121094,291.1534118652344,1.0,0.2109910100698471,0.990265429019928,0.990265429019928,1.0,1.0,-0.8239731192588806,0.352766752243042,0.4712063372135162,0.1459096819162368,0.0,0.0,0.2592158317565918,25.779443740844727,25.0,0.0679633393883705,-5980.5146484375,88.91304779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,305.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.1330475062131881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182997778058052,0.1830021291971206,-4.359674676379655e-06,0.0,0.0001350263046333,0.0,0.0,7.454344749450684,0.0,0.0,0.0,0.2836698293685913,4.0,0.0,1.0
297360,293.1715393066406,297.1499938964844,293.1499938964844,0.0418081991374492,-1257.660400390625,304.1522216796875,0.6164490580558777,0.0871791020035743,0.0798715576529502,293.211181640625,297.1499938964844,293.1499938964844,0.087136186659336,-2158.187255859375,304.1556701660156,0.7260836958885193,0.1428927034139633,0.1370260119438171,293.1778869628906,297.1499938964844,293.1499938964844,0.0779758021235466,-1462.6268310546875,304.1526184082031,0.7060204148292542,0.131168246269226,0.0928858667612075,293.1822814941406,297.1499938964844,293.1499938964844,0.0925635993480682,-2264.89599609375,304.15301513671875,0.7370267510414124,0.1502527445554733,0.1438305079936981,293.33526611328125,297.1499938964844,293.1499938964844,0.0023441510275006,-889.6202392578125,294.3359680175781,0.4985070526599884,0.050000000745058,0.2314938604831695,291.15350341796875,291.1499938964844,271.41912841796875,270.75506591796875,283.9578552246094,293.3353576660156,291.1535339355469,1.0,0.2108034491539001,0.9902940988540648,0.9902940988540648,1.0,1.0,-0.8221791386604309,0.3521641194820404,0.4700149893760681,0.1450753360986709,0.0,0.0,0.2589725852012634,25.772682189941406,25.0,0.2260906994342804,-5972.88427734375,88.57231140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,305.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1329067945480346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828309446573257,0.1828353106975555,-4.3593386180873495e-06,0.0,0.0001348834921373,0.0,0.0,7.446587562561035,0.0,0.0,0.0,0.2836391031742096,4.0,0.0,1.0
297420,293.1712646484375,297.1499938964844,293.1499938964844,0.0413780137896537,-1250.66455078125,304.1522216796875,0.6152032613754272,0.086687758564949,0.0794296190142631,293.21044921875,297.1499938964844,293.1499938964844,0.0860639214515686,-2137.212646484375,304.15557861328125,0.7237755656242371,0.1414926052093505,0.1356991082429886,293.1776733398437,297.1499938964844,293.1499938964844,0.0774593874812126,-1455.26806640625,304.152587890625,0.7046403884887695,0.1305024772882461,0.0924211516976356,293.1820983886719,297.1499938964844,293.1499938964844,0.0919677019119262,-2253.2119140625,304.15301513671875,0.7357300519943237,0.1494716107845306,0.1430925577878952,293.3343811035156,297.1499938964844,293.1499938964844,0.0022985422983765,-872.3257446289062,294.27447509765625,0.4984162151813507,0.050000000745058,0.2315010130405426,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9462280273437,293.33447265625,291.1539001464844,1.0,0.2104329317808151,0.9903514981269836,0.9903514981269836,1.0,1.0,-0.8186212778091431,0.3509526252746582,0.4676686525344848,0.1434640288352966,0.0,0.0,0.2584381997585296,25.759906768798828,25.0,0.5098941326141357,-5957.28759765625,87.90022277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,305.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1326525211334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824675798416137,0.1824719309806823,-4.358618298283545e-06,0.0,0.0001346254430245,0.0,0.0,7.429718017578125,0.0,0.0,0.0,0.2835724353790283,4.0,0.0,1.0
297480,293.1712646484375,297.1499938964844,293.1499938964844,0.0413780137896537,-1250.66455078125,304.1522216796875,0.6152032613754272,0.086687758564949,0.0794296190142631,293.21044921875,297.1499938964844,293.1499938964844,0.0860639214515686,-2137.212646484375,304.15557861328125,0.7237755656242371,0.1414926052093505,0.1356991082429886,293.1776733398437,297.1499938964844,293.1499938964844,0.0774593874812126,-1455.26806640625,304.152587890625,0.7046403884887695,0.1305024772882461,0.0924211516976356,293.1820983886719,297.1499938964844,293.1499938964844,0.0919677019119262,-2253.2119140625,304.15301513671875,0.7357300519943237,0.1494716107845306,0.1430925577878952,293.3343811035156,297.1499938964844,293.1499938964844,0.0022985422983765,-872.3257446289062,294.27447509765625,0.4984162151813507,0.050000000745058,0.2315010130405426,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9462280273437,293.33447265625,291.1539001464844,1.0,0.2104329317808151,0.9903514981269836,0.9903514981269836,1.0,1.0,-0.8186212778091431,0.3509526252746582,0.4676686525344848,0.1434640288352966,0.0,0.0,0.2584381997585296,25.759906768798828,25.0,0.5098941326141357,-5957.28759765625,87.90022277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,305.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1326525211334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824675798416137,0.1824719309806823,-4.358618298283545e-06,0.0,0.0001346254430245,0.0,0.0,7.429718017578125,0.0,0.0,0.0,0.2835724353790283,4.0,0.0,1.0
297540,293.1709899902344,297.1499938964844,293.1499938964844,0.0409541279077529,-1243.7696533203125,304.1521911621094,0.6139596700668335,0.0862048417329788,0.0789951309561729,293.2096862792969,297.1499938964844,293.1499938964844,0.0850048288702964,-2116.51220703125,304.1554870605469,0.7214731574058533,0.1401128768920898,0.1343912035226822,293.177490234375,297.1499938964844,293.1499938964844,0.0769449099898338,-1447.9442138671875,304.152587890625,0.7032675743103027,0.1298417001962661,0.0919598639011383,293.1819152832031,297.1499938964844,293.1499938964844,0.0913741216063499,-2241.568603515625,304.1529846191406,0.734442949295044,0.1486953496932983,0.1423591077327728,293.33349609375,297.1499938964844,293.1499938964844,0.0022531587164849,-855.1068115234375,294.21343994140625,0.4983282089233398,0.050000000745058,0.2315079718828201,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9356384277344,293.3335876464844,291.1544494628906,1.0,0.2100682705640792,0.9904088377952576,0.9904088377952576,1.0,1.0,-0.8151044249534607,0.349731981754303,0.4653724431991577,0.1419318169355392,0.0,0.0,0.2578225135803222,25.747879028320312,25.0,0.7550802230834961,-5941.1455078125,87.2403335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279663085937,305.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.1324221789836883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820520162582397,0.1820563822984695,-4.357806119514862e-06,0.0,0.0001343916810583,0.0,0.0,7.410458087921143,0.0,0.0,0.0,0.2834964692592621,4.0,0.0,1.0
297600,293.1709899902344,297.1499938964844,293.1499938964844,0.0409541279077529,-1243.7696533203125,304.1521911621094,0.6139596700668335,0.0862048417329788,0.0789951309561729,293.2096862792969,297.1499938964844,293.1499938964844,0.0850048288702964,-2116.51220703125,304.1554870605469,0.7214731574058533,0.1401128768920898,0.1343912035226822,293.177490234375,297.1499938964844,293.1499938964844,0.0769449099898338,-1447.9442138671875,304.152587890625,0.7032675743103027,0.1298417001962661,0.0919598639011383,293.1819152832031,297.1499938964844,293.1499938964844,0.0913741216063499,-2241.568603515625,304.1529846191406,0.734442949295044,0.1486953496932983,0.1423591077327728,293.33349609375,297.1499938964844,293.1499938964844,0.0022531587164849,-855.1068115234375,294.21343994140625,0.4983282089233398,0.050000000745058,0.2315079718828201,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9356384277344,293.3335876464844,291.1544494628906,1.0,0.2100682705640792,0.9904088377952576,0.9904088377952576,1.0,1.0,-0.8151044249534607,0.349731981754303,0.4653724431991577,0.1419318169355392,0.0,0.0,0.2578225135803222,25.747879028320312,25.0,0.7550802230834961,-5941.1455078125,87.2403335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279663085937,305.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.1324221789836883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820520162582397,0.1820563822984695,-4.357806119514862e-06,0.0,0.0001343916810583,0.0,0.0,7.410458087921143,0.0,0.0,0.0,0.2834964692592621,4.0,0.0,1.0
297660,293.17071533203125,297.1499938964844,293.1499938964844,0.0405369587242603,-1236.9820556640625,304.15216064453125,0.6127182245254517,0.0857305973768234,0.0785683169960975,293.2089538574219,297.1499938964844,293.1499938964844,0.0839593634009361,-2096.09912109375,304.1553955078125,0.7191718220710754,0.1387540996074676,0.1331028491258621,293.1772766113281,297.1499938964844,293.1499938964844,0.0764326378703117,-1440.6597900390625,304.152587890625,0.7019032835960388,0.1291860044002533,0.0915020555257797,293.1817321777344,297.1499938964844,293.1499938964844,0.0907832011580467,-2229.974609375,304.1529846191406,0.7331660985946655,0.1479241102933883,0.1416302770376205,293.3326110839844,297.1499938964844,293.1499938964844,0.0022080009803175,-837.9656372070312,294.15283203125,0.4982436001300812,0.050000000745058,0.2315146625041961,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9261779785156,293.3326721191406,291.1551208496094,1.0,0.2097091376781463,0.9904746413230896,0.9904746413230896,1.0,1.0,-0.8116296529769897,0.3485021293163299,0.4631275534629822,0.1404805481433868,0.0,0.0,0.2571085095405578,25.73636054992676,25.0,0.9574212431907654,-5924.345703125,86.59234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,305.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.1322006583213806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815717965364456,0.1815761476755142,-4.356873887445545e-06,0.0,0.0001341668685199,0.0,0.0,7.388227462768555,0.0,0.0,0.0,0.283408910036087,4.0,0.0,1.0
297720,293.17071533203125,297.1499938964844,293.1499938964844,0.0405369587242603,-1236.9820556640625,304.15216064453125,0.6127182245254517,0.0857305973768234,0.0785683169960975,293.2089538574219,297.1499938964844,293.1499938964844,0.0839593634009361,-2096.09912109375,304.1553955078125,0.7191718220710754,0.1387540996074676,0.1331028491258621,293.1772766113281,297.1499938964844,293.1499938964844,0.0764326378703117,-1440.6597900390625,304.152587890625,0.7019032835960388,0.1291860044002533,0.0915020555257797,293.1817321777344,297.1499938964844,293.1499938964844,0.0907832011580467,-2229.974609375,304.1529846191406,0.7331660985946655,0.1479241102933883,0.1416302770376205,293.3326110839844,297.1499938964844,293.1499938964844,0.0022080009803175,-837.9656372070312,294.15283203125,0.4982436001300812,0.050000000745058,0.2315146625041961,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9261779785156,293.3326721191406,291.1551208496094,1.0,0.2097091376781463,0.9904746413230896,0.9904746413230896,1.0,1.0,-0.8116296529769897,0.3485021293163299,0.4631275534629822,0.1404805481433868,0.0,0.0,0.2571085095405578,25.73636054992676,25.0,0.9574212431907654,-5924.345703125,86.59234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,305.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.1322006583213806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815717965364456,0.1815761476755142,-4.356873887445545e-06,0.0,0.0001341668685199,0.0,0.0,7.388227462768555,0.0,0.0,0.0,0.283408910036087,4.0,0.0,1.0
297780,293.17041015625,297.1499938964844,293.1499938964844,0.0401270687580108,-1230.3106689453125,304.152099609375,0.6114791035652161,0.0852653980255127,0.0781494826078414,293.2081604003906,297.1499938964844,293.1499938964844,0.0829282402992248,-2075.9921875,304.1553039550781,0.7168667316436768,0.1374170929193496,0.1318348199129104,293.1770935058594,297.1499938964844,293.1499938964844,0.0759229660034179,-1433.4208984375,304.1525573730469,0.7005488276481628,0.1285356134176254,0.0910478681325912,293.1815490722656,297.1499938964844,293.1499938964844,0.0901954248547554,-2218.440185546875,304.1529541015625,0.7318999171257019,0.1471582204103469,0.1409063637256622,293.3316955566406,297.1499938964844,293.1499938964844,0.0021630704868584,-820.90478515625,294.0926208496094,0.4981628358364105,0.050000000745058,0.2315210551023483,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.9179382324219,293.331787109375,291.1559143066406,1.0,0.2093554586172104,0.9905404448509216,0.9905404448509216,1.0,1.0,-0.8081988096237183,0.3472635746002197,0.4609352350234985,0.1391103118658065,0.0,0.0,0.2562830150127411,25.72517967224121,25.0,1.1076056957244873,-5906.7861328125,85.95620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,305.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.1319736987352371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810171455144882,0.1810214966535568,-4.355798409960698e-06,0.0,0.0001339365262538,0.0,0.0,7.362574577331543,0.0,0.0,0.0,0.2833078801631927,4.0,0.0,1.0
297840,293.17041015625,297.1499938964844,293.1499938964844,0.0401270687580108,-1230.3106689453125,304.152099609375,0.6114791035652161,0.0852653980255127,0.0781494826078414,293.2081604003906,297.1499938964844,293.1499938964844,0.0829282402992248,-2075.9921875,304.1553039550781,0.7168667316436768,0.1374170929193496,0.1318348199129104,293.1770935058594,297.1499938964844,293.1499938964844,0.0759229660034179,-1433.4208984375,304.1525573730469,0.7005488276481628,0.1285356134176254,0.0910478681325912,293.1815490722656,297.1499938964844,293.1499938964844,0.0901954248547554,-2218.440185546875,304.1529541015625,0.7318999171257019,0.1471582204103469,0.1409063637256622,293.3316955566406,297.1499938964844,293.1499938964844,0.0021630704868584,-820.90478515625,294.0926208496094,0.4981628358364105,0.050000000745058,0.2315210551023483,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.9179382324219,293.331787109375,291.1559143066406,1.0,0.2093554586172104,0.9905404448509216,0.9905404448509216,1.0,1.0,-0.8081988096237183,0.3472635746002197,0.4609352350234985,0.1391103118658065,0.0,0.0,0.2562830150127411,25.72517967224121,25.0,1.1076056957244873,-5906.7861328125,85.95620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,305.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.1319736987352371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810171455144882,0.1810214966535568,-4.355798409960698e-06,0.0,0.0001339365262538,0.0,0.0,7.362574577331543,0.0,0.0,0.0,0.2833078801631927,4.0,0.0,1.0
297900,293.1702575683594,297.1499938964844,293.1499938964844,0.0399250201880931,-1227.02099609375,304.152099609375,0.6108607649803162,0.0850362852215766,0.0779431611299514,293.2077941894531,297.1499938964844,293.1499938964844,0.0824182629585266,-2066.05859375,304.1552734375,0.7157109975814819,0.1367569714784622,0.1312086284160614,293.1769714355469,297.1499938964844,293.1499938964844,0.0756692364811897,-1429.8206787109375,304.1525573730469,0.6998755931854248,0.1282124817371368,0.0908221676945686,293.18145751953125,297.1499938964844,293.1499938964844,0.0899028554558754,-2212.698974609375,304.1529541015625,0.7312707901000977,0.1467773765325546,0.1405463367700576,293.3312683105469,297.1499938964844,293.1499938964844,0.0021406954620033,-812.406982421875,294.06268310546875,0.4981239438056946,0.050000000745058,0.2315241396427154,291.1562194824219,291.1499938964844,271.3997802734375,270.78350830078125,283.9143371582031,293.3313293457031,291.1563415527344,1.0,0.2091806232929229,0.9905733466148376,0.9905733466148376,1.0,1.0,-0.8065003752708435,0.3466414213180542,0.4598589539527893,0.1384552419185638,0.0,0.0,0.2558258771896362,25.71967124938965,25.0,1.162516474723816,-5897.6962890625,85.64256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,305.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.650390625,18000.0,0.0,0.0,0.1318539381027221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807099878787994,0.180714339017868,-4.355201781436335e-06,0.0,0.0001338149886578,0.0,0.0,7.348377227783203,0.0,0.0,0.0,0.2832519710063934,4.0,0.0,1.0
297960,293.17010498046875,297.1499938964844,293.1499938964844,0.0397250093519687,-1223.7640380859375,304.1520690917969,0.6102461814880371,0.084809586405754,0.0777389630675315,293.2073974609375,297.1499938964844,293.1499938964844,0.0819121822714805,-2056.20849609375,304.1552429199219,0.7145522236824036,0.1361026018857956,0.1305878460407257,293.1768798828125,297.1499938964844,293.1499938964844,0.0754163488745689,-1426.234619140625,304.1525573730469,0.6992051601409912,0.1278907656669616,0.0905974507331848,293.1813659667969,297.1499938964844,293.1499938964844,0.0896112769842147,-2206.977294921875,304.1529541015625,0.7306444644927979,0.1463979929685592,0.1401876509189605,293.330810546875,297.1499938964844,293.1499938964844,0.0021183781791478,-803.9302368164062,294.0328369140625,0.4980860948562622,0.050000000745058,0.2315271347761154,291.1566467285156,291.1499938964844,271.3993225097656,270.78778076171875,283.9110412597656,293.3309020996094,291.1567687988281,1.0,0.2090071439743042,0.9906108379364014,0.9906108379364014,1.0,1.0,-0.8048136234283447,0.3460176885128021,0.4587959349155426,0.1378200054168701,0.0,0.0,0.2553379833698272,25.71420288085937,25.0,1.2016873359680176,-5888.38720703125,85.33190155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,305.412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.826171875,18000.0,0.0,0.0,0.1317277550697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803820729255676,0.1803864389657974,-4.3545642256503925e-06,0.0,0.0001336869172519,0.0,0.0,7.333226680755615,0.0,0.0,0.0,0.2831923067569732,4.0,0.0,1.0
298020,293.1697998046875,297.1499938964844,293.1499938964844,0.0393313243985176,-1217.35107421875,304.15203857421875,0.6090308427810669,0.0843634903430938,0.0773370489478111,293.2065734863281,297.1499938964844,293.1499938964844,0.0809118598699569,-2036.7642822265625,304.1551513671875,0.7122217416763306,0.1348112225532531,0.1293624937534332,293.1766662597656,297.1499938964844,293.1499938964844,0.0749132633209228,-1419.108154296875,304.1525573730469,0.6978732943534851,0.1272516995668411,0.0901509821414947,293.18115234375,297.1499938964844,293.1499938964844,0.0890313237905502,-2195.597412109375,304.1529235839844,0.7293998599052429,0.1456437557935714,0.1394744515419006,293.32989501953125,297.1499938964844,293.1499938964844,0.0020739242900162,-787.0439453125,293.9733581542969,0.4980135262012481,0.050000000745058,0.2315329015254974,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.9055480957031,293.3299865722656,291.1576538085937,1.0,0.208664208650589,0.9906857013702391,0.9906857013702391,1.0,1.0,-0.8014757037162781,0.3447660803794861,0.456709623336792,0.1366074234247207,0.0,0.0,0.2542716264724731,25.70332336425781,25.0,1.2412264347076416,-5869.0966796875,84.71942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1314507126808166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796650737524032,0.1796694248914718,-4.353164513304364e-06,0.0,0.0001334057742496,0.0,0.0,7.300118923187256,0.0,0.0,0.0,0.2830619215965271,4.0,0.0,1.0
298080,293.1697998046875,297.1499938964844,293.1499938964844,0.0393313243985176,-1217.35107421875,304.15203857421875,0.6090308427810669,0.0843634903430938,0.0773370489478111,293.2065734863281,297.1499938964844,293.1499938964844,0.0809118598699569,-2036.7642822265625,304.1551513671875,0.7122217416763306,0.1348112225532531,0.1293624937534332,293.1766662597656,297.1499938964844,293.1499938964844,0.0749132633209228,-1419.108154296875,304.1525573730469,0.6978732943534851,0.1272516995668411,0.0901509821414947,293.18115234375,297.1499938964844,293.1499938964844,0.0890313237905502,-2195.597412109375,304.1529235839844,0.7293998599052429,0.1456437557935714,0.1394744515419006,293.32989501953125,297.1499938964844,293.1499938964844,0.0020739242900162,-787.0439453125,293.9733581542969,0.4980135262012481,0.050000000745058,0.2315329015254974,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.9055480957031,293.3299865722656,291.1576538085937,1.0,0.208664208650589,0.9906857013702391,0.9906857013702391,1.0,1.0,-0.8014757037162781,0.3447660803794861,0.456709623336792,0.1366074234247207,0.0,0.0,0.2542716264724731,25.70332336425781,25.0,1.2412264347076416,-5869.0966796875,84.71942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1314507126808166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796650737524032,0.1796694248914718,-4.353164513304364e-06,0.0,0.0001334057742496,0.0,0.0,7.300118923187256,0.0,0.0,0.0,0.2830619215965271,4.0,0.0,1.0
298140,293.1694641113281,297.1499938964844,293.1499938964844,0.038946196436882,-1211.07421875,304.1520080566406,0.6078345775604248,0.0839271545410156,0.0769437775015831,293.2057800292969,297.1499938964844,293.1499938964844,0.0799273028969764,-2017.662109375,304.15509033203125,0.7098672389984131,0.1335429251194,0.1281587779521942,293.17645263671875,297.1499938964844,293.1499938964844,0.0744139552116394,-1412.04541015625,304.15252685546875,0.6965537071228027,0.1266185492277145,0.089708536863327,293.1809387207031,297.1499938964844,293.1499938964844,0.0884558260440826,-2184.307373046875,304.1529235839844,0.7281656861305237,0.1448956876993179,0.1387669295072555,293.3290100097656,297.1499938964844,293.1499938964844,0.0020297090522944,-770.2468872070312,293.91424560546875,0.4979451298713684,0.050000000745058,0.2315383404493332,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9015197753906,293.3291015625,291.1585388183594,1.0,0.2083264887332916,0.990760624408722,0.990760624408722,1.0,1.0,-0.7981853485107422,0.3435100317001343,0.4546753168106079,0.1354692578315735,0.0,0.0,0.2530871927738189,25.692461013793945,25.0,1.2495248317718506,-5848.8857421875,84.11858367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,305.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1311344355344772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178869217634201,0.1788735687732696,-4.351605639385525e-06,0.0,0.0001330847881035,0.0,0.0,7.263407230377197,0.0,0.0,0.0,0.2829172611236572,4.0,0.0,1.0
298200,293.1694641113281,297.1499938964844,293.1499938964844,0.038946196436882,-1211.07421875,304.1520080566406,0.6078345775604248,0.0839271545410156,0.0769437775015831,293.2057800292969,297.1499938964844,293.1499938964844,0.0799273028969764,-2017.662109375,304.15509033203125,0.7098672389984131,0.1335429251194,0.1281587779521942,293.17645263671875,297.1499938964844,293.1499938964844,0.0744139552116394,-1412.04541015625,304.15252685546875,0.6965537071228027,0.1266185492277145,0.089708536863327,293.1809387207031,297.1499938964844,293.1499938964844,0.0884558260440826,-2184.307373046875,304.1529235839844,0.7281656861305237,0.1448956876993179,0.1387669295072555,293.3290100097656,297.1499938964844,293.1499938964844,0.0020297090522944,-770.2468872070312,293.91424560546875,0.4979451298713684,0.050000000745058,0.2315383404493332,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9015197753906,293.3291015625,291.1585388183594,1.0,0.2083264887332916,0.990760624408722,0.990760624408722,1.0,1.0,-0.7981853485107422,0.3435100317001343,0.4546753168106079,0.1354692578315735,0.0,0.0,0.2530871927738189,25.692461013793945,25.0,1.2495248317718506,-5848.8857421875,84.11858367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,305.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1311344355344772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178869217634201,0.1788735687732696,-4.351605639385525e-06,0.0,0.0001330847881035,0.0,0.0,7.263407230377197,0.0,0.0,0.0,0.2829172611236572,4.0,0.0,1.0
298260,293.1691589355469,297.1499938964844,293.1499938964844,0.0385700576007366,-1204.9405517578125,304.1519775390625,0.6066588759422302,0.0835009142756462,0.0765594393014907,293.2049560546875,297.1499938964844,293.1499938964844,0.0789590626955032,-1998.91455078125,304.1549987792969,0.7074852585792542,0.1322982758283615,0.1269772201776504,293.1762390136719,297.1499938964844,293.1499938964844,0.0739188268780708,-1405.05224609375,304.1524963378906,0.6952471733093262,0.1259916275739669,0.0892703384160995,293.1807556152344,297.1499938964844,293.1499938964844,0.0878852233290672,-2173.116943359375,304.15289306640625,0.7269417643547058,0.1441541910171508,0.1380654424428939,293.3280944824219,297.1499938964844,293.1499938964844,0.0019857364241033,-753.5418701171875,293.85546875,0.4978808760643005,0.050000000745058,0.2315434515476226,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.8990173339844,293.32818603515625,291.159423828125,1.0,0.2079940736293792,0.9908447265625,0.9908447265625,1.0,1.0,-0.7949442863464355,0.3422518074512481,0.4526924788951874,0.1344023495912552,0.0,0.0,0.2517872750759125,25.681560516357425,25.0,1.2200894355773926,-5827.70458984375,83.52946472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22723388671875,305.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1307721734046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779965460300445,0.1780008822679519,-4.349891696620034e-06,0.0,0.0001327171339653,0.0,0.0,7.223198413848877,0.0,0.0,0.0,0.2827588021755218,4.0,0.0,1.0
298320,293.1691589355469,297.1499938964844,293.1499938964844,0.0385700576007366,-1204.9405517578125,304.1519775390625,0.6066588759422302,0.0835009142756462,0.0765594393014907,293.2049560546875,297.1499938964844,293.1499938964844,0.0789590626955032,-1998.91455078125,304.1549987792969,0.7074852585792542,0.1322982758283615,0.1269772201776504,293.1762390136719,297.1499938964844,293.1499938964844,0.0739188268780708,-1405.05224609375,304.1524963378906,0.6952471733093262,0.1259916275739669,0.0892703384160995,293.1807556152344,297.1499938964844,293.1499938964844,0.0878852233290672,-2173.116943359375,304.15289306640625,0.7269417643547058,0.1441541910171508,0.1380654424428939,293.3280944824219,297.1499938964844,293.1499938964844,0.0019857364241033,-753.5418701171875,293.85546875,0.4978808760643005,0.050000000745058,0.2315434515476226,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.8990173339844,293.32818603515625,291.159423828125,1.0,0.2079940736293792,0.9908447265625,0.9908447265625,1.0,1.0,-0.7949442863464355,0.3422518074512481,0.4526924788951874,0.1344023495912552,0.0,0.0,0.2517872750759125,25.681560516357425,25.0,1.2200894355773926,-5827.70458984375,83.52946472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22723388671875,305.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1307721734046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779965460300445,0.1780008822679519,-4.349891696620034e-06,0.0,0.0001327171339653,0.0,0.0,7.223198413848877,0.0,0.0,0.0,0.2827588021755218,4.0,0.0,1.0
298380,293.1687927246094,297.1499938964844,293.1499938964844,0.0382033847272396,-1198.9576416015625,304.15191650390625,0.6055052876472473,0.083085112273693,0.076184369623661,293.2041015625,297.1499938964844,293.1499938964844,0.0780077651143074,-1980.5347900390625,304.1549072265625,0.7051190733909607,0.1310779005289077,0.1258184313774109,293.176025390625,297.1499938964844,293.1499938964844,0.0734283402562141,-1398.1353759765625,304.1524963378906,0.6939546465873718,0.1253712773323059,0.0888366252183914,293.1805114746094,297.1499938964844,293.1499938964844,0.0873200073838234,-2162.036376953125,304.1528625488281,0.7257280945777893,0.1434196829795837,0.1373703926801681,293.3271789550781,297.1499938964844,293.1499938964844,0.0019420186290517,-736.9342651367188,293.7969665527344,0.4978207051753998,0.050000000745058,0.2315482646226883,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.8981018066406,293.3272705078125,291.1602478027344,1.0,0.2076670378446579,0.9909288883209229,0.9909288883209229,1.0,1.0,-0.791754424571991,0.340993583202362,0.4507608711719513,0.1334031522274017,0.0,0.0,0.2503783106803894,25.67057991027832,25.0,1.158112406730652,-5805.533203125,82.95219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,305.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.154296875,18000.0,0.0,0.0,0.13035948574543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770518720149994,0.177056223154068,-4.348029960965505e-06,0.0,0.0001322983152931,0.0,0.0,7.1797285079956055,0.0,0.0,0.0,0.282587468624115,4.0,0.0,1.0
298440,293.1687927246094,297.1499938964844,293.1499938964844,0.0382033847272396,-1198.9576416015625,304.15191650390625,0.6055052876472473,0.083085112273693,0.076184369623661,293.2041015625,297.1499938964844,293.1499938964844,0.0780077651143074,-1980.5347900390625,304.1549072265625,0.7051190733909607,0.1310779005289077,0.1258184313774109,293.176025390625,297.1499938964844,293.1499938964844,0.0734283402562141,-1398.1353759765625,304.1524963378906,0.6939546465873718,0.1253712773323059,0.0888366252183914,293.1805114746094,297.1499938964844,293.1499938964844,0.0873200073838234,-2162.036376953125,304.1528625488281,0.7257280945777893,0.1434196829795837,0.1373703926801681,293.3271789550781,297.1499938964844,293.1499938964844,0.0019420186290517,-736.9342651367188,293.7969665527344,0.4978207051753998,0.050000000745058,0.2315482646226883,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.8981018066406,293.3272705078125,291.1602478027344,1.0,0.2076670378446579,0.9909288883209229,0.9909288883209229,1.0,1.0,-0.791754424571991,0.340993583202362,0.4507608711719513,0.1334031522274017,0.0,0.0,0.2503783106803894,25.67057991027832,25.0,1.158112406730652,-5805.533203125,82.95219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,305.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.154296875,18000.0,0.0,0.0,0.13035948574543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770518720149994,0.177056223154068,-4.348029960965505e-06,0.0,0.0001322983152931,0.0,0.0,7.1797285079956055,0.0,0.0,0.0,0.282587468624115,4.0,0.0,1.0
298500,293.16864013671875,297.1499938964844,293.1499938964844,0.0380236469209194,-1196.0233154296875,304.1518859863281,0.6049370765686035,0.0828811675310134,0.076000340282917,293.20367431640625,297.1499938964844,293.1499938964844,0.0775384828448295,-1971.4835205078125,304.1548767089844,0.7039473056793213,0.1304768323898315,0.1252475976943969,293.1759033203125,297.1499938964844,293.1499938964844,0.0731849074363708,-1394.7064208984375,304.1524658203125,0.6933137774467468,0.1250636577606201,0.0886215046048164,293.180419921875,297.1499938964844,293.1499938964844,0.0870395004749298,-2156.5390625,304.1528625488281,0.7251248955726624,0.1430551409721374,0.1370253711938858,293.32672119140625,297.1499938964844,293.1499938964844,0.0019202487310394,-728.6646118164062,293.767822265625,0.49779212474823,0.050000000745058,0.2315505445003509,291.1605224609375,291.1499938964844,271.417724609375,270.83935546875,283.89825439453125,293.3268127441406,291.16064453125,1.0,0.2075055539608001,0.9909709692001344,0.9909709692001344,1.0,1.0,-0.7901789546012878,0.340364933013916,0.4498139917850494,0.1329279392957687,0.0,0.0,0.2496356219053268,25.6650505065918,25.0,1.1236227750778198,-5794.07666015625,82.66798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,305.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1301338523626327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765548586845398,0.1765592098236084,-4.347049525676994e-06,0.0,0.0001320693118032,0.0,0.0,7.156882762908936,0.0,0.0,0.0,0.2824974060058594,4.0,0.0,1.0
298560,293.16845703125,297.1499938964844,293.1499938964844,0.0378463827073574,-1193.12841796875,304.1518859863281,0.604374885559082,0.0826799422502517,0.0758187249302864,293.2032470703125,297.1499938964844,293.1499938964844,0.0770735517144203,-1962.526611328125,304.15484619140625,0.7027836441993713,0.1298819780349731,0.1246825978159904,293.1758117675781,297.1499938964844,293.1499938964844,0.0729427486658096,-1391.29833984375,304.1524658203125,0.6926767230033875,0.1247577890753746,0.0884075909852981,293.1802978515625,297.1499938964844,293.1499938964844,0.0867604538798332,-2151.072021484375,304.15283203125,0.724524199962616,0.1426924914121627,0.1366821080446243,293.3262634277344,297.1499938964844,293.1499938964844,0.0018985457718372,-720.4207763671875,293.73876953125,0.4977644979953766,0.050000000745058,0.2315527498722076,291.1609191894531,291.1499938964844,271.4227294921875,270.8467712402344,283.8988342285156,293.32635498046875,291.1610107421875,1.0,0.207345426082611,0.9910176992416382,0.9910176992416382,1.0,1.0,-0.7886168360710144,0.3397371172904968,0.4488796889781952,0.1324685215950012,0.0,0.0,0.2488683760166168,25.65948867797852,25.0,1.0846097469329834,-5782.36669921875,82.38677215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24591064453125,305.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1298951655626297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760421246290207,0.1760464608669281,-4.3460368033265695e-06,0.0,0.0001318270806223,0.0,0.0,7.133332252502441,0.0,0.0,0.0,0.2824045717716217,4.0,0.0,1.0
298620,293.1680908203125,297.1499938964844,293.1499938964844,0.0374993830919265,-1187.458251953125,304.1518249511719,0.603269100189209,0.0822857096791267,0.0754627957940101,293.2023620605469,297.1499938964844,293.1499938964844,0.0761568024754524,-1944.8970947265625,304.1547546386719,0.7004815340042114,0.1287108957767486,0.1235701069235801,293.1755676269531,297.1499938964844,293.1499938964844,0.0724624022841453,-1384.5460205078125,304.1524353027344,0.6914142966270447,0.1241515129804611,0.0879834815859794,293.1800537109375,297.1499938964844,293.1499938964844,0.0862069278955459,-2140.231689453125,304.15283203125,0.723330020904541,0.141973078250885,0.1360009908676147,293.3253173828125,297.1499938964844,293.1499938964844,0.0018553319387137,-704.0072021484375,293.6808776855469,0.4977122247219085,0.050000000745058,0.2315569221973419,291.1616516113281,291.1499938964844,271.43487548828125,270.8628234863281,283.9012756347656,293.3254089355469,291.1617431640625,1.0,0.207029327750206,0.9911110997200012,0.9911110997200012,1.0,1.0,-0.7855330109596252,0.3384843170642853,0.4470486938953399,0.1315957456827163,0.0,0.0,0.2472657263278961,25.64826202392578,25.0,1.002919316291809,-5758.1923828125,81.83329772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,305.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.1293797641992569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749736368656158,0.1749779731035232,-4.3439258661237545e-06,0.0,0.0001313040120294,0.0,0.0,7.084317684173584,0.0,0.0,0.0,0.2822113931179046,4.0,0.0,1.0
298680,293.1680908203125,297.1499938964844,293.1499938964844,0.0374993830919265,-1187.458251953125,304.1518249511719,0.603269100189209,0.0822857096791267,0.0754627957940101,293.2023620605469,297.1499938964844,293.1499938964844,0.0761568024754524,-1944.8970947265625,304.1547546386719,0.7004815340042114,0.1287108957767486,0.1235701069235801,293.1755676269531,297.1499938964844,293.1499938964844,0.0724624022841453,-1384.5460205078125,304.1524353027344,0.6914142966270447,0.1241515129804611,0.0879834815859794,293.1800537109375,297.1499938964844,293.1499938964844,0.0862069278955459,-2140.231689453125,304.15283203125,0.723330020904541,0.141973078250885,0.1360009908676147,293.3253173828125,297.1499938964844,293.1499938964844,0.0018553319387137,-704.0072021484375,293.6808776855469,0.4977122247219085,0.050000000745058,0.2315569221973419,291.1616516113281,291.1499938964844,271.43487548828125,270.8628234863281,283.9012756347656,293.3254089355469,291.1617431640625,1.0,0.207029327750206,0.9911110997200012,0.9911110997200012,1.0,1.0,-0.7855330109596252,0.3384843170642853,0.4470486938953399,0.1315957456827163,0.0,0.0,0.2472657263278961,25.64826202392578,25.0,1.002919316291809,-5758.1923828125,81.83329772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,305.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.1293797641992569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749736368656158,0.1749779731035232,-4.3439258661237545e-06,0.0,0.0001313040120294,0.0,0.0,7.084317684173584,0.0,0.0,0.0,0.2822113931179046,4.0,0.0,1.0
298740,293.167724609375,297.1499938964844,293.1499938964844,0.0371624343097209,-1181.947509765625,304.1517944335937,0.6021888852119446,0.0819025412201881,0.07511667907238,293.20147705078125,297.1499938964844,293.1499938964844,0.0752574503421783,-1927.644775390625,304.1546630859375,0.6982144117355347,0.1275646984577179,0.122480995953083,293.1753234863281,297.1499938964844,293.1499938964844,0.0719874277710914,-1377.8800048828125,304.1524353027344,0.690168023109436,0.1235527172684669,0.0875644907355308,293.1798095703125,297.1499938964844,293.1499938964844,0.0856595635414123,-2129.51806640625,304.1528015136719,0.7221452593803406,0.1412617564201355,0.1353273540735244,293.32440185546875,297.1499938964844,293.1499938964844,0.0018123700283467,-687.6904907226562,293.623291015625,0.4976637959480285,0.050000000745058,0.2315608114004135,291.1623229980469,291.1499938964844,271.45001220703125,270.8804931640625,283.9054870605469,293.3244934082031,291.16241455078125,1.0,0.2067187428474426,0.991204559803009,0.991204559803009,1.0,1.0,-0.7825037837028503,0.337236225605011,0.4452675879001617,0.1307827532291412,0.0,0.0,0.2455772012472152,25.63688468933105,25.0,0.9359095692634584,-5733.00537109375,81.29174041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1288162767887115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738528609275818,0.1738571971654892,-4.34171261076699e-06,0.0,0.0001307321363128,0.0,0.0,7.032998085021973,0.0,0.0,0.0,0.2820091545581817,4.0,0.0,1.0
298800,293.167724609375,297.1499938964844,293.1499938964844,0.0371624343097209,-1181.947509765625,304.1517944335937,0.6021888852119446,0.0819025412201881,0.07511667907238,293.20147705078125,297.1499938964844,293.1499938964844,0.0752574503421783,-1927.644775390625,304.1546630859375,0.6982144117355347,0.1275646984577179,0.122480995953083,293.1753234863281,297.1499938964844,293.1499938964844,0.0719874277710914,-1377.8800048828125,304.1524353027344,0.690168023109436,0.1235527172684669,0.0875644907355308,293.1798095703125,297.1499938964844,293.1499938964844,0.0856595635414123,-2129.51806640625,304.1528015136719,0.7221452593803406,0.1412617564201355,0.1353273540735244,293.32440185546875,297.1499938964844,293.1499938964844,0.0018123700283467,-687.6904907226562,293.623291015625,0.4976637959480285,0.050000000745058,0.2315608114004135,291.1623229980469,291.1499938964844,271.45001220703125,270.8804931640625,283.9054870605469,293.3244934082031,291.16241455078125,1.0,0.2067187428474426,0.991204559803009,0.991204559803009,1.0,1.0,-0.7825037837028503,0.337236225605011,0.4452675879001617,0.1307827532291412,0.0,0.0,0.2455772012472152,25.63688468933105,25.0,0.9359095692634584,-5733.00537109375,81.29174041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1288162767887115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738528609275818,0.1738571971654892,-4.34171261076699e-06,0.0,0.0001307321363128,0.0,0.0,7.032998085021973,0.0,0.0,0.0,0.2820091545581817,4.0,0.0,1.0
