time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298860,293.1673583984375,297.1499938964844,293.1499938964844,0.0368358269333839,-1176.601318359375,304.1517333984375,0.6011348366737366,0.0815305784344673,0.0747805386781692,293.2005615234375,297.1499938964844,293.1499938964844,0.0743757560849189,-1910.774658203125,304.1545715332031,0.6959836483001709,0.1264434158802032,0.1214153096079826,293.1750793457031,297.1499938964844,293.1499938964844,0.0715182721614837,-1371.3067626953125,304.15240478515625,0.6889382004737854,0.1229617372155189,0.087150827050209,293.1795654296875,297.1499938964844,293.1499938964844,0.0851188227534294,-2118.94140625,304.1527709960937,0.7209692001342773,0.1405589282512664,0.1346615552902221,293.3234558105469,297.1499938964844,293.1499938964844,0.0017696364084258,-671.4625854492188,293.56597900390625,0.4976187944412231,0.050000000745058,0.2315644174814224,291.16290283203125,291.1499938964844,271.4669494628906,270.89923095703125,283.91094970703125,293.32354736328125,291.1629943847656,1.0,0.2064137309789657,0.9913052916526794,0.9913052916526794,1.0,1.0,-0.7795301675796509,0.3359975218772888,0.443532645702362,0.1300195455551147,0.0,0.0,0.2438132464885711,25.625337600708008,25.0,0.773810863494873,-5706.94140625,80.7621078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,305.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.068359375,18000.0,0.0,0.0,0.1282088607549667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726859211921692,0.1726902723312378,-4.33940931543475e-06,0.0,0.0001301156880799,0.0,0.0,6.9796671867370605,0.0,0.0,0.0,0.2817990481853485,4.0,0.0,1.0
298920,293.1673583984375,297.1499938964844,293.1499938964844,0.0368358269333839,-1176.601318359375,304.1517333984375,0.6011348366737366,0.0815305784344673,0.0747805386781692,293.2005615234375,297.1499938964844,293.1499938964844,0.0743757560849189,-1910.774658203125,304.1545715332031,0.6959836483001709,0.1264434158802032,0.1214153096079826,293.1750793457031,297.1499938964844,293.1499938964844,0.0715182721614837,-1371.3067626953125,304.15240478515625,0.6889382004737854,0.1229617372155189,0.087150827050209,293.1795654296875,297.1499938964844,293.1499938964844,0.0851188227534294,-2118.94140625,304.1527709960937,0.7209692001342773,0.1405589282512664,0.1346615552902221,293.3234558105469,297.1499938964844,293.1499938964844,0.0017696364084258,-671.4625854492188,293.56597900390625,0.4976187944412231,0.050000000745058,0.2315644174814224,291.16290283203125,291.1499938964844,271.4669494628906,270.89923095703125,283.91094970703125,293.32354736328125,291.1629943847656,1.0,0.2064137309789657,0.9913052916526794,0.9913052916526794,1.0,1.0,-0.7795301675796509,0.3359975218772888,0.443532645702362,0.1300195455551147,0.0,0.0,0.2438132464885711,25.625337600708008,25.0,0.773810863494873,-5706.94140625,80.7621078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,305.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.068359375,18000.0,0.0,0.0,0.1282088607549667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726859211921692,0.1726902723312378,-4.33940931543475e-06,0.0,0.0001301156880799,0.0,0.0,6.9796671867370605,0.0,0.0,0.0,0.2817990481853485,4.0,0.0,1.0
298980,293.1669616699219,297.1499938964844,293.1499938964844,0.0365214087069034,-1171.452880859375,304.15167236328125,0.6001096367835999,0.0811707526445388,0.0744551792740821,293.1996765136719,297.1499938964844,293.1499938964844,0.0735145062208175,-1894.3426513671875,304.15447998046875,0.6937934756278992,0.1253485679626464,0.1203745380043983,293.1748046875,297.1499938964844,293.1499938964844,0.0710572823882103,-1364.861328125,304.1523742675781,0.687726616859436,0.1223796531558036,0.0867432132363319,293.1792907714844,297.1499938964844,293.1499938964844,0.0845872238278389,-2108.5546875,304.1527404785156,0.7198024392127991,0.1398657113313675,0.1340046226978302,293.322509765625,297.1499938964844,293.1499938964844,0.0017272310797125,-655.366943359375,293.5087890625,0.4975768625736236,0.050000000745058,0.2315677851438522,291.1632385253906,291.1499938964844,271.4844055175781,270.9184265136719,283.9169616699219,293.3226013183594,291.1632385253906,1.0,0.2061147093772888,0.99140602350235,0.99140602350235,1.0,1.0,-0.7766169905662537,0.3347751200199127,0.4418418705463409,0.1292952448129654,0.0,0.0,0.2420236468315124,25.61359977722168,25.0,0.374643325805664,-5680.46044921875,80.24507141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,305.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12109375,18000.0,0.0,0.0,0.1275614500045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714980900287628,0.1715024411678314,-4.337045993452193e-06,0.0,0.0001294586545554,0.0,0.0,6.925455570220947,0.0,0.0,0.0,0.2815853655338287,4.0,0.0,1.0
299040,293.1669616699219,297.1499938964844,293.1499938964844,0.0365214087069034,-1171.452880859375,304.15167236328125,0.6001096367835999,0.0811707526445388,0.0744551792740821,293.1996765136719,297.1499938964844,293.1499938964844,0.0735145062208175,-1894.3426513671875,304.15447998046875,0.6937934756278992,0.1253485679626464,0.1203745380043983,293.1748046875,297.1499938964844,293.1499938964844,0.0710572823882103,-1364.861328125,304.1523742675781,0.687726616859436,0.1223796531558036,0.0867432132363319,293.1792907714844,297.1499938964844,293.1499938964844,0.0845872238278389,-2108.5546875,304.1527404785156,0.7198024392127991,0.1398657113313675,0.1340046226978302,293.322509765625,297.1499938964844,293.1499938964844,0.0017272310797125,-655.366943359375,293.5087890625,0.4975768625736236,0.050000000745058,0.2315677851438522,291.1632385253906,291.1499938964844,271.4844055175781,270.9184265136719,283.9169616699219,293.3226013183594,291.1632385253906,1.0,0.2061147093772888,0.99140602350235,0.99140602350235,1.0,1.0,-0.7766169905662537,0.3347751200199127,0.4418418705463409,0.1292952448129654,0.0,0.0,0.2420236468315124,25.61359977722168,25.0,0.374643325805664,-5680.46044921875,80.24507141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,305.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12109375,18000.0,0.0,0.0,0.1275614500045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714980900287628,0.1715024411678314,-4.337045993452193e-06,0.0,0.0001294586545554,0.0,0.0,6.925455570220947,0.0,0.0,0.0,0.2815853655338287,4.0,0.0,1.0
299100,293.166748046875,297.1499938964844,293.1499938964844,0.0363685749471187,-1168.9495849609375,304.1516418457031,0.5996074676513672,0.0809951648116111,0.0742963477969169,293.1991882324219,297.1499938964844,293.1499938964844,0.073091059923172,-1886.2808837890625,304.1544494628906,0.6927127838134766,0.1248104125261306,0.1198628768324852,293.1746826171875,297.1499938964844,293.1499938964844,0.0708298310637474,-1361.68603515625,304.15234375,0.6871275901794434,0.1220919117331504,0.0865416601300239,293.1791381835937,297.1499938964844,293.1499938964844,0.0843248069286346,-2103.431640625,304.1527099609375,0.7192222476005554,0.1395226567983627,0.133679449558258,293.322021484375,297.1499938964844,293.1499938964844,0.001706110779196,-647.3530883789062,293.4802551269531,0.4975570142269134,0.050000000745058,0.2315693795680999,291.16326904296875,291.1499938964844,271.49334716796875,270.9281616210937,283.92010498046875,293.3221435546875,291.1632385253906,1.0,0.2059673219919204,0.9914563894271852,0.9914563894271852,1.0,1.0,-0.7751820683479309,0.3341699242591858,0.4410121440887451,0.1289465576410293,0.0,0.0,0.2411353141069412,25.60765266418457,25.0,0.178960919380188,-5667.2392578125,79.99104309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,305.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1272264122962951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709088236093521,0.1709131598472595,-4.335865014581941e-06,0.0,0.0001291186345042,0.0,0.0,6.898587226867676,0.0,0.0,0.0,0.2814793586730957,4.0,0.0,1.0
299160,293.16656494140625,297.1499938964844,293.1499938964844,0.0362187400460243,-1166.4947509765625,304.151611328125,0.5991129279136658,0.0808226987719535,0.0741402804851532,293.19873046875,297.1499938964844,293.1499938964844,0.0726725608110427,-1878.3248291015625,304.1543884277344,0.691642701625824,0.1242788285017013,0.1193574219942092,293.1745300292969,297.1499938964844,293.1499938964844,0.0706044435501098,-1358.5426025390625,304.15234375,0.6865336298942566,0.1218065917491912,0.086341768503189,293.1789855957031,297.1499938964844,293.1499938964844,0.084064669907093,-2098.355712890625,304.1526794433594,0.718644380569458,0.1391822397708892,0.1333567053079605,293.3215637207031,297.1499938964844,293.1499938964844,0.0016850729007273,-639.3717041015625,293.45172119140625,0.4975379109382629,0.050000000745058,0.2315709143877029,291.1632385253906,291.1499938964844,271.5023803710937,270.93798828125,283.9233703613281,293.3216552734375,291.1632080078125,1.0,0.2058214545249939,0.9915115833282472,0.9915115833282472,1.0,1.0,-0.7737627029418945,0.3335694968700409,0.440193235874176,0.1286067366600036,0.0,0.0,0.2402544319629669,25.60165405273437,25.0,0.0145012838765978,-5654.0654296875,79.74018096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,305.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.044921875,18000.0,0.0,0.0,0.126885175704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703257709741592,0.1703301072120666,-4.334694040153408e-06,0.0,0.0001287723134737,0.0,0.0,6.872025489807129,0.0,0.0,0.0,0.2813745439052582,4.0,0.0,1.0
299220,293.1661376953125,297.1499938964844,293.1499938964844,0.0359279252588748,-1161.7274169921875,304.1515808105469,0.5981472730636597,0.0804871320724487,0.0738365352153778,293.19781494140625,297.1499938964844,293.1499938964844,0.0718500837683677,-1862.72119140625,304.154296875,0.6895352005958557,0.123235322535038,0.1183650642633438,293.1742553710937,297.1499938964844,293.1499938964844,0.07015972584486,-1352.348876953125,304.1522827148437,0.6853613257408142,0.1212434470653534,0.0859471336007118,293.1786804199219,297.1499938964844,293.1499938964844,0.0835510566830635,-2088.341064453125,304.15264892578125,0.7174959778785706,0.1385094821453094,0.1327187418937683,293.3205871582031,297.1499938964844,293.1499938964844,0.0016432199627161,-623.4959716796875,293.3948974609375,0.4975019097328186,0.050000000745058,0.2315738201141357,291.1630859375,291.1499938964844,271.52081298828125,270.9579162597656,283.93023681640625,293.3206787109375,291.1630249023437,1.0,0.2055343389511108,0.9916219115257264,0.9916219115257264,1.0,1.0,-0.7709714770317078,0.3323833048343658,0.4385881423950195,0.1279526054859161,0.0,0.0,0.2385212481021881,25.58949851989746,25.0,-0.2281050682067871,-5627.89013671875,79.24799346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,305.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.1261903494596481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691825538873672,0.1691868901252746,-4.3323984755261336e-06,0.0,0.0001280671713175,0.0,0.0,6.820017814636231,0.0,0.0,0.0,0.2811692357063293,4.0,0.0,1.0
299280,293.1661376953125,297.1499938964844,293.1499938964844,0.0359279252588748,-1161.7274169921875,304.1515808105469,0.5981472730636597,0.0804871320724487,0.0738365352153778,293.19781494140625,297.1499938964844,293.1499938964844,0.0718500837683677,-1862.72119140625,304.154296875,0.6895352005958557,0.123235322535038,0.1183650642633438,293.1742553710937,297.1499938964844,293.1499938964844,0.07015972584486,-1352.348876953125,304.1522827148437,0.6853613257408142,0.1212434470653534,0.0859471336007118,293.1786804199219,297.1499938964844,293.1499938964844,0.0835510566830635,-2088.341064453125,304.15264892578125,0.7174959778785706,0.1385094821453094,0.1327187418937683,293.3205871582031,297.1499938964844,293.1499938964844,0.0016432199627161,-623.4959716796875,293.3948974609375,0.4975019097328186,0.050000000745058,0.2315738201141357,291.1630859375,291.1499938964844,271.52081298828125,270.9579162597656,283.93023681640625,293.3206787109375,291.1630249023437,1.0,0.2055343389511108,0.9916219115257264,0.9916219115257264,1.0,1.0,-0.7709714770317078,0.3323833048343658,0.4385881423950195,0.1279526054859161,0.0,0.0,0.2385212481021881,25.58949851989746,25.0,-0.2281050682067871,-5627.89013671875,79.24799346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,305.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.1261903494596481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691825538873672,0.1691868901252746,-4.3323984755261336e-06,0.0,0.0001280671713175,0.0,0.0,6.820017814636231,0.0,0.0,0.0,0.2811692357063293,4.0,0.0,1.0
299340,293.1657409667969,297.1499938964844,293.1499938964844,0.0356476083397865,-1157.1278076171875,304.1515197753906,0.5972099900245667,0.0801628902554512,0.0735429376363754,293.1968688964844,297.1499938964844,293.1499938964844,0.0710445865988731,-1847.481689453125,304.1542053222656,0.6874667406082153,0.1222153529524803,0.1173949763178825,293.1739501953125,297.1499938964844,293.1499938964844,0.0697221681475639,-1346.2650146484375,304.1522521972656,0.6842082142829895,0.1206895411014556,0.0855588763952255,293.1783752441406,297.1499938964844,293.1499938964844,0.0830453112721443,-2078.48828125,304.1526184082031,0.71635502576828,0.137846753001213,0.1320901364088058,293.3196105957031,297.1499938964844,293.1499938964844,0.0016016088193282,-607.7136840820312,293.3382873535156,0.4974684715270996,0.050000000745058,0.2315765172243118,291.1628112792969,291.1499938964844,271.5397033691406,270.9781494140625,283.9374389648437,293.3197021484375,291.16278076171875,1.0,0.2052528858184814,0.9917322397232056,0.9917322397232056,1.0,1.0,-0.7682375907897949,0.3312149941921234,0.4370225965976715,0.1273292303085327,0.0,0.0,0.2368282079696655,25.57717704772949,25.0,-0.3731496930122375,-5601.9609375,78.76749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,305.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.1254886984825134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680716872215271,0.1680760234594345,-4.330169758759439e-06,0.0,0.0001273550733458,0.0,0.0,6.769577026367188,0.0,0.0,0.0,0.2809702157974243,4.0,0.0,1.0
299400,293.1657409667969,297.1499938964844,293.1499938964844,0.0356476083397865,-1157.1278076171875,304.1515197753906,0.5972099900245667,0.0801628902554512,0.0735429376363754,293.1968688964844,297.1499938964844,293.1499938964844,0.0710445865988731,-1847.481689453125,304.1542053222656,0.6874667406082153,0.1222153529524803,0.1173949763178825,293.1739501953125,297.1499938964844,293.1499938964844,0.0697221681475639,-1346.2650146484375,304.1522521972656,0.6842082142829895,0.1206895411014556,0.0855588763952255,293.1783752441406,297.1499938964844,293.1499938964844,0.0830453112721443,-2078.48828125,304.1526184082031,0.71635502576828,0.137846753001213,0.1320901364088058,293.3196105957031,297.1499938964844,293.1499938964844,0.0016016088193282,-607.7136840820312,293.3382873535156,0.4974684715270996,0.050000000745058,0.2315765172243118,291.1628112792969,291.1499938964844,271.5397033691406,270.9781494140625,283.9374389648437,293.3197021484375,291.16278076171875,1.0,0.2052528858184814,0.9917322397232056,0.9917322397232056,1.0,1.0,-0.7682375907897949,0.3312149941921234,0.4370225965976715,0.1273292303085327,0.0,0.0,0.2368282079696655,25.57717704772949,25.0,-0.3731496930122375,-5601.9609375,78.76749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,305.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.1254886984825134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680716872215271,0.1680760234594345,-4.330169758759439e-06,0.0,0.0001273550733458,0.0,0.0,6.769577026367188,0.0,0.0,0.0,0.2809702157974243,4.0,0.0,1.0
299460,293.1653137207031,297.1499938964844,293.1499938964844,0.0353786386549472,-1152.7095947265625,304.1514587402344,0.5963048934936523,0.0798511803150177,0.0732605829834938,293.1959228515625,297.1499938964844,293.1499938964844,0.0702576786279678,-1832.634765625,304.15411376953125,0.6854434013366699,0.1212212666869163,0.1164494231343269,293.17364501953125,297.1499938964844,293.1499938964844,0.0692924559116363,-1340.3001708984375,304.1522216796875,0.6830769181251526,0.1201461106538772,0.0851778760552406,293.17803955078125,297.1499938964844,293.1499938964844,0.0825481638312339,-2068.81103515625,304.1525573730469,0.7152233123779297,0.1371954083442688,0.1314722150564193,293.3186340332031,297.1499938964844,293.1499938964844,0.0015602770727127,-592.0379638671875,293.2820129394531,0.4974375963211059,0.050000000745058,0.2315790206193924,291.1625061035156,291.1499938964844,271.5589599609375,270.9986572265625,283.94500732421875,293.3187255859375,291.1624450683594,1.0,0.2049777805805206,0.9918482303619384,0.9918482303619384,1.0,1.0,-0.7655680179595947,0.3300681114196777,0.4354999363422394,0.1267368644475937,0.0,0.0,0.2351820915937423,25.564743041992188,25.0,-0.4437693953514099,-5576.3154296875,78.29975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,305.3375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1247897669672966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669979244470596,0.167002260684967,-4.328022441768553e-06,0.0,0.0001266457547899,0.0,0.0,6.720919609069824,0.0,0.0,0.0,0.2807783186435699,4.0,0.0,1.0
299520,293.1653137207031,297.1499938964844,293.1499938964844,0.0353786386549472,-1152.7095947265625,304.1514587402344,0.5963048934936523,0.0798511803150177,0.0732605829834938,293.1959228515625,297.1499938964844,293.1499938964844,0.0702576786279678,-1832.634765625,304.15411376953125,0.6854434013366699,0.1212212666869163,0.1164494231343269,293.17364501953125,297.1499938964844,293.1499938964844,0.0692924559116363,-1340.3001708984375,304.1522216796875,0.6830769181251526,0.1201461106538772,0.0851778760552406,293.17803955078125,297.1499938964844,293.1499938964844,0.0825481638312339,-2068.81103515625,304.1525573730469,0.7152233123779297,0.1371954083442688,0.1314722150564193,293.3186340332031,297.1499938964844,293.1499938964844,0.0015602770727127,-592.0379638671875,293.2820129394531,0.4974375963211059,0.050000000745058,0.2315790206193924,291.1625061035156,291.1499938964844,271.5589599609375,270.9986572265625,283.94500732421875,293.3187255859375,291.1624450683594,1.0,0.2049777805805206,0.9918482303619384,0.9918482303619384,1.0,1.0,-0.7655680179595947,0.3300681114196777,0.4354999363422394,0.1267368644475937,0.0,0.0,0.2351820915937423,25.564743041992188,25.0,-0.4437693953514099,-5576.3154296875,78.29975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,305.3375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1247897669672966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669979244470596,0.167002260684967,-4.328022441768553e-06,0.0,0.0001266457547899,0.0,0.0,6.720919609069824,0.0,0.0,0.0,0.2807783186435699,4.0,0.0,1.0
299580,293.1648864746094,297.1499938964844,293.1499938964844,0.0351198501884937,-1148.4534912109375,304.1513977050781,0.5954289436340332,0.0795507729053497,0.0729884132742881,293.1949768066406,297.1499938964844,293.1499938964844,0.0694872438907623,-1818.1380615234373,304.1540222167969,0.6834607720375061,0.1202504187822341,0.1155259385704994,293.17333984375,297.1499938964844,293.1499938964844,0.0688698440790176,-1334.4429931640625,304.1521911621094,0.681965708732605,0.1196123361587524,0.0848035961389541,293.1777038574219,297.1499938964844,293.1499938964844,0.0820587873458862,-2059.292724609375,304.15252685546875,0.714098334312439,0.1365546286106109,0.130864217877388,293.3176574707031,297.1499938964844,293.1499938964844,0.0015192046994343,-576.4606323242188,293.22607421875,0.497408926486969,0.050000000745058,0.2315813302993774,291.1622009277344,291.1499938964844,271.5785522460937,271.0194091796875,283.9529113769531,293.3177490234375,291.162109375,1.0,0.2047085613012313,0.9919641613960266,0.9919641613960266,1.0,1.0,-0.762956976890564,0.3289406597614288,0.4340163171291351,0.1261725425720214,0.0,0.0,0.2335805147886276,25.552255630493164,25.0,-0.4684777855873108,-5550.9541015625,77.84375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,305.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1241020038723945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659592986106872,0.1659636199474334,-4.325951522332616e-06,0.0,0.000125947757624,0.0,0.0,6.673943996429443,0.0,0.0,0.0,0.2805931270122528,4.0,0.0,1.0
299640,293.1648864746094,297.1499938964844,293.1499938964844,0.0351198501884937,-1148.4534912109375,304.1513977050781,0.5954289436340332,0.0795507729053497,0.0729884132742881,293.1949768066406,297.1499938964844,293.1499938964844,0.0694872438907623,-1818.1380615234373,304.1540222167969,0.6834607720375061,0.1202504187822341,0.1155259385704994,293.17333984375,297.1499938964844,293.1499938964844,0.0688698440790176,-1334.4429931640625,304.1521911621094,0.681965708732605,0.1196123361587524,0.0848035961389541,293.1777038574219,297.1499938964844,293.1499938964844,0.0820587873458862,-2059.292724609375,304.15252685546875,0.714098334312439,0.1365546286106109,0.130864217877388,293.3176574707031,297.1499938964844,293.1499938964844,0.0015192046994343,-576.4606323242188,293.22607421875,0.497408926486969,0.050000000745058,0.2315813302993774,291.1622009277344,291.1499938964844,271.5785522460937,271.0194091796875,283.9529113769531,293.3177490234375,291.162109375,1.0,0.2047085613012313,0.9919641613960266,0.9919641613960266,1.0,1.0,-0.762956976890564,0.3289406597614288,0.4340163171291351,0.1261725425720214,0.0,0.0,0.2335805147886276,25.552255630493164,25.0,-0.4684777855873108,-5550.9541015625,77.84375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,305.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1241020038723945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659592986106872,0.1659636199474334,-4.325951522332616e-06,0.0,0.000125947757624,0.0,0.0,6.673943996429443,0.0,0.0,0.0,0.2805931270122528,4.0,0.0,1.0
299700,293.1646728515625,297.1499938964844,293.1499938964844,0.0349942333996295,-1146.385498046875,304.1513671875,0.5950019955635071,0.0794048234820365,0.0728561654686927,293.1944885253906,297.1499938964844,293.1499938964844,0.0691081583499908,-1811.01953125,304.15399169921875,0.6824849843978882,0.11977369338274,0.1150724738836288,293.17315673828125,297.1499938964844,293.1499938964844,0.0686611905694007,-1331.5545654296875,304.15216064453125,0.6814177632331848,0.1193491369485855,0.0846190229058265,293.1775207519531,297.1499938964844,293.1499938964844,0.0818170011043548,-2054.59326171875,304.1524963378906,0.7135383486747742,0.1362382620573043,0.1305640190839767,293.3171691894531,297.1499938964844,293.1499938964844,0.0014987642643973,-568.7080688476562,293.1982421875,0.4973953068256378,0.050000000745058,0.2315824329853058,291.1620178222656,291.1499938964844,271.5885009765625,271.02984619140625,283.9569396972656,293.3172607421875,291.1619567871094,1.0,0.2045761942863464,0.9920221567153932,0.9920221567153932,1.0,1.0,-0.7616735696792603,0.3283844590187073,0.433289110660553,0.1259005218744278,0.0,0.0,0.2327958643436432,25.546018600463867,25.0,-0.4650694727897644,-5538.38427734375,77.62017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,305.3193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1237645596265792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654529273509979,0.1654572635889053,-4.324945166445104e-06,0.0,0.0001256052928511,0.0,0.0,6.651075839996338,0.0,0.0,0.0,0.2805030345916748,4.0,0.0,1.0
299760,293.1644287109375,297.1499938964844,293.1499938964844,0.0348711237311363,-1144.357421875,304.1513366699219,0.5945824384689331,0.0792616978287696,0.0727264657616615,293.19403076171875,297.1499938964844,293.1499938964844,0.0687331557273864,-1803.9873046875,304.1539611816406,0.681519627571106,0.1193027570843696,0.1146245226264,293.1730041503906,297.1499938964844,293.1499938964844,0.0684543326497078,-1328.6929931640625,304.15216064453125,0.6808748841285706,0.1190884113311767,0.084436185657978,293.1773376464844,297.1499938964844,293.1499938964844,0.081577181816101,-2049.933349609375,304.1524963378906,0.7129798531532288,0.1359246224164962,0.130266398191452,293.316650390625,297.1499938964844,293.1499938964844,0.0014783894876018,-560.980224609375,293.1705017089844,0.4973821640014648,0.050000000745058,0.2315835058689117,291.161865234375,291.1499938964844,271.5985107421875,271.04034423828125,283.9610595703125,293.3167724609375,291.16180419921875,1.0,0.2044453620910644,0.9920837879180908,0.9920837879180908,1.0,1.0,-0.7604049444198608,0.3278334438800812,0.4325715005397796,0.1256350725889206,0.0,0.0,0.232021614909172,25.53979682922364,25.0,-0.4564597308635711,-5525.88916015625,77.39955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318115234375,305.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.1234325170516967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649548411369323,0.1649591624736786,-4.323957455198979e-06,0.0,0.0001252683141501,0.0,0.0,6.628603458404541,0.0,0.0,0.0,0.2804145216941833,4.0,0.0,1.0
299820,293.1640014648437,297.1499938964844,293.1499938964844,0.0346322245895862,-1140.417724609375,304.1513061523437,0.5937649607658386,0.0789837092161178,0.0724745616316795,293.1930847167969,297.1499938964844,293.1499938964844,0.0679950416088104,-1790.1737060546875,304.15386962890625,0.6796197891235352,0.1183777153491973,0.1137446984648704,293.17266845703125,297.1499938964844,293.1499938964844,0.0680458843708038,-1323.049072265625,304.1521301269531,0.6798042058944702,0.1185743063688278,0.0840756520628929,293.177001953125,297.1499938964844,293.1499938964844,0.0811032950878143,-2040.7315673828125,304.1524353027344,0.7118669748306274,0.1353054195642471,0.129678800702095,293.315673828125,297.1499938964844,293.1499938964844,0.00143783679232,-545.5986328125,293.11529541015625,0.4973571002483368,0.050000000745058,0.2315855324268341,291.1615600585937,291.1499938964844,271.6187438964844,271.0614013671875,283.9695129394531,293.3157653808594,291.1614990234375,1.0,0.2041882425546646,0.9922070503234864,0.9922070503234864,1.0,1.0,-0.757911205291748,0.3267466723918915,0.4311645627021789,0.1251229643821716,0.0,0.0,0.2305026650428772,25.52744674682617,25.0,-0.4261209368705749,-5501.134765625,76.96699523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,305.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1227869689464569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639822274446487,0.1639865487813949,-4.322035692894133e-06,0.0,0.0001246131578227,0.0,0.0,6.58478307723999,0.0,0.0,0.0,0.2802420556545257,4.0,0.0,1.0
299880,293.1640014648437,297.1499938964844,293.1499938964844,0.0346322245895862,-1140.417724609375,304.1513061523437,0.5937649607658386,0.0789837092161178,0.0724745616316795,293.1930847167969,297.1499938964844,293.1499938964844,0.0679950416088104,-1790.1737060546875,304.15386962890625,0.6796197891235352,0.1183777153491973,0.1137446984648704,293.17266845703125,297.1499938964844,293.1499938964844,0.0680458843708038,-1323.049072265625,304.1521301269531,0.6798042058944702,0.1185743063688278,0.0840756520628929,293.177001953125,297.1499938964844,293.1499938964844,0.0811032950878143,-2040.7315673828125,304.1524353027344,0.7118669748306274,0.1353054195642471,0.129678800702095,293.315673828125,297.1499938964844,293.1499938964844,0.00143783679232,-545.5986328125,293.11529541015625,0.4973571002483368,0.050000000745058,0.2315855324268341,291.1615600585937,291.1499938964844,271.6187438964844,271.0614013671875,283.9695129394531,293.3157653808594,291.1614990234375,1.0,0.2041882425546646,0.9922070503234864,0.9922070503234864,1.0,1.0,-0.757911205291748,0.3267466723918915,0.4311645627021789,0.1251229643821716,0.0,0.0,0.2305026650428772,25.52744674682617,25.0,-0.4261209368705749,-5501.134765625,76.96699523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,305.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1227869689464569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639822274446487,0.1639865487813949,-4.322035692894133e-06,0.0,0.0001246131578227,0.0,0.0,6.58478307723999,0.0,0.0,0.0,0.2802420556545257,4.0,0.0,1.0
299940,293.16357421875,297.1499938964844,293.1499938964844,0.0344024635851383,-1136.6231689453125,304.1512451171875,0.5929746627807617,0.0787160918116569,0.0722320601344108,293.1921691894531,297.1499938964844,293.1499938964844,0.0672717168927192,-1776.6728515625,304.1537780761719,0.6777586936950684,0.1174737587571144,0.1128850281238555,293.1723327636719,297.1499938964844,293.1499938964844,0.0676440596580505,-1317.5047607421875,304.1520690917969,0.6787524819374084,0.1180695295333862,0.0837216600775718,293.1766052246094,297.1499938964844,293.1499938964844,0.0806366577744484,-2031.677978515625,304.15240478515625,0.7107579112052917,0.1346964836120605,0.1291009485721588,293.3146667480469,297.1499938964844,293.1499938964844,0.0013975340407341,-530.3109130859375,293.0604248046875,0.4973333775997162,0.050000000745058,0.2315874695777893,291.1612854003906,291.1499938964844,271.63922119140625,271.08258056640625,283.9781799316406,293.31475830078125,291.1612243652344,1.0,0.2039369493722915,0.9923303127288818,0.9923303127288818,1.0,1.0,-0.7554724216461182,0.3256793022155761,0.4297930896282196,0.1246341317892074,0.0,0.0,0.2290176451206207,25.515275955200195,25.0,-0.376513808965683,-5476.6962890625,76.54550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121337890625,305.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1221680268645286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630376130342483,0.1630419343709945,-4.320178049965762e-06,0.0,0.00012398500985,0.0,0.0,6.542304039001465,0.0,0.0,0.0,0.2800749540328979,4.0,0.0,1.0
300000,293.16357421875,297.1499938964844,293.1499938964844,0.0344024635851383,-1136.6231689453125,304.1512451171875,0.5929746627807617,0.0787160918116569,0.0722320601344108,293.1921691894531,297.1499938964844,293.1499938964844,0.0672717168927192,-1776.6728515625,304.1537780761719,0.6777586936950684,0.1174737587571144,0.1128850281238555,293.1723327636719,297.1499938964844,293.1499938964844,0.0676440596580505,-1317.5047607421875,304.1520690917969,0.6787524819374084,0.1180695295333862,0.0837216600775718,293.1766052246094,297.1499938964844,293.1499938964844,0.0806366577744484,-2031.677978515625,304.15240478515625,0.7107579112052917,0.1346964836120605,0.1291009485721588,293.3146667480469,297.1499938964844,293.1499938964844,0.0013975340407341,-530.3109130859375,293.0604248046875,0.4973333775997162,0.050000000745058,0.2315874695777893,291.1612854003906,291.1499938964844,271.63922119140625,271.08258056640625,283.9781799316406,293.31475830078125,291.1612243652344,1.0,0.2039369493722915,0.9923303127288818,0.9923303127288818,1.0,1.0,-0.7554724216461182,0.3256793022155761,0.4297930896282196,0.1246341317892074,0.0,0.0,0.2290176451206207,25.515275955200195,25.0,-0.376513808965683,-5476.6962890625,76.54550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121337890625,305.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1221680268645286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630376130342483,0.1630419343709945,-4.320178049965762e-06,0.0,0.00012398500985,0.0,0.0,6.542304039001465,0.0,0.0,0.0,0.2800749540328979,4.0,0.0,1.0
300060,293.16314697265625,297.1499938964844,293.1499938964844,0.0341814942657947,-1132.9683837890625,304.1512145996094,0.5922106504440308,0.0784584805369377,0.0719986632466316,293.1912536621094,297.1499938964844,293.1499938964844,0.066562607884407,-1763.4725341796875,304.1537170410156,0.6759353876113892,0.1165900900959968,0.1120448112487793,293.1719665527344,297.1499938964844,293.1499938964844,0.0672487020492553,-1312.057373046875,304.15203857421875,0.6777191758155823,0.1175738796591758,0.0833740979433059,293.1762390136719,297.1499938964844,293.1499938964844,0.0801771059632301,-2022.76904296875,304.1523742675781,0.709651529788971,0.1340976357460022,0.1285327076911926,293.31365966796875,297.1499938964844,293.1499938964844,0.0013574823969975,-515.1171875,293.0059814453125,0.4973107278347015,0.050000000745058,0.2315893024206161,291.1610412597656,291.1499938964844,271.6599426269531,271.10382080078125,283.9870300292969,293.31378173828125,291.1610107421875,1.0,0.2036914676427841,0.9924600124359132,0.9924600124359132,1.0,1.0,-0.753087043762207,0.3246313333511352,0.4284556806087494,0.1241669729351997,0.0,0.0,0.2275608032941818,25.50337028503418,25.0,-0.3162545561790466,-5452.578125,76.13481140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,305.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1215776205062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621170789003372,0.1621213853359222,-4.318378159950953e-06,0.0,0.0001233858347404,0.0,0.0,6.500983715057373,0.0,0.0,0.0,0.2799125909805298,4.0,0.0,1.0
300120,293.16314697265625,297.1499938964844,293.1499938964844,0.0341814942657947,-1132.9683837890625,304.1512145996094,0.5922106504440308,0.0784584805369377,0.0719986632466316,293.1912536621094,297.1499938964844,293.1499938964844,0.066562607884407,-1763.4725341796875,304.1537170410156,0.6759353876113892,0.1165900900959968,0.1120448112487793,293.1719665527344,297.1499938964844,293.1499938964844,0.0672487020492553,-1312.057373046875,304.15203857421875,0.6777191758155823,0.1175738796591758,0.0833740979433059,293.1762390136719,297.1499938964844,293.1499938964844,0.0801771059632301,-2022.76904296875,304.1523742675781,0.709651529788971,0.1340976357460022,0.1285327076911926,293.31365966796875,297.1499938964844,293.1499938964844,0.0013574823969975,-515.1171875,293.0059814453125,0.4973107278347015,0.050000000745058,0.2315893024206161,291.1610412597656,291.1499938964844,271.6599426269531,271.10382080078125,283.9870300292969,293.31378173828125,291.1610107421875,1.0,0.2036914676427841,0.9924600124359132,0.9924600124359132,1.0,1.0,-0.753087043762207,0.3246313333511352,0.4284556806087494,0.1241669729351997,0.0,0.0,0.2275608032941818,25.50337028503418,25.0,-0.3162545561790466,-5452.578125,76.13481140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,305.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1215776205062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621170789003372,0.1621213853359222,-4.318378159950953e-06,0.0,0.0001233858347404,0.0,0.0,6.500983715057373,0.0,0.0,0.0,0.2799125909805298,4.0,0.0,1.0
300180,293.1627197265625,297.1499938964844,293.1499938964844,0.0339687801897525,-1129.4447021484375,304.1511535644531,0.591471254825592,0.0782102718949318,0.0717738419771194,293.1903686523437,297.1499938964844,293.1499938964844,0.0658667907118797,-1750.5538330078125,304.15362548828125,0.6741476655006409,0.1157254129648208,0.111222855746746,293.171630859375,297.1499938964844,293.1499938964844,0.066859483718872,-1306.7020263671875,304.1520080566406,0.676703155040741,0.1170869320631027,0.0830326825380325,293.1758728027344,297.1499938964844,293.1499938964844,0.0797242894768714,-2013.9981689453125,304.15234375,0.7085461616516113,0.1335084438323974,0.1279736906290054,293.31268310546875,297.1499938964844,293.1499938964844,0.0013176881475374,-500.0201416015625,292.9518737792969,0.4972888231277466,0.050000000745058,0.2315910905599594,291.1608581542969,291.1499938964844,271.68084716796875,271.1250915527344,283.99609375,293.3127746582031,291.16082763671875,1.0,0.2034516334533691,0.9925897717475892,0.9925897717475892,1.0,1.0,-0.7507522106170654,0.3236019909381866,0.4271502196788788,0.1237193793058395,0.0,0.0,0.226125955581665,25.49180221557617,25.0,-0.2494846135377884,-5428.78076171875,75.73445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,305.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1210155636072158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612164378166198,0.1612207591533661,-4.316626473155338e-06,0.0,0.0001228154142154,0.0,0.0,6.460630893707275,0.0,0.0,0.0,0.2797541618347168,4.0,0.0,1.0
300240,293.1627197265625,297.1499938964844,293.1499938964844,0.0339687801897525,-1129.4447021484375,304.1511535644531,0.591471254825592,0.0782102718949318,0.0717738419771194,293.1903686523437,297.1499938964844,293.1499938964844,0.0658667907118797,-1750.5538330078125,304.15362548828125,0.6741476655006409,0.1157254129648208,0.111222855746746,293.171630859375,297.1499938964844,293.1499938964844,0.066859483718872,-1306.7020263671875,304.1520080566406,0.676703155040741,0.1170869320631027,0.0830326825380325,293.1758728027344,297.1499938964844,293.1499938964844,0.0797242894768714,-2013.9981689453125,304.15234375,0.7085461616516113,0.1335084438323974,0.1279736906290054,293.31268310546875,297.1499938964844,293.1499938964844,0.0013176881475374,-500.0201416015625,292.9518737792969,0.4972888231277466,0.050000000745058,0.2315910905599594,291.1608581542969,291.1499938964844,271.68084716796875,271.1250915527344,283.99609375,293.3127746582031,291.16082763671875,1.0,0.2034516334533691,0.9925897717475892,0.9925897717475892,1.0,1.0,-0.7507522106170654,0.3236019909381866,0.4271502196788788,0.1237193793058395,0.0,0.0,0.226125955581665,25.49180221557617,25.0,-0.2494846135377884,-5428.78076171875,75.73445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,305.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1210155636072158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612164378166198,0.1612207591533661,-4.316626473155338e-06,0.0,0.0001228154142154,0.0,0.0,6.460630893707275,0.0,0.0,0.0,0.2797541618347168,4.0,0.0,1.0
300300,293.1625366210937,297.1499938964844,293.1499938964844,0.0338653475046157,-1127.729248046875,304.151123046875,0.5911101698875427,0.0780894979834556,0.0716644823551178,293.18994140625,297.1499938964844,293.1499938964844,0.0655235648155212,-1744.19384765625,304.1535949707031,0.6732664704322815,0.1152997910976409,0.1108183562755584,293.17144775390625,297.1499938964844,293.1499938964844,0.0666670575737953,-1304.0572509765625,304.1520080566406,0.6762012839317322,0.1168465763330459,0.0828641802072525,293.1756896972656,297.1499938964844,293.1499938964844,0.0795002877712249,-2009.6619873046875,304.1523132324219,0.7079939842224121,0.1332173198461532,0.1276975125074386,293.3121643066406,297.1499938964844,293.1499938964844,0.0012978815939277,-492.5055236816406,292.92498779296875,0.4972780644893646,0.050000000745058,0.2315919548273086,291.1607971191406,291.1499938964844,271.6913452148437,271.1357116699219,284.00067138671875,293.312255859375,291.1607666015625,1.0,0.203333780169487,0.9926546216011048,0.9926546216011048,1.0,1.0,-0.7496028542518616,0.3230940997600555,0.426508754491806,0.123502217233181,0.0,0.0,0.2254146337509155,25.486167907714844,25.0,-0.2144484519958496,-5417.0009765625,75.5379867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,305.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.1207447797060012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607722043991089,0.1607765108346939,-4.315766545914812e-06,0.0,0.0001225406012963,0.0,0.0,6.44075345993042,0.0,0.0,0.0,0.2796761691570282,4.0,0.0,1.0
300360,293.1623229980469,297.1499938964844,293.1499938964844,0.0337638258934021,-1126.044189453125,304.151123046875,0.5907548069953918,0.0779708996415138,0.0715571194887161,293.18951416015625,297.1499938964844,293.1499938964844,0.0651833862066268,-1737.898681640625,304.153564453125,0.6723935604095459,0.1148785352706909,0.1104180589318275,293.1712951660156,297.1499938964844,293.1499938964844,0.0664760917425155,-1301.43408203125,304.1519775390625,0.6757033467292786,0.1166082620620727,0.0826971381902694,293.1755065917969,297.1499938964844,293.1499938964844,0.0792778879404068,-2005.358642578125,304.1523132324219,0.7074446678161621,0.1329284757375717,0.1274235248565673,293.3116760253906,297.1499938964844,293.1499938964844,0.0012781404657289,-485.0154724121094,292.898193359375,0.4972673654556274,0.050000000745058,0.2315928339958191,291.1607360839844,291.1499938964844,271.701904296875,271.1463317871094,284.0052795410156,293.311767578125,291.16070556640625,1.0,0.2032172977924347,0.9927223324775696,0.9927223324775696,1.0,1.0,-0.748465359210968,0.3225907981395721,0.4258745312690735,0.1232892125844955,0.0,0.0,0.2247063070535659,25.48065185546875,25.0,-0.180218368768692,-5405.3017578125,75.3439712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957458496094,305.239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1204806342720985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603313088417053,0.1603356152772903,-4.3149152588739526e-06,0.0,0.000122272525914,0.0,0.0,6.421042919158936,0.0,0.0,0.0,0.2795988619327545,4.0,0.0,1.0
300420,293.16192626953125,297.1499938964844,293.1499938964844,0.0335660018026828,-1122.756591796875,304.15106201171875,0.590059220790863,0.0777396187186241,0.0713478103280067,293.18865966796875,297.1499938964844,293.1499938964844,0.0645112171769142,-1725.4840087890625,304.15350341796875,0.6706700325012207,0.1140478104352951,0.1096289008855819,293.17095947265625,297.1499938964844,293.1499938964844,0.0660980939865112,-1296.247314453125,304.1519470214844,0.6747183203697205,0.116137258708477,0.0823670476675033,293.1751403808594,297.1499938964844,293.1499938964844,0.0788374319672584,-1996.841552734375,304.1522827148437,0.7063543796539307,0.1323570758104324,0.1268815696239471,293.3106689453125,297.1499938964844,293.1499938964844,0.0012388384202495,-470.1030883789063,292.8448791503906,0.4972460269927978,0.050000000745058,0.2315945625305175,291.16064453125,291.1499938964844,271.7230529785156,271.16748046875,284.0145874023437,293.310791015625,291.1606140136719,1.0,0.2029881775379181,0.9928577542304992,0.9928577542304992,1.0,1.0,-0.7462225556373596,0.3215968012809753,0.4246257543563843,0.1228739917278289,0.0,0.0,0.2232954204082489,25.46998405456543,25.0,-0.1144053190946579,-5382.13037109375,74.96273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,305.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.119969829916954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594573110342025,0.1594616174697876,-4.313234512665076e-06,0.0,0.0001217541284859,0.0,0.0,6.382021903991699,0.0,0.0,0.0,0.2794459462165832,4.0,0.0,1.0
300480,293.16192626953125,297.1499938964844,293.1499938964844,0.0335660018026828,-1122.756591796875,304.15106201171875,0.590059220790863,0.0777396187186241,0.0713478103280067,293.18865966796875,297.1499938964844,293.1499938964844,0.0645112171769142,-1725.4840087890625,304.15350341796875,0.6706700325012207,0.1140478104352951,0.1096289008855819,293.17095947265625,297.1499938964844,293.1499938964844,0.0660980939865112,-1296.247314453125,304.1519470214844,0.6747183203697205,0.116137258708477,0.0823670476675033,293.1751403808594,297.1499938964844,293.1499938964844,0.0788374319672584,-1996.841552734375,304.1522827148437,0.7063543796539307,0.1323570758104324,0.1268815696239471,293.3106689453125,297.1499938964844,293.1499938964844,0.0012388384202495,-470.1030883789063,292.8448791503906,0.4972460269927978,0.050000000745058,0.2315945625305175,291.16064453125,291.1499938964844,271.7230529785156,271.16748046875,284.0145874023437,293.310791015625,291.1606140136719,1.0,0.2029881775379181,0.9928577542304992,0.9928577542304992,1.0,1.0,-0.7462225556373596,0.3215968012809753,0.4246257543563843,0.1228739917278289,0.0,0.0,0.2232954204082489,25.46998405456543,25.0,-0.1144053190946579,-5382.13037109375,74.96273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,305.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.119969829916954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594573110342025,0.1594616174697876,-4.313234512665076e-06,0.0,0.0001217541284859,0.0,0.0,6.382021903991699,0.0,0.0,0.0,0.2794459462165832,4.0,0.0,1.0
300540,293.1615295410156,297.1499938964844,293.1499938964844,0.0333747193217277,-1119.5726318359375,304.1510314941406,0.5893822908401489,0.0775157138705253,0.0711453184485435,293.1878662109375,297.1499938964844,293.1499938964844,0.0638491883873939,-1713.2882080078125,304.1534423828125,0.6689742803573608,0.1132317334413528,0.1088539734482765,293.1706237792969,297.1499938964844,293.1499938964844,0.0657250881195068,-1291.1361083984375,304.15191650390625,0.6737465262413025,0.1156733334064483,0.0820420086383819,293.1747741699219,297.1499938964844,293.1499938964844,0.078402504324913,-1988.4390869140625,304.1522521972656,0.7052743434906006,0.1317936182022094,0.1263473182916641,293.3096923828125,297.1499938964844,293.1499938964844,0.0011997811961919,-455.2827453613281,292.7919311523437,0.4972245097160339,0.050000000745058,0.2315963208675384,291.1605834960937,291.1499938964844,271.74432373046875,271.1885681152344,284.02398681640625,293.3097839355469,291.1605834960937,1.0,0.2027640342712402,0.992993175983429,0.992993175983429,1.0,1.0,-0.7440203428268433,0.320619136095047,0.4234012067317962,0.1224710643291473,0.0,0.0,0.2218876332044601,25.459861755371094,25.0,-0.0546133108437061,-5359.25732421875,74.59016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841186523437,305.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1194797307252883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585908085107803,0.1585951149463653,-4.311576958571095e-06,0.0,0.0001212567367474,0.0,0.0,6.343400955200195,0.0,0.0,0.0,0.2792947292327881,4.0,0.0,1.0
