time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300600,293.1615295410156,297.1499938964844,293.1499938964844,0.0333747193217277,-1119.5726318359375,304.1510314941406,0.5893822908401489,0.0775157138705253,0.0711453184485435,293.1878662109375,297.1499938964844,293.1499938964844,0.0638491883873939,-1713.2882080078125,304.1534423828125,0.6689742803573608,0.1132317334413528,0.1088539734482765,293.1706237792969,297.1499938964844,293.1499938964844,0.0657250881195068,-1291.1361083984375,304.15191650390625,0.6737465262413025,0.1156733334064483,0.0820420086383819,293.1747741699219,297.1499938964844,293.1499938964844,0.078402504324913,-1988.4390869140625,304.1522521972656,0.7052743434906006,0.1317936182022094,0.1263473182916641,293.3096923828125,297.1499938964844,293.1499938964844,0.0011997811961919,-455.2827453613281,292.7919311523437,0.4972245097160339,0.050000000745058,0.2315963208675384,291.1605834960937,291.1499938964844,271.74432373046875,271.1885681152344,284.02398681640625,293.3097839355469,291.1605834960937,1.0,0.2027640342712402,0.992993175983429,0.992993175983429,1.0,1.0,-0.7440203428268433,0.320619136095047,0.4234012067317962,0.1224710643291473,0.0,0.0,0.2218876332044601,25.459861755371094,25.0,-0.0546133108437061,-5359.25732421875,74.59016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841186523437,305.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1194797307252883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585908085107803,0.1585951149463653,-4.311576958571095e-06,0.0,0.0001212567367474,0.0,0.0,6.343400955200195,0.0,0.0,0.0,0.2792947292327881,4.0,0.0,1.0
300660,293.1611633300781,297.1499938964844,293.1499938964844,0.0331891886889934,-1116.4794921875,304.1510009765625,0.5887212753295898,0.0772982314229011,0.0709487721323967,293.1871032714844,297.1499938964844,293.1499938964844,0.0631957650184631,-1701.2821044921875,304.15338134765625,0.6673023700714111,0.1124282553791999,0.1080913469195365,293.1703186035156,297.1499938964844,293.1499938964844,0.0653564631938934,-1286.0916748046875,304.1518859863281,0.6727861166000366,0.1152156218886375,0.0817214325070381,293.1744384765625,297.1499938964844,293.1499938964844,0.0779724717140197,-1980.1385498046875,304.1522216796875,0.7042026519775391,0.13123719394207,0.1258198618888855,293.3087158203125,297.1499938964844,293.1499938964844,0.001160955405794,-440.5496215820313,292.7393493652344,0.4972025454044342,0.050000000745058,0.2315980941057205,291.1605834960937,291.1499938964844,271.765625,271.20947265625,284.0334167480469,293.3088073730469,291.1605834960937,1.0,0.2025444358587265,0.9931337237358092,0.9931337237358092,1.0,1.0,-0.7418535351753235,0.319656491279602,0.4221970438957214,0.1220774576067924,0.0,0.0,0.2204785794019699,25.4503173828125,25.0,-0.0049325195141136,-5336.66259765625,74.22539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,305.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1190058663487434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577287912368774,0.1577330976724624,-4.309936230129097e-06,0.0,0.0001207758323289,0.0,0.0,6.305044174194336,0.0,0.0,0.0,0.2791446447372436,4.0,0.0,1.0
300720,293.1611633300781,297.1499938964844,293.1499938964844,0.0331891886889934,-1116.4794921875,304.1510009765625,0.5887212753295898,0.0772982314229011,0.0709487721323967,293.1871032714844,297.1499938964844,293.1499938964844,0.0631957650184631,-1701.2821044921875,304.15338134765625,0.6673023700714111,0.1124282553791999,0.1080913469195365,293.1703186035156,297.1499938964844,293.1499938964844,0.0653564631938934,-1286.0916748046875,304.1518859863281,0.6727861166000366,0.1152156218886375,0.0817214325070381,293.1744384765625,297.1499938964844,293.1499938964844,0.0779724717140197,-1980.1385498046875,304.1522216796875,0.7042026519775391,0.13123719394207,0.1258198618888855,293.3087158203125,297.1499938964844,293.1499938964844,0.001160955405794,-440.5496215820313,292.7393493652344,0.4972025454044342,0.050000000745058,0.2315980941057205,291.1605834960937,291.1499938964844,271.765625,271.20947265625,284.0334167480469,293.3088073730469,291.1605834960937,1.0,0.2025444358587265,0.9931337237358092,0.9931337237358092,1.0,1.0,-0.7418535351753235,0.319656491279602,0.4221970438957214,0.1220774576067924,0.0,0.0,0.2204785794019699,25.4503173828125,25.0,-0.0049325195141136,-5336.66259765625,74.22539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,305.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1190058663487434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577287912368774,0.1577330976724624,-4.309936230129097e-06,0.0,0.0001207758323289,0.0,0.0,6.305044174194336,0.0,0.0,0.0,0.2791446447372436,4.0,0.0,1.0
300780,293.16082763671875,297.1499938964844,293.1499938964844,0.0330089703202247,-1113.47021484375,304.1509704589844,0.5880743861198425,0.0770866647362709,0.0707576870918273,293.1863708496094,297.1499938964844,293.1499938964844,0.0625500828027725,-1689.4488525390625,304.1533203125,0.6656519174575806,0.1116362288594245,0.1073398813605308,293.16998291015625,297.1499938964844,293.1499938964844,0.0649919137358665,-1281.1097412109375,304.1518859863281,0.6718357801437378,0.1147636696696281,0.0814049914479255,293.174072265625,297.1499938964844,293.1499938964844,0.0775470063090324,-1971.9339599609373,304.1521911621094,0.7031382322311401,0.1306872963905334,0.1252987384796142,293.3077392578125,297.1499938964844,293.1499938964844,0.0011223651235923,-425.9053955078125,292.6871032714844,0.4971798658370971,0.050000000745058,0.2315999418497085,291.1605834960937,291.1499938964844,271.7869567871094,271.230224609375,284.0428466796875,293.3078308105469,291.1605834960937,1.0,0.2023291736841201,0.9932742118835448,0.9932742118835448,1.0,1.0,-0.7397193908691406,0.3187085092067718,0.4210108518600464,0.1216902807354927,0.0,0.0,0.2190653085708618,25.44139671325684,25.0,0.0306456126272678,-5314.3408203125,73.86792755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1185445860028266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568692177534103,0.1568735241889953,-4.308307325118221e-06,0.0,0.0001203076826641,0.0,0.0,6.266858577728272,0.0,0.0,0.0,0.2789953649044037,4.0,0.0,1.0
300840,293.16082763671875,297.1499938964844,293.1499938964844,0.0330089703202247,-1113.47021484375,304.1509704589844,0.5880743861198425,0.0770866647362709,0.0707576870918273,293.1863708496094,297.1499938964844,293.1499938964844,0.0625500828027725,-1689.4488525390625,304.1533203125,0.6656519174575806,0.1116362288594245,0.1073398813605308,293.16998291015625,297.1499938964844,293.1499938964844,0.0649919137358665,-1281.1097412109375,304.1518859863281,0.6718357801437378,0.1147636696696281,0.0814049914479255,293.174072265625,297.1499938964844,293.1499938964844,0.0775470063090324,-1971.9339599609373,304.1521911621094,0.7031382322311401,0.1306872963905334,0.1252987384796142,293.3077392578125,297.1499938964844,293.1499938964844,0.0011223651235923,-425.9053955078125,292.6871032714844,0.4971798658370971,0.050000000745058,0.2315999418497085,291.1605834960937,291.1499938964844,271.7869567871094,271.230224609375,284.0428466796875,293.3078308105469,291.1605834960937,1.0,0.2023291736841201,0.9932742118835448,0.9932742118835448,1.0,1.0,-0.7397193908691406,0.3187085092067718,0.4210108518600464,0.1216902807354927,0.0,0.0,0.2190653085708618,25.44139671325684,25.0,0.0306456126272678,-5314.3408203125,73.86792755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1185445860028266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568692177534103,0.1568735241889953,-4.308307325118221e-06,0.0,0.0001203076826641,0.0,0.0,6.266858577728272,0.0,0.0,0.0,0.2789953649044037,4.0,0.0,1.0
300900,293.16064453125,297.1499938964844,293.1499938964844,0.0329207591712474,-1111.9954833984375,304.15093994140625,0.5877557992935181,0.0769829601049423,0.070664070546627,293.1860046386719,297.1499938964844,293.1499938964844,0.0622299574315547,-1683.59326171875,304.1533203125,0.6648342609405518,0.1112442389130592,0.1069680601358413,293.1698608398437,297.1499938964844,293.1499938964844,0.0648110955953598,-1278.641357421875,304.15185546875,0.6713641285896301,0.1145397499203682,0.0812482386827468,293.1739196777344,297.1499938964844,293.1499938964844,0.0773359164595604,-1967.8663330078125,304.15216064453125,0.7026085257530212,0.130414679646492,0.1250404268503189,293.3072509765625,297.1499938964844,293.1499938964844,0.0011031606700271,-418.6176452636719,292.6611022949219,0.4971682131290436,0.050000000745058,0.2316008806228637,291.1606140136719,291.1499938964844,271.797607421875,271.2405090332031,284.04754638671875,293.3073425292969,291.1606140136719,1.0,0.2022230923175811,0.9933444857597352,0.9933444857597352,1.0,1.0,-0.7386637926101685,0.3182399570941925,0.4204238355159759,0.1214983016252517,0.0,0.0,0.2183565944433212,25.437175750732425,25.0,0.0422510616481304,-5303.28271484375,73.69181823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,305.1712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1183176040649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564399749040603,0.1564442813396453,-4.307496510591591e-06,0.0,0.000120077325846,0.0,0.0,6.247812271118164,0.0,0.0,0.0,0.2789209485054016,4.0,0.0,1.0
300960,293.1604919433594,297.1499938964844,293.1499938964844,0.0328338555991649,-1110.5416259765625,304.15093994140625,0.5874406695365906,0.0768807157874107,0.0705717876553535,293.1856689453125,297.1499938964844,293.1499938964844,0.0619117058813571,-1677.7796630859375,304.1532897949219,0.6640217900276184,0.1108550205826759,0.1065989285707473,293.1697082519531,297.1499938964844,293.1499938964844,0.064631313085556,-1276.1888427734375,304.15185546875,0.6708948612213135,0.1143172308802604,0.0810924991965293,293.1737670898437,297.1499938964844,293.1499938964844,0.0771259814500808,-1963.8231201171875,304.15216064453125,0.702080488204956,0.1301436722278595,0.1247836947441101,293.3067626953125,297.1499938964844,293.1499938964844,0.0010840189643204,-411.3536376953125,292.6351928710937,0.4971562922000885,0.050000000745058,0.2316018491983413,291.1606140136719,291.1499938964844,271.8082580566406,271.250732421875,284.0522155761719,293.3068542480469,291.1606140136719,1.0,0.2021181285381317,0.993418037891388,0.993418037891388,1.0,1.0,-0.7376161813735962,0.3177754580974579,0.4198407530784607,0.1213069558143615,0.0,0.0,0.2176463305950164,25.4331283569336,25.0,0.0484624020755291,-5292.29833984375,73.51750183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27069091796875,305.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1180925145745277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560109257698059,0.1560152322053909,-4.306687515054364e-06,0.0,0.0001198488898808,0.0,0.0,6.228790283203125,0.0,0.0,0.0,0.2788466215133667,4.0,0.0,1.0
301020,293.16015625,297.1499938964844,293.1499938964844,0.0326634645462036,-1107.6878662109375,304.1509094238281,0.5868187546730042,0.0766799077391624,0.0703906416893005,293.1850280761719,297.1499938964844,293.1499938964844,0.0612799301743507,-1666.2611083984375,304.1532287597656,0.6624101996421814,0.110083632171154,0.1058674901723861,293.16943359375,297.1499938964844,293.1499938964844,0.0642743706703186,-1271.3245849609375,304.1518249511719,0.6699623465538025,0.1138758063316345,0.0807835981249809,293.1734619140625,297.1499938964844,293.1499938964844,0.07670908421278,-1955.7999267578125,304.1521301269531,0.7010284066200256,0.1296057999134063,0.1242742091417312,293.3057861328125,297.1499938964844,293.1499938964844,0.0010459155309945,-396.89398193359375,292.5836181640625,0.4971317052841186,0.050000000745058,0.2316038459539413,291.16064453125,291.1499938964844,271.8294982910156,271.2709655761719,284.0615234375,293.305908203125,291.16064453125,1.0,0.201910987496376,0.9935650825500488,0.9935650825500488,1.0,1.0,-0.7355412244796753,0.3168571889400482,0.4186840355396271,0.1209244057536125,0.0,0.0,0.2162223607301712,25.42549133300781,25.0,0.048608299344778,-5270.54052734375,73.17356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.1500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1176456362009048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551540195941925,0.1551583260297775,-4.305075435695471e-06,0.0,0.0001193953648908,0.0,0.0,6.190841674804688,0.0,0.0,0.0,0.2786984741687774,4.0,0.0,1.0
301080,293.16015625,297.1499938964844,293.1499938964844,0.0326634645462036,-1107.6878662109375,304.1509094238281,0.5868187546730042,0.0766799077391624,0.0703906416893005,293.1850280761719,297.1499938964844,293.1499938964844,0.0612799301743507,-1666.2611083984375,304.1532287597656,0.6624101996421814,0.110083632171154,0.1058674901723861,293.16943359375,297.1499938964844,293.1499938964844,0.0642743706703186,-1271.3245849609375,304.1518249511719,0.6699623465538025,0.1138758063316345,0.0807835981249809,293.1734619140625,297.1499938964844,293.1499938964844,0.07670908421278,-1955.7999267578125,304.1521301269531,0.7010284066200256,0.1296057999134063,0.1242742091417312,293.3057861328125,297.1499938964844,293.1499938964844,0.0010459155309945,-396.89398193359375,292.5836181640625,0.4971317052841186,0.050000000745058,0.2316038459539413,291.16064453125,291.1499938964844,271.8294982910156,271.2709655761719,284.0615234375,293.305908203125,291.16064453125,1.0,0.201910987496376,0.9935650825500488,0.9935650825500488,1.0,1.0,-0.7355412244796753,0.3168571889400482,0.4186840355396271,0.1209244057536125,0.0,0.0,0.2162223607301712,25.42549133300781,25.0,0.048608299344778,-5270.54052734375,73.17356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.1500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1176456362009048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551540195941925,0.1551583260297775,-4.305075435695471e-06,0.0,0.0001193953648908,0.0,0.0,6.190841674804688,0.0,0.0,0.0,0.2786984741687774,4.0,0.0,1.0
301140,293.1598815917969,297.1499938964844,293.1499938964844,0.0324970707297325,-1104.8970947265625,304.15087890625,0.5862061977386475,0.076483353972435,0.0702134370803833,293.1844177246094,297.1499938964844,293.1499938964844,0.0606534890830516,-1654.869140625,304.1531982421875,0.6608140468597412,0.1093203872442245,0.10514397919178,293.1691589355469,297.1499938964844,293.1499938964844,0.0639204978942871,-1266.509033203125,304.1517944335937,0.6690366268157959,0.1134385913610458,0.0804777294397354,293.17315673828125,297.1499938964844,293.1499938964844,0.0762956738471984,-1947.8524169921875,304.152099609375,0.6999804973602295,0.12907275557518,0.123769424855709,293.3048400878906,297.1499938964844,293.1499938964844,0.0010080341016873,-382.5187377929688,292.5323486328125,0.4971061050891876,0.050000000745058,0.2316059172153473,291.1606750488281,291.1499938964844,271.8506774902344,271.2908935546875,284.0706787109375,293.304931640625,291.1606750488281,1.0,0.2017071843147277,0.9937121272087096,0.9937121272087096,1.0,1.0,-0.7334897518157959,0.3159526288509369,0.4175371527671814,0.1205392405390739,0.0,0.0,0.2147956490516662,25.41839599609375,25.0,0.0347630754113197,-5249.06103515625,72.8352279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.1172009408473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154299721121788,0.154304027557373,-4.303471541788895e-06,0.0,0.0001189440590678,0.0,0.0,6.153064250946045,0.0,0.0,0.0,0.2785510420799255,4.0,0.0,1.0
301200,293.1598815917969,297.1499938964844,293.1499938964844,0.0324970707297325,-1104.8970947265625,304.15087890625,0.5862061977386475,0.076483353972435,0.0702134370803833,293.1844177246094,297.1499938964844,293.1499938964844,0.0606534890830516,-1654.869140625,304.1531982421875,0.6608140468597412,0.1093203872442245,0.10514397919178,293.1691589355469,297.1499938964844,293.1499938964844,0.0639204978942871,-1266.509033203125,304.1517944335937,0.6690366268157959,0.1134385913610458,0.0804777294397354,293.17315673828125,297.1499938964844,293.1499938964844,0.0762956738471984,-1947.8524169921875,304.152099609375,0.6999804973602295,0.12907275557518,0.123769424855709,293.3048400878906,297.1499938964844,293.1499938964844,0.0010080341016873,-382.5187377929688,292.5323486328125,0.4971061050891876,0.050000000745058,0.2316059172153473,291.1606750488281,291.1499938964844,271.8506774902344,271.2908935546875,284.0706787109375,293.304931640625,291.1606750488281,1.0,0.2017071843147277,0.9937121272087096,0.9937121272087096,1.0,1.0,-0.7334897518157959,0.3159526288509369,0.4175371527671814,0.1205392405390739,0.0,0.0,0.2147956490516662,25.41839599609375,25.0,0.0347630754113197,-5249.06103515625,72.8352279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.1172009408473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154299721121788,0.154304027557373,-4.303471541788895e-06,0.0,0.0001189440590678,0.0,0.0,6.153064250946045,0.0,0.0,0.0,0.2785510420799255,4.0,0.0,1.0
301260,293.1596069335937,297.1499938964844,293.1499938964844,0.0323345400393009,-1102.1673583984375,304.1508483886719,0.585602343082428,0.0762908458709716,0.0700399875640869,293.1838684082031,297.1499938964844,293.1499938964844,0.0600321218371391,-1643.598876953125,304.1531677246094,0.6592327356338501,0.1085648983716964,0.1044280230998992,293.1689147949219,297.1499938964844,293.1499938964844,0.0635695978999137,-1261.740966796875,304.1517944335937,0.6681172251701355,0.1130053773522377,0.0801747441291809,293.1728820800781,297.1499938964844,293.1499938964844,0.0758856609463691,-1939.9791259765625,304.152099609375,0.6989362835884094,0.128544345498085,0.1232691556215286,293.30389404296875,297.1499938964844,293.1499938964844,0.0009703845134936,-368.2317810058594,292.4813537597656,0.4970793128013611,0.050000000745058,0.2316080778837204,291.16070556640625,291.1499938964844,271.8717041015625,271.3104553222656,284.07965087890625,293.3039855957031,291.1606750488281,1.0,0.2015066444873809,0.9938665628433228,0.9938665628433228,1.0,1.0,-0.7314609885215759,0.3150627315044403,0.4163982570171356,0.1201485097408294,0.0,0.0,0.2133694589138031,25.41185569763184,25.0,0.0069860932417213,-5227.8837890625,72.50228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,305.122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1167565807700157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534497588872909,0.1534540653228759,-4.301879926060792e-06,0.0,0.0001184930879389,0.0,0.0,6.115533351898193,0.0,0.0,0.0,0.2784046530723572,4.0,0.0,1.0
301320,293.1596069335937,297.1499938964844,293.1499938964844,0.0323345400393009,-1102.1673583984375,304.1508483886719,0.585602343082428,0.0762908458709716,0.0700399875640869,293.1838684082031,297.1499938964844,293.1499938964844,0.0600321218371391,-1643.598876953125,304.1531677246094,0.6592327356338501,0.1085648983716964,0.1044280230998992,293.1689147949219,297.1499938964844,293.1499938964844,0.0635695978999137,-1261.740966796875,304.1517944335937,0.6681172251701355,0.1130053773522377,0.0801747441291809,293.1728820800781,297.1499938964844,293.1499938964844,0.0758856609463691,-1939.9791259765625,304.152099609375,0.6989362835884094,0.128544345498085,0.1232691556215286,293.30389404296875,297.1499938964844,293.1499938964844,0.0009703845134936,-368.2317810058594,292.4813537597656,0.4970793128013611,0.050000000745058,0.2316080778837204,291.16070556640625,291.1499938964844,271.8717041015625,271.3104553222656,284.07965087890625,293.3039855957031,291.1606750488281,1.0,0.2015066444873809,0.9938665628433228,0.9938665628433228,1.0,1.0,-0.7314609885215759,0.3150627315044403,0.4163982570171356,0.1201485097408294,0.0,0.0,0.2133694589138031,25.41185569763184,25.0,0.0069860932417213,-5227.8837890625,72.50228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,305.122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1167565807700157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534497588872909,0.1534540653228759,-4.301879926060792e-06,0.0,0.0001184930879389,0.0,0.0,6.115533351898193,0.0,0.0,0.0,0.2784046530723572,4.0,0.0,1.0
301380,293.1593322753906,297.1499938964844,293.1499938964844,0.0321754068136215,-1099.4912109375,304.1508483886719,0.585005521774292,0.0761018246412277,0.0698697939515113,293.1833190917969,297.1499938964844,293.1499938964844,0.0594150647521019,-1632.4356689453125,304.15313720703125,0.6576643586158752,0.107816107571125,0.1037186086177825,293.1686706542969,297.1499938964844,293.1499938964844,0.0632213056087493,-1257.0150146484375,304.1517639160156,0.6672030687332153,0.1125756278634071,0.0798742696642875,293.172607421875,297.1499938964844,293.1499938964844,0.0754786431789398,-1932.172119140625,304.1520690917969,0.6978946924209595,0.1280199885368347,0.1227728277444839,293.302978515625,297.1499938964844,293.1499938964844,0.0009329569293186,-354.0294494628906,292.4306640625,0.497051328420639,0.050000000745058,0.2316103428602218,291.1606750488281,291.1499938964844,271.8926086425781,271.3296203613281,284.0884094238281,293.3030700683594,291.16064453125,1.0,0.2013090103864669,0.9940210580825806,0.9940210580825806,1.0,1.0,-0.7294517159461975,0.3141869902610779,0.4152647256851196,0.1197491586208343,0.0,0.0,0.2119479775428772,25.405834197998047,25.0,-0.0305938199162483,-5207.01904296875,72.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1163114383816719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526064723730087,0.1526107639074325,-4.300303316995269e-06,0.0,0.0001180413237307,0.0,0.0,6.078349113464356,0.0,0.0,0.0,0.278259664773941,4.0,0.0,1.0
301440,293.1593322753906,297.1499938964844,293.1499938964844,0.0321754068136215,-1099.4912109375,304.1508483886719,0.585005521774292,0.0761018246412277,0.0698697939515113,293.1833190917969,297.1499938964844,293.1499938964844,0.0594150647521019,-1632.4356689453125,304.15313720703125,0.6576643586158752,0.107816107571125,0.1037186086177825,293.1686706542969,297.1499938964844,293.1499938964844,0.0632213056087493,-1257.0150146484375,304.1517639160156,0.6672030687332153,0.1125756278634071,0.0798742696642875,293.172607421875,297.1499938964844,293.1499938964844,0.0754786431789398,-1932.172119140625,304.1520690917969,0.6978946924209595,0.1280199885368347,0.1227728277444839,293.302978515625,297.1499938964844,293.1499938964844,0.0009329569293186,-354.0294494628906,292.4306640625,0.497051328420639,0.050000000745058,0.2316103428602218,291.1606750488281,291.1499938964844,271.8926086425781,271.3296203613281,284.0884094238281,293.3030700683594,291.16064453125,1.0,0.2013090103864669,0.9940210580825806,0.9940210580825806,1.0,1.0,-0.7294517159461975,0.3141869902610779,0.4152647256851196,0.1197491586208343,0.0,0.0,0.2119479775428772,25.405834197998047,25.0,-0.0305938199162483,-5207.01904296875,72.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1163114383816719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526064723730087,0.1526107639074325,-4.300303316995269e-06,0.0,0.0001180413237307,0.0,0.0,6.078349113464356,0.0,0.0,0.0,0.278259664773941,4.0,0.0,1.0
301500,293.1592102050781,297.1499938964844,293.1499938964844,0.0320970080792903,-1098.17138671875,304.1508178710937,0.5847093462944031,0.0760084837675094,0.0697857961058616,293.1830749511719,297.1499938964844,293.1499938964844,0.0591079555451869,-1626.890380859375,304.15313720703125,0.6568845510482788,0.1074439734220504,0.1033661291003227,293.1685485839844,297.1499938964844,293.1499938964844,0.0630480349063873,-1254.6666259765625,304.1517639160156,0.6667476296424866,0.1123619303107261,0.0797248855233192,293.1724853515625,297.1499938964844,293.1499938964844,0.0752761587500572,-1928.2916259765625,304.1520690917969,0.6973746418952942,0.12775918841362,0.1225260198116302,293.302490234375,297.1499938964844,293.1499938964844,0.0009143270435743,-346.9602355957031,292.4054260253906,0.4970368444919586,0.050000000745058,0.2316115200519561,291.16064453125,291.1499938964844,271.9029846191406,271.3390197753906,284.0926818847656,293.3026123046875,291.16064453125,1.0,0.2012112140655517,0.9940983057022096,0.9940983057022096,1.0,1.0,-0.7284538149833679,0.3137545883655548,0.4146992266178131,0.1195451393723487,0.0,0.0,0.2112404257059097,25.40300941467285,25.0,-0.052498709410429,-5196.7099609375,72.01182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629699707031,305.1030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.1160884425044059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521881222724914,0.1521924287080764,-4.299522061046446e-06,0.0,0.000117815012345,0.0,0.0,6.059922218322754,0.0,0.0,0.0,0.2781878113746643,4.0,0.0,1.0
301560,293.1590881347656,297.1499938964844,293.1499938964844,0.032019343227148,-1096.8631591796875,304.1508178710937,0.5844144225120544,0.0759158805012703,0.0697024762630462,293.1828308105469,297.1499938964844,293.1499938964844,0.0588017143309116,-1621.3680419921875,304.1531066894531,0.6561074256896973,0.1070732548832893,0.1030150204896926,293.1684265136719,297.1499938964844,293.1499938964844,0.0628753080964088,-1252.327392578125,304.1517639160156,0.666293203830719,0.1121489405632019,0.0795760229229927,293.17236328125,297.1499938964844,293.1499938964844,0.0750743076205253,-1924.4256591796875,304.1520690917969,0.6968549489974976,0.1274992227554321,0.1222800463438034,293.3020324707031,297.1499938964844,293.1499938964844,0.0008957529789768,-339.9123229980469,292.3802490234375,0.4970220029354095,0.050000000745058,0.2316127121448516,291.1606140136719,291.1499938964844,271.9132995605469,271.34832763671875,284.0968933105469,293.3021240234375,291.1606140136719,1.0,0.2011140584945678,0.99417644739151,0.99417644739151,1.0,1.0,-0.7274600267410278,0.3133258521556854,0.4141341745853424,0.1193378269672393,0.0,0.0,0.2105359137058258,25.40030860900879,25.0,-0.0759012922644615,-5186.486328125,71.85053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,305.0965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.43359375,18000.0,0.0,0.0,0.1158652082085609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517724841833114,0.1517767757177353,-4.2987462620658334e-06,0.0,0.0001175884535769,0.0,0.0,6.041626930236816,0.0,0.0,0.0,0.2781165242195129,4.0,0.0,1.0
301620,293.1588439941406,297.1499938964844,293.1499938964844,0.0318660698831081,-1094.2786865234375,304.1508178710937,0.5838280320167542,0.0757326632738113,0.0695377364754676,293.182373046875,297.1499938964844,293.1499938964844,0.0581915862858295,-1610.3870849609375,304.1531066894531,0.6545608639717102,0.1063357144594192,0.1023166477680206,293.1682434082031,297.1499938964844,293.1499938964844,0.0625313594937324,-1247.6741943359375,304.1517333984375,0.6653869152069092,0.1117249652743339,0.0792797580361366,293.172119140625,297.1499938964844,293.1499938964844,0.0746723785996437,-1916.7344970703125,304.15203857421875,0.6958162188529968,0.1269817054271698,0.1217904463410377,293.3011169433594,297.1499938964844,293.1499938964844,0.0008587866905145,-325.8857727050781,292.330078125,0.4969911873340606,0.050000000745058,0.2316152155399322,291.1605224609375,291.1499938964844,271.93377685546875,271.3665771484375,284.10504150390625,293.3012084960937,291.1604919433594,1.0,0.2009216099977493,0.9943327307701112,0.9943327307701112,1.0,1.0,-0.7254841327667236,0.3124797344207763,0.4130043983459472,0.1189113780856132,0.0,0.0,0.2091389596462249,25.3952693939209,25.0,-0.1248049363493919,-5166.31396484375,71.5309829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1154183521866798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509509831666946,0.1509552896022796,-4.29721558248275e-06,0.0,0.0001171349576907,0.0,0.0,6.005504608154297,0.0,0.0,0.0,0.2779757082462311,4.0,0.0,1.0
301680,293.1588439941406,297.1499938964844,293.1499938964844,0.0318660698831081,-1094.2786865234375,304.1508178710937,0.5838280320167542,0.0757326632738113,0.0695377364754676,293.182373046875,297.1499938964844,293.1499938964844,0.0581915862858295,-1610.3870849609375,304.1531066894531,0.6545608639717102,0.1063357144594192,0.1023166477680206,293.1682434082031,297.1499938964844,293.1499938964844,0.0625313594937324,-1247.6741943359375,304.1517333984375,0.6653869152069092,0.1117249652743339,0.0792797580361366,293.172119140625,297.1499938964844,293.1499938964844,0.0746723785996437,-1916.7344970703125,304.15203857421875,0.6958162188529968,0.1269817054271698,0.1217904463410377,293.3011169433594,297.1499938964844,293.1499938964844,0.0008587866905145,-325.8857727050781,292.330078125,0.4969911873340606,0.050000000745058,0.2316152155399322,291.1605224609375,291.1499938964844,271.93377685546875,271.3665771484375,284.10504150390625,293.3012084960937,291.1604919433594,1.0,0.2009216099977493,0.9943327307701112,0.9943327307701112,1.0,1.0,-0.7254841327667236,0.3124797344207763,0.4130043983459472,0.1189113780856132,0.0,0.0,0.2091389596462249,25.3952693939209,25.0,-0.1248049363493919,-5166.31396484375,71.5309829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1154183521866798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509509831666946,0.1509552896022796,-4.29721558248275e-06,0.0,0.0001171349576907,0.0,0.0,6.005504608154297,0.0,0.0,0.0,0.2779757082462311,4.0,0.0,1.0
301740,293.1586608886719,297.1499938964844,293.1499938964844,0.0317151024937629,-1091.7298583984375,304.1507873535156,0.5832447409629822,0.0755516290664672,0.0693750753998756,293.18194580078125,297.1499938964844,293.1499938964844,0.0575839206576347,-1599.4779052734375,304.153076171875,0.653022825717926,0.1056024804711341,0.1016225516796112,293.16802978515625,297.1499938964844,293.1499938964844,0.0621890313923358,-1243.0498046875,304.1517333984375,0.6644831299781799,0.1113031730055809,0.0789851024746894,293.1719055175781,297.1499938964844,293.1499938964844,0.0742723941802978,-1909.0897216796875,304.15203857421875,0.6947774887084961,0.1264668256044387,0.1213034689426422,293.3002014160156,297.1499938964844,293.1499938964844,0.0008220236049965,-311.9366455078125,292.2801818847656,0.4969589114189148,0.050000000745058,0.2316178232431411,291.160400390625,291.1499938964844,271.9540100097656,271.3843078613281,284.1128234863281,293.30029296875,291.1603698730469,1.0,0.2007313072681427,0.9944890737533568,0.9944890737533568,1.0,1.0,-0.7235209941864014,0.3116479218006134,0.4118730723857879,0.11846774071455,0.0,0.0,0.2077606916427612,25.39068031311035,25.0,-0.1746404320001602,-5146.50439453125,71.21501159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.314453125,18000.0,0.0,0.0,0.1149718761444091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501439809799194,0.1501482725143432,-4.295713097235421e-06,0.0,0.0001166818401543,0.0,0.0,5.970065593719482,0.0,0.0,0.0,0.2778376638889313,4.0,0.0,1.0
301800,293.1586608886719,297.1499938964844,293.1499938964844,0.0317151024937629,-1091.7298583984375,304.1507873535156,0.5832447409629822,0.0755516290664672,0.0693750753998756,293.18194580078125,297.1499938964844,293.1499938964844,0.0575839206576347,-1599.4779052734375,304.153076171875,0.653022825717926,0.1056024804711341,0.1016225516796112,293.16802978515625,297.1499938964844,293.1499938964844,0.0621890313923358,-1243.0498046875,304.1517333984375,0.6644831299781799,0.1113031730055809,0.0789851024746894,293.1719055175781,297.1499938964844,293.1499938964844,0.0742723941802978,-1909.0897216796875,304.15203857421875,0.6947774887084961,0.1264668256044387,0.1213034689426422,293.3002014160156,297.1499938964844,293.1499938964844,0.0008220236049965,-311.9366455078125,292.2801818847656,0.4969589114189148,0.050000000745058,0.2316178232431411,291.160400390625,291.1499938964844,271.9540100097656,271.3843078613281,284.1128234863281,293.30029296875,291.1603698730469,1.0,0.2007313072681427,0.9944890737533568,0.9944890737533568,1.0,1.0,-0.7235209941864014,0.3116479218006134,0.4118730723857879,0.11846774071455,0.0,0.0,0.2077606916427612,25.39068031311035,25.0,-0.1746404320001602,-5146.50439453125,71.21501159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.314453125,18000.0,0.0,0.0,0.1149718761444091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501439809799194,0.1501482725143432,-4.295713097235421e-06,0.0,0.0001166818401543,0.0,0.0,5.970065593719482,0.0,0.0,0.0,0.2778376638889313,4.0,0.0,1.0
301860,293.158447265625,297.1499938964844,293.1499938964844,0.0315661691129207,-1089.2119140625,304.1507873535156,0.5826634168624878,0.0753724500536918,0.0692141950130462,293.1815795898437,297.1499938964844,293.1499938964844,0.0569782555103302,-1588.632080078125,304.153076171875,0.651492178440094,0.1048730090260505,0.1009321957826614,293.1678466796875,297.1499938964844,293.1499938964844,0.0618480592966079,-1238.4505615234375,304.1517333984375,0.663581132888794,0.1108832284808158,0.0786918327212333,293.17169189453125,297.1499938964844,293.1499938964844,0.0738740712404251,-1901.486083984375,304.1520080566406,0.6937380433082581,0.1259542107582092,0.1208187714219093,293.29931640625,297.1499938964844,293.1499938964844,0.000785474141594,-298.0688171386719,292.23052978515625,0.49692502617836,0.050000000745058,0.2316205650568008,291.1602478027344,291.1499938964844,271.9739074707031,271.4014587402344,284.1202087402344,293.2994079589844,291.16021728515625,1.0,0.200543001294136,0.9946505427360536,0.9946505427360536,1.0,1.0,-0.7215690016746521,0.3108308315277099,0.4107381403446197,0.1180042475461959,0.0,0.0,0.2064062803983688,25.38653945922852,25.0,-0.2238516807556152,-5127.08544921875,70.90232849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1145271956920623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493542492389679,0.1493585407733917,-4.294244718039408e-06,0.0,0.0001162305488833,0.0,0.0,5.93543004989624,0.0,0.0,0.0,0.2777027487754822,4.0,0.0,1.0
301920,293.158447265625,297.1499938964844,293.1499938964844,0.0315661691129207,-1089.2119140625,304.1507873535156,0.5826634168624878,0.0753724500536918,0.0692141950130462,293.1815795898437,297.1499938964844,293.1499938964844,0.0569782555103302,-1588.632080078125,304.153076171875,0.651492178440094,0.1048730090260505,0.1009321957826614,293.1678466796875,297.1499938964844,293.1499938964844,0.0618480592966079,-1238.4505615234375,304.1517333984375,0.663581132888794,0.1108832284808158,0.0786918327212333,293.17169189453125,297.1499938964844,293.1499938964844,0.0738740712404251,-1901.486083984375,304.1520080566406,0.6937380433082581,0.1259542107582092,0.1208187714219093,293.29931640625,297.1499938964844,293.1499938964844,0.000785474141594,-298.0688171386719,292.23052978515625,0.49692502617836,0.050000000745058,0.2316205650568008,291.1602478027344,291.1499938964844,271.9739074707031,271.4014587402344,284.1202087402344,293.2994079589844,291.16021728515625,1.0,0.200543001294136,0.9946505427360536,0.9946505427360536,1.0,1.0,-0.7215690016746521,0.3108308315277099,0.4107381403446197,0.1180042475461959,0.0,0.0,0.2064062803983688,25.38653945922852,25.0,-0.2238516807556152,-5127.08544921875,70.90232849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1145271956920623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493542492389679,0.1493585407733917,-4.294244718039408e-06,0.0,0.0001162305488833,0.0,0.0,5.93543004989624,0.0,0.0,0.0,0.2777027487754822,4.0,0.0,1.0
301980,293.15826416015625,297.1499938964844,293.1499938964844,0.0314189679920673,-1086.7200927734375,304.1507568359375,0.5820830464363098,0.0751948058605194,0.0690547972917556,293.18121337890625,297.1499938964844,293.1499938964844,0.0563740879297256,-1577.83984375,304.1530456542969,0.6499677300453186,0.10414669662714,0.1002449989318847,293.1676940917969,297.1499938964844,293.1499938964844,0.0615081302821636,-1233.8719482421875,304.1517028808594,0.6626802086830139,0.1104647815227508,0.0783996880054473,293.1715087890625,297.1499938964844,293.1499938964844,0.073477067053318,-1893.9169921875,304.1520080566406,0.6926970481872559,0.1254435032606125,0.1203359887003898,293.2984313964844,297.1499938964844,293.1499938964844,0.000749138649553,-284.2823791503906,292.18115234375,0.4968894422054291,0.050000000745058,0.2316234409809112,291.1600646972656,291.1499938964844,271.9935302734375,271.4179992675781,284.12713623046875,293.29852294921875,291.1600341796875,1.0,0.200356513261795,0.99481201171875,0.99481201171875,1.0,1.0,-0.7196263670921326,0.3100284039974212,0.4095979630947113,0.1175186857581138,0.0,0.0,0.2050802260637283,25.3828353881836,25.0,-0.2669717073440552,-5108.0791015625,70.59261322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1140861362218856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485843211412429,0.1485886126756668,-4.29281453762087e-06,0.0,0.0001157829246949,0.0,0.0,5.901705265045166,0.0,0.0,0.0,0.277571439743042,4.0,0.0,1.0
302040,293.15826416015625,297.1499938964844,293.1499938964844,0.0314189679920673,-1086.7200927734375,304.1507568359375,0.5820830464363098,0.0751948058605194,0.0690547972917556,293.18121337890625,297.1499938964844,293.1499938964844,0.0563740879297256,-1577.83984375,304.1530456542969,0.6499677300453186,0.10414669662714,0.1002449989318847,293.1676940917969,297.1499938964844,293.1499938964844,0.0615081302821636,-1233.8719482421875,304.1517028808594,0.6626802086830139,0.1104647815227508,0.0783996880054473,293.1715087890625,297.1499938964844,293.1499938964844,0.073477067053318,-1893.9169921875,304.1520080566406,0.6926970481872559,0.1254435032606125,0.1203359887003898,293.2984313964844,297.1499938964844,293.1499938964844,0.000749138649553,-284.2823791503906,292.18115234375,0.4968894422054291,0.050000000745058,0.2316234409809112,291.1600646972656,291.1499938964844,271.9935302734375,271.4179992675781,284.12713623046875,293.29852294921875,291.1600341796875,1.0,0.200356513261795,0.99481201171875,0.99481201171875,1.0,1.0,-0.7196263670921326,0.3100284039974212,0.4095979630947113,0.1175186857581138,0.0,0.0,0.2050802260637283,25.3828353881836,25.0,-0.2669717073440552,-5108.0791015625,70.59261322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1140861362218856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485843211412429,0.1485886126756668,-4.29281453762087e-06,0.0,0.0001157829246949,0.0,0.0,5.901705265045166,0.0,0.0,0.0,0.277571439743042,4.0,0.0,1.0
302100,293.158203125,297.1499938964844,293.1499938964844,0.0313458815217018,-1085.4815673828125,304.1507568359375,0.5817928314208984,0.0751064047217369,0.0689755231142044,293.1810607910156,297.1499938964844,293.1499938964844,0.0560723654925823,-1572.4598388671875,304.1530456542969,0.6492074131965637,0.1037844493985176,0.0999023392796516,293.1676025390625,297.1499938964844,293.1499938964844,0.0613384395837783,-1231.5887451171875,304.1517028808594,0.6622298359870911,0.110255979001522,0.0782539397478103,293.1714172363281,297.1499938964844,293.1499938964844,0.0732789188623428,-1890.1427001953125,304.1520080566406,0.6921757459640503,0.1251886785030365,0.1200951561331749,293.2979736328125,297.1499938964844,293.1499938964844,0.000731024891138,-277.4096984863281,292.15655517578125,0.4968710243701935,0.050000000745058,0.2316249310970306,291.15997314453125,291.1499938964844,272.003173828125,271.426025390625,284.1304626464844,293.2980651855469,291.159912109375,1.0,0.2002638429403305,0.994892716407776,0.994892716407776,1.0,1.0,-0.7186576724052429,0.3096322417259216,0.4090254306793213,0.1172675937414169,0.0,0.0,0.2044280022382736,25.381134033203125,25.0,-0.2861163318157196,-5098.72607421875,70.43872833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1138673946261406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482068449258804,0.1482111364603042,-4.292113317205804e-06,0.0,0.0001155609279521,0.0,0.0,5.885185241699219,0.0,0.0,0.0,0.2775071561336517,4.0,0.0,1.0
302160,293.1581115722656,297.1499938964844,293.1499938964844,0.0312731638550758,-1084.2484130859375,304.1507568359375,0.5815026164054871,0.0750183761119842,0.0688965544104576,293.1808776855469,297.1499938964844,293.1499938964844,0.0557707734405994,-1567.089111328125,304.1530456542969,0.6484481692314148,0.1034227758646011,0.0995602384209632,293.16754150390625,297.1499938964844,293.1499938964844,0.0611689239740371,-1229.3096923828125,304.1517028808594,0.6617796421051025,0.1100475266575813,0.0781084299087524,293.1713256835937,297.1499938964844,293.1499938964844,0.0730809494853019,-1886.374267578125,304.1520080566406,0.6916537880897522,0.1249341592192649,0.119854636490345,293.29754638671875,297.1499938964844,293.1499938964844,0.000712985289283,-270.56512451171875,292.13201904296875,0.4968521893024444,0.050000000745058,0.2316264510154724,291.15985107421875,291.1499938964844,272.01275634765625,271.43389892578125,284.13360595703125,293.2976379394531,291.1597900390625,1.0,0.200171560049057,0.9949767589569092,0.9949767589569092,1.0,1.0,-0.7176908850669861,0.3092401325702667,0.4084507524967193,0.1170097067952156,0.0,0.0,0.2037839740514755,25.37952423095703,25.0,-0.306195318698883,-5089.48291015625,70.28546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.113650232553482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478348523378372,0.147839143872261,-4.291423465474509e-06,0.0,0.000115340539196,0.0,0.0,5.868916988372803,0.0,0.0,0.0,0.2774438261985779,4.0,0.0,1.0
302220,293.157958984375,297.1499938964844,293.1499938964844,0.0311282854527235,-1081.7889404296875,304.1507568359375,0.5809201002120972,0.0748421922326088,0.0687389373779296,293.1806030273437,297.1499938964844,293.1499938964844,0.0551678352057933,-1556.3717041015625,304.1530456542969,0.6469323039054871,0.1027007475495338,0.0988774448633194,293.1674194335937,297.1499938964844,293.1499938964844,0.0608299188315868,-1224.7568359375,304.1517028808594,0.6608781218528748,0.1096304729580879,0.0778176262974739,293.1711730957031,297.1499938964844,293.1499938964844,0.0726854056119918,-1878.8519287109373,304.1519775390625,0.6906073093414307,0.1244258359074592,0.1193743795156478,293.2966613769531,297.1499938964844,293.1499938964844,0.0006770775071345,-256.94110107421875,292.0831298828125,0.4968131184577942,0.050000000745058,0.2316296100616455,291.1596069335937,291.1499938964844,272.0315856933594,271.4490966796875,284.1395263671875,293.2967529296875,291.1595458984375,1.0,0.19998799264431,0.995144784450531,0.995144784450531,1.0,1.0,-0.7157607674598694,0.308466374874115,0.4072943925857544,0.1164743080735206,0.0,0.0,0.2025221586227417,25.37662124633789,25.0,-0.3415601253509521,-5071.3271484375,69.98056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.113221600651741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471081972122192,0.147112488746643,-4.290077413315885e-06,0.0,0.0001149055315181,0.0,0.0,5.837165832519531,0.0,0.0,0.0,0.2773202657699585,4.0,0.0,1.0
302280,293.157958984375,297.1499938964844,293.1499938964844,0.0311282854527235,-1081.7889404296875,304.1507568359375,0.5809201002120972,0.0748421922326088,0.0687389373779296,293.1806030273437,297.1499938964844,293.1499938964844,0.0551678352057933,-1556.3717041015625,304.1530456542969,0.6469323039054871,0.1027007475495338,0.0988774448633194,293.1674194335937,297.1499938964844,293.1499938964844,0.0608299188315868,-1224.7568359375,304.1517028808594,0.6608781218528748,0.1096304729580879,0.0778176262974739,293.1711730957031,297.1499938964844,293.1499938964844,0.0726854056119918,-1878.8519287109373,304.1519775390625,0.6906073093414307,0.1244258359074592,0.1193743795156478,293.2966613769531,297.1499938964844,293.1499938964844,0.0006770775071345,-256.94110107421875,292.0831298828125,0.4968131184577942,0.050000000745058,0.2316296100616455,291.1596069335937,291.1499938964844,272.0315856933594,271.4490966796875,284.1395263671875,293.2967529296875,291.1595458984375,1.0,0.19998799264431,0.995144784450531,0.995144784450531,1.0,1.0,-0.7157607674598694,0.308466374874115,0.4072943925857544,0.1164743080735206,0.0,0.0,0.2025221586227417,25.37662124633789,25.0,-0.3415601253509521,-5071.3271484375,69.98056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.113221600651741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471081972122192,0.147112488746643,-4.290077413315885e-06,0.0,0.0001149055315181,0.0,0.0,5.837165832519531,0.0,0.0,0.0,0.2773202657699585,4.0,0.0,1.0
