time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302340,293.1578674316406,297.1499938964844,293.1499938964844,0.0309815388172864,-1079.2935791015625,304.1507263183594,0.5803247094154358,0.0746622532606124,0.0685789808630943,293.1803283691406,297.1499938964844,293.1499938964844,0.0545647777616977,-1545.6773681640625,304.15301513671875,0.645418107509613,0.1019800081849098,0.0981960371136665,293.16729736328125,297.1499938964844,293.1499938964844,0.0604882277548313,-1220.1739501953125,304.1517028808594,0.6599677801132202,0.1092093512415885,0.0775248408317565,293.1710205078125,297.1499938964844,293.1499938964844,0.0722899809479713,-1871.3414306640625,304.1519775390625,0.6895560026168823,0.1239180564880371,0.1188947856426239,293.2958068847656,297.1499938964844,293.1499938964844,0.0006413519731722,-243.38604736328125,292.0345153808594,0.4967715740203857,0.050000000745058,0.2316329777240753,291.15936279296875,291.1499938964844,272.04998779296875,271.46356201171875,284.1449279785156,293.2958984375,291.1593017578125,1.0,0.1998055130243301,0.9953128695487976,0.9953128695487976,1.0,1.0,-0.7138280868530273,0.3077027797698974,0.4061253070831299,0.1159129589796066,0.0,0.0,0.2012951672077179,25.37438201904297,25.0,-0.3511833250522613,-5053.59375,69.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,305.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.1128019988536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464049071073532,0.1464091837406158,-4.2887768358923495e-06,0.0,0.0001144796915468,0.0,0.0,5.80647087097168,0.0,0.0,0.0,0.2772008180618286,4.0,0.0,1.0
302400,293.1578674316406,297.1499938964844,293.1499938964844,0.0309815388172864,-1079.2935791015625,304.1507263183594,0.5803247094154358,0.0746622532606124,0.0685789808630943,293.1803283691406,297.1499938964844,293.1499938964844,0.0545647777616977,-1545.6773681640625,304.15301513671875,0.645418107509613,0.1019800081849098,0.0981960371136665,293.16729736328125,297.1499938964844,293.1499938964844,0.0604882277548313,-1220.1739501953125,304.1517028808594,0.6599677801132202,0.1092093512415885,0.0775248408317565,293.1710205078125,297.1499938964844,293.1499938964844,0.0722899809479713,-1871.3414306640625,304.1519775390625,0.6895560026168823,0.1239180564880371,0.1188947856426239,293.2958068847656,297.1499938964844,293.1499938964844,0.0006413519731722,-243.38604736328125,292.0345153808594,0.4967715740203857,0.050000000745058,0.2316329777240753,291.15936279296875,291.1499938964844,272.04998779296875,271.46356201171875,284.1449279785156,293.2958984375,291.1593017578125,1.0,0.1998055130243301,0.9953128695487976,0.9953128695487976,1.0,1.0,-0.7138280868530273,0.3077027797698974,0.4061253070831299,0.1159129589796066,0.0,0.0,0.2012951672077179,25.37438201904297,25.0,-0.3511833250522613,-5053.59375,69.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,305.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.1128019988536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464049071073532,0.1464091837406158,-4.2887768358923495e-06,0.0,0.0001144796915468,0.0,0.0,5.80647087097168,0.0,0.0,0.0,0.2772008180618286,4.0,0.0,1.0
302460,293.1527099609375,297.1499938964844,293.1499938964844,0.0315199494361877,-1088.5452880859375,304.1495666503906,0.5828142762184143,0.0755188539624214,0.0691584721207618,293.1746826171875,297.1499938964844,293.1499938964844,0.0546869598329067,-1547.99267578125,304.1517944335937,0.6462116241455078,0.1023633703589439,0.0983316525816917,293.1619873046875,297.1499938964844,293.1499938964844,0.0608352087438106,-1224.94287109375,304.1505432128906,0.6613644957542419,0.1098560690879821,0.077818289399147,293.1655578613281,297.1499938964844,293.1499938964844,0.0725664645433425,-1876.763671875,304.1508483886719,0.6908226013183594,0.1245024278759956,0.1192243546247482,293.2886047363281,297.1499938964844,293.1499938964844,0.0006203113007359,-235.426025390625,292.0018005371094,0.4971687793731689,0.050000000745058,0.2316013574600219,291.1570739746094,291.1499938964844,272.06817626953125,271.477294921875,284.1460876464844,293.289306640625,291.15576171875,1.0,0.1996954977512359,0.9954832792282104,0.9954832792282104,1.0,1.0,-0.7153949737548828,0.3084753751754761,0.4069196283817291,0.1160246729850769,0.0,0.0,0.2004304826259613,25.21609115600586,25.0,-6.723388195037842,-5046.75830078125,69.72834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1124019175767898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457978338003158,0.1458021253347396,-4.2875308281509206e-06,0.0,0.0001140736567322,0.0,0.0,5.779839515686035,0.0,0.0,0.0,0.277097076177597,4.0,0.0,1.0
302520,293.1527099609375,297.1499938964844,293.1499938964844,0.0315199494361877,-1088.5452880859375,304.1495666503906,0.5828142762184143,0.0755188539624214,0.0691584721207618,293.1746826171875,297.1499938964844,293.1499938964844,0.0546869598329067,-1547.99267578125,304.1517944335937,0.6462116241455078,0.1023633703589439,0.0983316525816917,293.1619873046875,297.1499938964844,293.1499938964844,0.0608352087438106,-1224.94287109375,304.1505432128906,0.6613644957542419,0.1098560690879821,0.077818289399147,293.1655578613281,297.1499938964844,293.1499938964844,0.0725664645433425,-1876.763671875,304.1508483886719,0.6908226013183594,0.1245024278759956,0.1192243546247482,293.2886047363281,297.1499938964844,293.1499938964844,0.0006203113007359,-235.426025390625,292.0018005371094,0.4971687793731689,0.050000000745058,0.2316013574600219,291.1570739746094,291.1499938964844,272.06817626953125,271.477294921875,284.1460876464844,293.289306640625,291.15576171875,1.0,0.1996954977512359,0.9954832792282104,0.9954832792282104,1.0,1.0,-0.7153949737548828,0.3084753751754761,0.4069196283817291,0.1160246729850769,0.0,0.0,0.2004304826259613,25.21609115600586,25.0,-6.723388195037842,-5046.75830078125,69.72834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1124019175767898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457978338003158,0.1458021253347396,-4.2875308281509206e-06,0.0,0.0001140736567322,0.0,0.0,5.779839515686035,0.0,0.0,0.0,0.277097076177597,4.0,0.0,1.0
302580,293.1507873535156,297.1499938964844,293.1499938964844,0.0319015048444271,-1095.1300048828125,304.14910888671875,0.5843538641929626,0.0758440569043159,0.0695341676473617,293.17205810546875,297.1499938964844,293.1499938964844,0.0547315664589405,-1548.941650390625,304.1511535644531,0.6464846134185791,0.102274514734745,0.0983331203460693,293.15972900390625,297.1499938964844,293.1499938964844,0.0610845424234867,-1228.410400390625,304.14996337890625,0.662161648273468,0.1100155711174011,0.0779915228486061,293.1631164550781,297.1499938964844,293.1499938964844,0.0727719515562057,-1880.8466796875,304.1502380371094,0.6915240287780762,0.1246110051870346,0.1194120347499847,293.2831115722656,297.1499938964844,293.1499938964844,0.0005960902199149,-226.3033447265625,291.961181640625,0.4973818063735962,0.050000000745058,0.2315844744443893,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.1482238769531,293.2836608886719,291.1476135253906,1.0,0.1996356099843979,0.9956536889076232,0.9956536889076232,1.0,1.0,-0.7162609100341797,0.3089312613010406,0.407329648733139,0.1160226985812187,0.0,0.0,0.2011834979057312,25.13076400756836,25.0,-8.92739200592041,-5050.35107421875,69.75914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,304.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.112076424062252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459994316101074,0.1460037231445312,-4.287159299565246e-06,0.0,0.0001137433209805,0.0,0.0,5.787641525268555,0.0,0.0,0.0,0.277118057012558,4.0,0.0,1.0
302640,293.1507873535156,297.1499938964844,293.1499938964844,0.0319015048444271,-1095.1300048828125,304.14910888671875,0.5843538641929626,0.0758440569043159,0.0695341676473617,293.17205810546875,297.1499938964844,293.1499938964844,0.0547315664589405,-1548.941650390625,304.1511535644531,0.6464846134185791,0.102274514734745,0.0983331203460693,293.15972900390625,297.1499938964844,293.1499938964844,0.0610845424234867,-1228.410400390625,304.14996337890625,0.662161648273468,0.1100155711174011,0.0779915228486061,293.1631164550781,297.1499938964844,293.1499938964844,0.0727719515562057,-1880.8466796875,304.1502380371094,0.6915240287780762,0.1246110051870346,0.1194120347499847,293.2831115722656,297.1499938964844,293.1499938964844,0.0005960902199149,-226.3033447265625,291.961181640625,0.4973818063735962,0.050000000745058,0.2315844744443893,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.1482238769531,293.2836608886719,291.1476135253906,1.0,0.1996356099843979,0.9956536889076232,0.9956536889076232,1.0,1.0,-0.7162609100341797,0.3089312613010406,0.407329648733139,0.1160226985812187,0.0,0.0,0.2011834979057312,25.13076400756836,25.0,-8.92739200592041,-5050.35107421875,69.75914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,304.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.112076424062252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459994316101074,0.1460037231445312,-4.287159299565246e-06,0.0,0.0001137433209805,0.0,0.0,5.787641525268555,0.0,0.0,0.0,0.277118057012558,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319951772689819,-1096.735595703125,304.14910888671875,0.584699273109436,0.0759254693984985,0.0696256980299949,293.1713256835937,297.1499938964844,293.1499938964844,0.0546488240361213,-1547.5029296875,304.1510925292969,0.6462969183921814,0.1021379306912422,0.0982274636626243,293.1591186523437,297.1499938964844,293.1499938964844,0.0611106157302856,-1228.7816162109375,304.1499328613281,0.6622400283813477,0.1100105792284011,0.0780036449432373,293.1624450683594,297.1499938964844,293.1499938964844,0.0727755650877952,-1880.946044921875,304.1501770019531,0.6915474534034729,0.1245750412344932,0.1194009110331535,293.2809143066406,297.1499938964844,293.1499938964844,0.000583523127716,-221.54812622070312,291.94195556640625,0.4974132478237152,0.050000000745058,0.2315820008516311,291.1464538574219,291.1499938964844,272.0953674316406,271.4967346191406,284.14971923828125,293.2813720703125,291.1460266113281,1.0,0.1996094584465026,0.995738923549652,0.995738923549652,1.0,1.0,-0.716242253780365,0.308960348367691,0.4072819352149963,0.115936242043972,0.0,0.0,0.2016581892967224,25.11595344543457,25.0,-5.9955267906188965,-5053.42529296875,69.73819732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,304.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.1119579151272773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462792754173278,0.1462835669517517,-4.2874908103840426e-06,0.0,0.0001136230494012,0.0,0.0,5.799594879150391,0.0,0.0,0.0,0.2771606147289276,4.0,0.0,1.0
302760,293.1500244140625,297.1499938964844,293.1499938964844,0.0320536307990551,-1097.7222900390625,304.149169921875,0.5849066376686096,0.0759787112474441,0.0696860402822494,293.1708374023437,297.1499938964844,293.1499938964844,0.0545215271413326,-1545.247802734375,304.151123046875,0.6459899544715881,0.101965881884098,0.0980812534689903,293.1587219238281,297.1499938964844,293.1499938964844,0.0610961392521858,-1228.587158203125,304.14996337890625,0.6622050404548645,0.109973520040512,0.0779888331890106,293.1619873046875,297.1499938964844,293.1499938964844,0.0727368593215942,-1880.2100830078125,304.1502380371094,0.6914523839950562,0.1245047897100448,0.1193504706025123,293.27899169921875,297.1499938964844,293.1499938964844,0.0005706213996745,-216.652587890625,291.9238586425781,0.4974193871021271,0.050000000745058,0.2315815091133117,291.1458740234375,291.1499938964844,272.1044311523437,271.5028991699219,284.1514587402344,293.2793884277344,291.1459045410156,1.0,0.1995833814144134,0.9958072900772096,0.9958072900772096,1.0,1.0,-0.7160604000091553,0.3089167475700378,0.407143622636795,0.115819975733757,0.0,0.0,0.2019981145858764,25.11042594909668,25.0,-2.813533306121826,-5054.97412109375,69.70317077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.98321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.201171875,18000.0,0.0,0.0,0.1118716225028038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465109586715698,0.1465152502059936,-4.2879155444097705e-06,0.0,0.0001135354759753,0.0,0.0,5.809693336486816,0.0,0.0,0.0,0.2771988809108734,4.0,0.0,1.0
302820,293.1497802734375,297.1499938964844,293.1499938964844,0.0321070440113544,-1098.5916748046875,304.1493530273437,0.5850695967674255,0.0760283023118972,0.0697481855750083,293.1702575683594,297.1499938964844,293.1499938964844,0.0541871227324008,-1539.2906494140625,304.1513061523437,0.6451590657234192,0.1015534624457359,0.0977129265666008,293.1583251953125,297.1499938964844,293.1499938964844,0.0609930716454982,-1227.1737060546875,304.150146484375,0.6619240045547485,0.1098338514566421,0.0779069364070892,293.1615295410156,297.1499938964844,293.1499938964844,0.072584755718708,-1877.2767333984373,304.1504211425781,0.6910480260848999,0.1242982745170593,0.1191762909293174,293.2759094238281,297.1499938964844,293.1499938964844,0.0005449993768706,-206.4666442871093,291.88897705078125,0.4973890781402588,0.050000000745058,0.2315839231014251,291.1471862792969,291.1499938964844,272.1224975585937,271.51483154296875,284.1555480957031,293.2762145996094,291.1475830078125,1.0,0.1995279192924499,0.9959440231323242,0.9959440231323242,1.0,1.0,-0.7153885960578918,0.3086912930011749,0.4066972732543945,0.1155353337526321,0.0,0.0,0.202302873134613,25.11478042602539,25.0,1.6332216262817385,-5053.26220703125,69.60404968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212158203125,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.1117793768644332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467602401971817,0.1467645317316055,-4.288568561605644e-06,0.0,0.0001134418562287,0.0,0.0,5.820823669433594,0.0,0.0,0.0,0.2772442698478699,4.0,0.0,1.0
302880,293.1497802734375,297.1499938964844,293.1499938964844,0.0321070440113544,-1098.5916748046875,304.1493530273437,0.5850695967674255,0.0760283023118972,0.0697481855750083,293.1702575683594,297.1499938964844,293.1499938964844,0.0541871227324008,-1539.2906494140625,304.1513061523437,0.6451590657234192,0.1015534624457359,0.0977129265666008,293.1583251953125,297.1499938964844,293.1499938964844,0.0609930716454982,-1227.1737060546875,304.150146484375,0.6619240045547485,0.1098338514566421,0.0779069364070892,293.1615295410156,297.1499938964844,293.1499938964844,0.072584755718708,-1877.2767333984373,304.1504211425781,0.6910480260848999,0.1242982745170593,0.1191762909293174,293.2759094238281,297.1499938964844,293.1499938964844,0.0005449993768706,-206.4666442871093,291.88897705078125,0.4973890781402588,0.050000000745058,0.2315839231014251,291.1471862792969,291.1499938964844,272.1224975585937,271.51483154296875,284.1555480957031,293.2762145996094,291.1475830078125,1.0,0.1995279192924499,0.9959440231323242,0.9959440231323242,1.0,1.0,-0.7153885960578918,0.3086912930011749,0.4066972732543945,0.1155353337526321,0.0,0.0,0.202302873134613,25.11478042602539,25.0,1.6332216262817385,-5053.26220703125,69.60404968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212158203125,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.1117793768644332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467602401971817,0.1467645317316055,-4.288568561605644e-06,0.0,0.0001134418562287,0.0,0.0,5.820823669433594,0.0,0.0,0.0,0.2772442698478699,4.0,0.0,1.0
302940,293.1498413085937,297.1499938964844,293.1499938964844,0.0321035198867321,-1098.4859619140625,304.1495666503906,0.5850041508674622,0.0760207623243331,0.0697541385889053,293.1700744628906,297.1499938964844,293.1499938964844,0.0537871308624744,-1532.165283203125,304.15155029296875,0.6441465020179749,0.1010794341564178,0.097278207540512,293.1582946777344,297.1499938964844,293.1499938964844,0.0608247257769107,-1224.870849609375,304.150390625,0.6614530682563782,0.1096287071704864,0.0777748078107833,293.1614074707031,297.1499938964844,293.1499938964844,0.0723721981048584,-1873.1776123046875,304.150634765625,0.6904635429382324,0.1240317448973655,0.1189377009868621,293.2735900878906,297.1499938964844,293.1499938964844,0.0005262962658889,-196.1177215576172,291.85418701171875,0.4973271787166595,0.050000000745058,0.2315888404846191,291.1497497558594,291.1499938964844,272.1405334472656,271.52618408203125,284.16021728515625,293.2738037109375,291.15020751953125,1.0,0.1994645446538925,0.9960808157920836,0.9960808157920836,1.0,1.0,-0.7144350409507751,0.3083376586437225,0.4060973525047302,0.1152072697877883,0.0,0.0,0.2021675854921341,25.130205154418945,25.0,3.479956865310669,-5046.48193359375,69.47476196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,304.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.1117666289210319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467481553554535,0.1467524468898773,-4.288774107408244e-06,0.0,0.0001134289195761,0.0,0.0,5.8206000328063965,0.0,0.0,0.0,0.2772465050220489,4.0,0.0,1.0
303000,293.1498413085937,297.1499938964844,293.1499938964844,0.0321035198867321,-1098.4859619140625,304.1495666503906,0.5850041508674622,0.0760207623243331,0.0697541385889053,293.1700744628906,297.1499938964844,293.1499938964844,0.0537871308624744,-1532.165283203125,304.15155029296875,0.6441465020179749,0.1010794341564178,0.097278207540512,293.1582946777344,297.1499938964844,293.1499938964844,0.0608247257769107,-1224.870849609375,304.150390625,0.6614530682563782,0.1096287071704864,0.0777748078107833,293.1614074707031,297.1499938964844,293.1499938964844,0.0723721981048584,-1873.1776123046875,304.150634765625,0.6904635429382324,0.1240317448973655,0.1189377009868621,293.2735900878906,297.1499938964844,293.1499938964844,0.0005262962658889,-196.1177215576172,291.85418701171875,0.4973271787166595,0.050000000745058,0.2315888404846191,291.1497497558594,291.1499938964844,272.1405334472656,271.52618408203125,284.16021728515625,293.2738037109375,291.15020751953125,1.0,0.1994645446538925,0.9960808157920836,0.9960808157920836,1.0,1.0,-0.7144350409507751,0.3083376586437225,0.4060973525047302,0.1152072697877883,0.0,0.0,0.2021675854921341,25.130205154418945,25.0,3.479956865310669,-5046.48193359375,69.47476196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,304.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.1117666289210319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467481553554535,0.1467524468898773,-4.288774107408244e-06,0.0,0.0001134289195761,0.0,0.0,5.8206000328063965,0.0,0.0,0.0,0.2772465050220489,4.0,0.0,1.0
303060,293.1501159667969,297.1499938964844,293.1499938964844,0.0320620611310005,-1097.741455078125,304.1497802734375,0.5847863554954529,0.07597117125988,0.0697197392582893,293.17010498046875,297.1499938964844,293.1499938964844,0.0533493310213089,-1524.3851318359375,304.1517639160156,0.6430285573005676,0.1005656942725181,0.0968020856380462,293.15850830078125,297.1499938964844,293.1499938964844,0.0606140159070491,-1222.0015869140625,304.1506042480469,0.6608585119247437,0.1093756183981895,0.0776068717241287,293.1614990234375,297.1499938964844,293.1499938964844,0.0721252709627151,-1868.4305419921875,304.1508178710937,0.6897732019424438,0.123725838959217,0.1186582744121551,293.2718200683594,297.1499938964844,293.1499938964844,0.0005116508691571,-185.2241058349609,291.8187561035156,0.4972511827945709,0.050000000745058,0.2315948903560638,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1653747558594,293.27197265625,291.1528015136719,1.0,0.1993912160396576,0.9962372183799744,0.9962372183799744,1.0,1.0,-0.7132927179336548,0.3078970313072204,0.4053956866264343,0.1148538812994957,0.0,0.0,0.2016684114933014,25.15017318725586,25.0,3.684560537338257,-5036.1435546875,69.32191467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,304.9609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.111794039607048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465172171592712,0.1465214937925338,-4.288551735953661e-06,0.0,0.000113456742838,0.0,0.0,5.810795307159424,0.0,0.0,0.0,0.2772112190723419,4.0,0.0,1.0
303120,293.1501159667969,297.1499938964844,293.1499938964844,0.0320620611310005,-1097.741455078125,304.1497802734375,0.5847863554954529,0.07597117125988,0.0697197392582893,293.17010498046875,297.1499938964844,293.1499938964844,0.0533493310213089,-1524.3851318359375,304.1517639160156,0.6430285573005676,0.1005656942725181,0.0968020856380462,293.15850830078125,297.1499938964844,293.1499938964844,0.0606140159070491,-1222.0015869140625,304.1506042480469,0.6608585119247437,0.1093756183981895,0.0776068717241287,293.1614990234375,297.1499938964844,293.1499938964844,0.0721252709627151,-1868.4305419921875,304.1508178710937,0.6897732019424438,0.123725838959217,0.1186582744121551,293.2718200683594,297.1499938964844,293.1499938964844,0.0005116508691571,-185.2241058349609,291.8187561035156,0.4972511827945709,0.050000000745058,0.2315948903560638,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1653747558594,293.27197265625,291.1528015136719,1.0,0.1993912160396576,0.9962372183799744,0.9962372183799744,1.0,1.0,-0.7132927179336548,0.3078970313072204,0.4053956866264343,0.1148538812994957,0.0,0.0,0.2016684114933014,25.15017318725586,25.0,3.684560537338257,-5036.1435546875,69.32191467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,304.9609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.111794039607048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465172171592712,0.1465214937925338,-4.288551735953661e-06,0.0,0.000113456742838,0.0,0.0,5.810795307159424,0.0,0.0,0.0,0.2772112190723419,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319933146238327,-1096.543701171875,304.14996337890625,0.5844582319259644,0.0758890062570571,0.0696543157100677,293.1702575683594,297.1499938964844,293.1499938964844,0.0528873465955257,-1516.200439453125,304.1519470214844,0.6418428421020508,0.1000236719846725,0.0962970629334449,293.15887451171875,297.1499938964844,293.1499938964844,0.060373168438673,-1218.737060546875,304.1507873535156,0.6601756811141968,0.1090850904583931,0.0774112939834594,293.1617126464844,297.1499938964844,293.1499938964844,0.0718566998839378,-1863.2864990234373,304.1510009765625,0.6890133023262024,0.1233913451433181,0.1183498129248619,293.2704162597656,297.1499938964844,293.1499938964844,0.0004989384906366,-174.18667602539062,291.78253173828125,0.4971694052219391,0.050000000745058,0.2316014021635055,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.1708374023437,293.2705383300781,291.1549072265625,1.0,0.1993074715137481,0.996393620967865,0.996393620967865,1.0,1.0,-0.7120110392570496,0.3073917031288147,0.4046193063259125,0.1144822463393211,0.0,0.0,0.2009046226739883,25.17157554626465,25.0,3.1119608879089355,-5023.587890625,69.14948272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,304.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1118261143565177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461218148469925,0.1461261063814163,-4.287983756512404e-06,0.0,0.0001134892954723,0.0,0.0,5.793768405914307,0.0,0.0,0.0,0.2771473228931427,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319933146238327,-1096.543701171875,304.14996337890625,0.5844582319259644,0.0758890062570571,0.0696543157100677,293.1702575683594,297.1499938964844,293.1499938964844,0.0528873465955257,-1516.200439453125,304.1519470214844,0.6418428421020508,0.1000236719846725,0.0962970629334449,293.15887451171875,297.1499938964844,293.1499938964844,0.060373168438673,-1218.737060546875,304.1507873535156,0.6601756811141968,0.1090850904583931,0.0774112939834594,293.1617126464844,297.1499938964844,293.1499938964844,0.0718566998839378,-1863.2864990234373,304.1510009765625,0.6890133023262024,0.1233913451433181,0.1183498129248619,293.2704162597656,297.1499938964844,293.1499938964844,0.0004989384906366,-174.18667602539062,291.78253173828125,0.4971694052219391,0.050000000745058,0.2316014021635055,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.1708374023437,293.2705383300781,291.1549072265625,1.0,0.1993074715137481,0.996393620967865,0.996393620967865,1.0,1.0,-0.7120110392570496,0.3073917031288147,0.4046193063259125,0.1144822463393211,0.0,0.0,0.2009046226739883,25.17157554626465,25.0,3.1119608879089355,-5023.587890625,69.14948272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,304.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1118261143565177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461218148469925,0.1461261063814163,-4.287983756512404e-06,0.0,0.0001134892954723,0.0,0.0,5.793768405914307,0.0,0.0,0.0,0.2771473228931427,4.0,0.0,1.0
303300,293.1507263183594,297.1499938964844,293.1499938964844,0.0319503992795944,-1095.8037109375,304.1500549316406,0.5842598676681519,0.0758373737335205,0.0696116089820861,293.1703796386719,297.1499938964844,293.1499938964844,0.0526492036879062,-1511.9913330078125,304.1520080566406,0.6412304639816284,0.0997438505291938,0.0960356816649437,293.1591186523437,297.1499938964844,293.1499938964844,0.0602432116866111,-1216.98095703125,304.15087890625,0.659807026386261,0.1089275255799293,0.0773044824600219,293.1618347167969,297.1499938964844,293.1499938964844,0.0717160403728485,-1860.5994873046875,304.15106201171875,0.6886130571365356,0.1232150718569755,0.1181865185499191,293.2698059082031,297.1499938964844,293.1499938964844,0.000493373197969,-169.03726196289062,291.7641296386719,0.4971277117729187,0.050000000745058,0.2316047251224517,291.1554870605469,291.1499938964844,272.185302734375,271.55242919921875,284.1736755371094,293.2699279785156,291.15576171875,1.0,0.1992615759372711,0.9964718818664552,0.9964718818664552,1.0,1.0,-0.7113258838653564,0.3071188628673553,0.4042070209980011,0.1142898872494697,0.0,0.0,0.2004459202289581,25.18229103088379,25.0,2.737396717071533,-5016.7900390625,69.05656433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615600585937,304.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.1118346452713012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458766162395477,0.1458809077739715,-4.287596311769448e-06,0.0,0.0001134979538619,0.0,0.0,5.783166885375977,0.0,0.0,0.0,0.2771070301532745,4.0,0.0,1.0
303360,293.1509704589844,297.1499938964844,293.1499938964844,0.0319027639925479,-1094.9857177734375,304.1501159667969,0.584043025970459,0.0757799372076988,0.0695633590221405,293.1705322265625,297.1499938964844,293.1499938964844,0.0524071529507637,-1507.71923828125,304.152099609375,0.6406081318855286,0.0994592681527137,0.0957694798707962,293.15936279296875,297.1499938964844,293.1499938964844,0.0601078569889068,-1215.1551513671875,304.1509704589844,0.6594236493110657,0.1087630465626716,0.0771925970911979,293.1620178222656,297.1499938964844,293.1499938964844,0.0715718865394592,-1857.849853515625,304.151123046875,0.6882021427154541,0.1230338364839553,0.1180182546377182,293.2692565917969,297.1499938964844,293.1499938964844,0.0004876894236076,-163.64450073242188,291.7455749511719,0.4970859885215759,0.050000000745058,0.231608048081398,291.15625,291.1499938964844,272.1941833496094,271.55731201171875,284.176513671875,293.2693786621094,291.1565246582031,1.0,0.1992131918668747,0.9965546131134032,0.9965546131134032,1.0,1.0,-0.7106162905693054,0.3068352341651916,0.4037810564041137,0.1140932962298393,0.0,0.0,0.1999477595090866,25.19283103942871,25.0,2.3792223930358887,-5009.78466796875,68.9597396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,304.9371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.1118340790271759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456076055765152,0.145611897110939,-4.287157025828492e-06,0.0,0.0001134973790613,0.0,0.0,5.771522045135498,0.0,0.0,0.0,0.2770625650882721,4.0,0.0,1.0
303420,293.1514892578125,297.1499938964844,293.1499938964844,0.031794898211956,-1093.1400146484375,304.1502685546875,0.5835611820220947,0.0756494775414466,0.0694521740078926,293.1708374023437,297.1499938964844,293.1499938964844,0.0519125759601593,-1499.007568359375,304.1522216796875,0.6393383145332336,0.0988774821162223,0.0952245071530342,293.159912109375,297.1499938964844,293.1499938964844,0.0598222874104976,-1211.3118896484375,304.151123046875,0.6586182713508606,0.1084152311086654,0.0769550874829292,293.162353515625,297.1499938964844,293.1499938964844,0.0712740644812583,-1852.1802978515625,304.1512451171875,0.687353253364563,0.1226580962538719,0.1176685616374015,293.268310546875,297.1499938964844,293.1499938964844,0.000476465706015,-152.7545623779297,291.7081298828125,0.4970033168792724,0.050000000745058,0.2316146492958068,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.1822814941406,293.2684020996094,291.1577453613281,1.0,0.1991091221570968,0.9967201948165894,0.9967201948165894,1.0,1.0,-0.7091320753097534,0.3062402904033661,0.4028917551040649,0.1136859208345413,0.0,0.0,0.1988498419523239,25.21305274963379,25.0,1.7880985736846924,-4995.33740234375,68.75532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,304.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1117960810661315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450098156929016,0.1450141072273254,-4.2861533984250855e-06,0.0,0.0001134588164859,0.0,0.0,5.74562406539917,0.0,0.0,0.0,0.2769632637500763,4.0,0.0,1.0
303480,293.1514892578125,297.1499938964844,293.1499938964844,0.031794898211956,-1093.1400146484375,304.1502685546875,0.5835611820220947,0.0756494775414466,0.0694521740078926,293.1708374023437,297.1499938964844,293.1499938964844,0.0519125759601593,-1499.007568359375,304.1522216796875,0.6393383145332336,0.0988774821162223,0.0952245071530342,293.159912109375,297.1499938964844,293.1499938964844,0.0598222874104976,-1211.3118896484375,304.151123046875,0.6586182713508606,0.1084152311086654,0.0769550874829292,293.162353515625,297.1499938964844,293.1499938964844,0.0712740644812583,-1852.1802978515625,304.1512451171875,0.687353253364563,0.1226580962538719,0.1176685616374015,293.268310546875,297.1499938964844,293.1499938964844,0.000476465706015,-152.7545623779297,291.7081298828125,0.4970033168792724,0.050000000745058,0.2316146492958068,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.1822814941406,293.2684020996094,291.1577453613281,1.0,0.1991091221570968,0.9967201948165894,0.9967201948165894,1.0,1.0,-0.7091320753097534,0.3062402904033661,0.4028917551040649,0.1136859208345413,0.0,0.0,0.1988498419523239,25.21305274963379,25.0,1.7880985736846924,-4995.33740234375,68.75532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,304.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1117960810661315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450098156929016,0.1450141072273254,-4.2861533984250855e-06,0.0,0.0001134588164859,0.0,0.0,5.74562406539917,0.0,0.0,0.0,0.2769632637500763,4.0,0.0,1.0
303540,293.15203857421875,297.1499938964844,293.1499938964844,0.0316720828413963,-1091.04443359375,304.150390625,0.5830235481262207,0.0755007266998291,0.0693237707018852,293.1711730957031,297.1499938964844,293.1499938964844,0.0514053776860237,-1490.09521484375,304.1523132324219,0.6380402445793152,0.0982809737324714,0.0946648940443992,293.1604919433594,297.1499938964844,293.1499938964844,0.0595184564590454,-1207.2333984375,304.1512451171875,0.6577678918838501,0.1080447658896446,0.076701134443283,293.1627502441406,297.1499938964844,293.1499938964844,0.0709646120667457,-1846.3023681640625,304.1513366699219,0.6864733099937439,0.1222666203975677,0.1173033192753791,293.2674865722656,297.1499938964844,293.1499938964844,0.0004653763317037,-141.88922119140625,291.6704406738281,0.4969222843647003,0.050000000745058,0.2316211313009262,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.1879577636719,293.267578125,291.1587219238281,1.0,0.1989958137273788,0.9968857765197754,0.9968857765197754,1.0,1.0,-0.7075709700584412,0.3056151568889618,0.4019558429718017,0.1132562533020973,0.0,0.0,0.1976353675127029,25.231840133666992,25.0,1.3764915466308594,-4980.46240234375,68.53781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69140625,18000.0,0.0,0.0,0.1116972044110298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443453878164291,0.1443496644496917,-4.285014256311115e-06,0.0,0.0001133584664785,0.0,0.0,5.716835021972656,0.0,0.0,0.0,0.2768525183200836,4.0,0.0,1.0
303600,293.15203857421875,297.1499938964844,293.1499938964844,0.0316720828413963,-1091.04443359375,304.150390625,0.5830235481262207,0.0755007266998291,0.0693237707018852,293.1711730957031,297.1499938964844,293.1499938964844,0.0514053776860237,-1490.09521484375,304.1523132324219,0.6380402445793152,0.0982809737324714,0.0946648940443992,293.1604919433594,297.1499938964844,293.1499938964844,0.0595184564590454,-1207.2333984375,304.1512451171875,0.6577678918838501,0.1080447658896446,0.076701134443283,293.1627502441406,297.1499938964844,293.1499938964844,0.0709646120667457,-1846.3023681640625,304.1513366699219,0.6864733099937439,0.1222666203975677,0.1173033192753791,293.2674865722656,297.1499938964844,293.1499938964844,0.0004653763317037,-141.88922119140625,291.6704406738281,0.4969222843647003,0.050000000745058,0.2316211313009262,291.1585693359375,291.1499938964844,272.2295837402344,271.575927734375,284.1879577636719,293.267578125,291.1587219238281,1.0,0.1989958137273788,0.9968857765197754,0.9968857765197754,1.0,1.0,-0.7075709700584412,0.3056151568889618,0.4019558429718017,0.1132562533020973,0.0,0.0,0.1976353675127029,25.231840133666992,25.0,1.3764915466308594,-4980.46240234375,68.53781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69140625,18000.0,0.0,0.0,0.1116972044110298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443453878164291,0.1443496644496917,-4.285014256311115e-06,0.0,0.0001133584664785,0.0,0.0,5.716835021972656,0.0,0.0,0.0,0.2768525183200836,4.0,0.0,1.0
303660,293.152587890625,297.1499938964844,293.1499938964844,0.0315366983413696,-1088.73681640625,304.1504821777344,0.5824395418167114,0.0753366127610206,0.0691809430718422,293.1715087890625,297.1499938964844,293.1499938964844,0.0508873462677001,-1481.012939453125,304.15240478515625,0.636719286441803,0.0976721942424774,0.0940931290388107,293.1611022949219,297.1499938964844,293.1499938964844,0.0591985471546649,-1202.9486083984375,304.1513671875,0.6568796634674072,0.107654720544815,0.0764330029487609,293.16314697265625,297.1499938964844,293.1499938964844,0.0706449747085571,-1840.2425537109373,304.15142822265625,0.6855676174163818,0.1218617111444473,0.1169248670339584,293.2667541503906,297.1499938964844,293.1499938964844,0.0004542185633908,-131.0385284423828,291.632568359375,0.4968433678150177,0.050000000745058,0.2316274642944336,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.1935119628906,293.2668151855469,291.1595153808594,1.0,0.1988741308450698,0.9970579743385316,0.9970579743385316,1.0,1.0,-0.7059450149536133,0.30496746301651,0.4009775221347809,0.1128012016415596,0.0,0.0,0.196326270699501,25.249042510986328,25.0,1.0798436403274536,-4965.2470703125,68.30892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173828125,304.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1115297749638557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436281502246856,0.1436324268579483,-4.28377052230644e-06,0.0,0.0001131885437644,0.0,0.0,5.685770511627197,0.0,0.0,0.0,0.2767328321933746,4.0,0.0,1.0
303720,293.152587890625,297.1499938964844,293.1499938964844,0.0315366983413696,-1088.73681640625,304.1504821777344,0.5824395418167114,0.0753366127610206,0.0691809430718422,293.1715087890625,297.1499938964844,293.1499938964844,0.0508873462677001,-1481.012939453125,304.15240478515625,0.636719286441803,0.0976721942424774,0.0940931290388107,293.1611022949219,297.1499938964844,293.1499938964844,0.0591985471546649,-1202.9486083984375,304.1513671875,0.6568796634674072,0.107654720544815,0.0764330029487609,293.16314697265625,297.1499938964844,293.1499938964844,0.0706449747085571,-1840.2425537109373,304.15142822265625,0.6855676174163818,0.1218617111444473,0.1169248670339584,293.2667541503906,297.1499938964844,293.1499938964844,0.0004542185633908,-131.0385284423828,291.632568359375,0.4968433678150177,0.050000000745058,0.2316274642944336,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.1935119628906,293.2668151855469,291.1595153808594,1.0,0.1988741308450698,0.9970579743385316,0.9970579743385316,1.0,1.0,-0.7059450149536133,0.30496746301651,0.4009775221347809,0.1128012016415596,0.0,0.0,0.196326270699501,25.249042510986328,25.0,1.0798436403274536,-4965.2470703125,68.30892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173828125,304.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1115297749638557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436281502246856,0.1436324268579483,-4.28377052230644e-06,0.0,0.0001131885437644,0.0,0.0,5.685770511627197,0.0,0.0,0.0,0.2767328321933746,4.0,0.0,1.0
303780,293.15313720703125,297.1499938964844,293.1499938964844,0.0313906148076057,-1086.2476806640625,304.15057373046875,0.5818156599998474,0.0751592442393302,0.069025732576847,293.171875,297.1499938964844,293.1499938964844,0.0503599755465984,-1471.786865234375,304.1524963378906,0.6353789567947388,0.097052976489067,0.0935110300779342,293.1617431640625,297.1499938964844,293.1499938964844,0.0588643662631511,-1198.4822998046875,304.1514587402344,0.6559587121009827,0.1072473898530006,0.0761523768305778,293.1635437011719,297.1499938964844,293.1499938964844,0.0703163743019104,-1834.024169921875,304.1514892578125,0.6846397519111633,0.1214450225234031,0.116534873843193,293.2660522460937,297.1499938964844,293.1499938964844,0.0004428718239068,-120.21951293945312,291.5946350097656,0.4967665672302246,0.050000000745058,0.2316336333751678,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1988220214844,293.2661437988281,291.1601257324219,1.0,0.1987448632717132,0.9972301721572876,0.9972301721572876,1.0,1.0,-0.7042626738548279,0.3043024837970733,0.3999601900577545,0.1123187765479087,0.0,0.0,0.1949436366558075,25.264646530151367,25.0,0.8293672800064087,-4949.7265625,68.07006072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,304.907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.1112915426492691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428703814744949,0.1428746730089187,-4.282445843273308e-06,0.0,0.0001129467709688,0.0,0.0,5.652973175048828,0.0,0.0,0.0,0.2766063511371612,4.0,0.0,1.0
303840,293.15313720703125,297.1499938964844,293.1499938964844,0.0313906148076057,-1086.2476806640625,304.15057373046875,0.5818156599998474,0.0751592442393302,0.069025732576847,293.171875,297.1499938964844,293.1499938964844,0.0503599755465984,-1471.786865234375,304.1524963378906,0.6353789567947388,0.097052976489067,0.0935110300779342,293.1617431640625,297.1499938964844,293.1499938964844,0.0588643662631511,-1198.4822998046875,304.1514587402344,0.6559587121009827,0.1072473898530006,0.0761523768305778,293.1635437011719,297.1499938964844,293.1499938964844,0.0703163743019104,-1834.024169921875,304.1514892578125,0.6846397519111633,0.1214450225234031,0.116534873843193,293.2660522460937,297.1499938964844,293.1499938964844,0.0004428718239068,-120.21951293945312,291.5946350097656,0.4967665672302246,0.050000000745058,0.2316336333751678,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1988220214844,293.2661437988281,291.1601257324219,1.0,0.1987448632717132,0.9972301721572876,0.9972301721572876,1.0,1.0,-0.7042626738548279,0.3043024837970733,0.3999601900577545,0.1123187765479087,0.0,0.0,0.1949436366558075,25.264646530151367,25.0,0.8293672800064087,-4949.7265625,68.07006072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,304.907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.1112915426492691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428703814744949,0.1428746730089187,-4.282445843273308e-06,0.0,0.0001129467709688,0.0,0.0,5.652973175048828,0.0,0.0,0.0,0.2766063511371612,4.0,0.0,1.0
303900,293.1534118652344,297.1499938964844,293.1499938964844,0.0313140340149402,-1084.9427490234375,304.1506042480469,0.5814903378486633,0.0750660821795463,0.0689439624547958,293.17205810546875,297.1499938964844,293.1499938964844,0.0500932000577449,-1467.127197265625,304.15252685546875,0.6347022652626038,0.0967399030923843,0.0932165682315826,293.1620483398437,297.1499938964844,293.1499938964844,0.0586924217641353,-1196.187744140625,304.1515197753906,0.6554872393608093,0.1070378199219703,0.0760078057646751,293.16375732421875,297.1499938964844,293.1499938964844,0.0701490491628646,-1830.8619384765625,304.1515197753906,0.6841683387756348,0.1212326511740684,0.1163359433412551,293.2657470703125,297.1499938964844,293.1499938964844,0.0004370951501186,-114.82373809814452,291.5756530761719,0.4967289566993713,0.050000000745058,0.2316366583108902,291.1602783203125,291.1499938964844,272.2732238769531,271.5971984863281,284.2013854980469,293.26580810546875,291.1603698730469,1.0,0.1986775994300842,0.997316300868988,0.997316300868988,1.0,1.0,-0.7034025192260742,0.3039646446704864,0.3994378745555877,0.1120672523975372,0.0,0.0,0.1942316442728042,25.271862030029297,25.0,0.7083922028541565,-4941.861328125,67.9472427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923828125,304.9047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.1111463606357574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424802243709564,0.142484501004219,-4.281760539015522e-06,0.0,0.0001127994255512,0.0,0.0,5.636096000671387,0.0,0.0,0.0,0.2765412330627441,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0312352832406759,-1083.6005859375,304.150634765625,0.5811565518379211,0.0749701932072639,0.068859614431858,293.1722412109375,297.1499938964844,293.1499938964844,0.0498245395720005,-1462.4395751953125,304.1525573730469,0.634021520614624,0.0964247733354568,0.0929200202226638,293.162353515625,297.1499938964844,293.1499938964844,0.0585174560546875,-1193.8553466796875,304.15155029296875,0.6550090312957764,0.1068246066570282,0.0758605822920799,293.1639709472656,297.1499938964844,293.1499938964844,0.0699798464775085,-1827.6669921875,304.15155029296875,0.6836921572685242,0.1210177987813949,0.1161345466971397,293.2654113769531,297.1499938964844,293.1499938964844,0.0004312342207413,-109.43759155273438,291.5566711425781,0.4966918528079986,0.050000000745058,0.2316396385431289,291.1604919433594,291.1499938964844,272.2818603515625,271.60125732421875,284.2038879394531,293.2655029296875,291.1605529785156,1.0,0.1986086964607238,0.9974059462547302,0.9974059462547302,1.0,1.0,-0.7025306224822998,0.3036237061023712,0.3989068865776062,0.1118090376257896,0.0,0.0,0.193509817123413,25.278696060180664,25.0,0.5874905586242676,-4933.93359375,67.82232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993408203125,304.9020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1109844893217086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420847773551941,0.1420890688896179,-4.281063411326613e-06,0.0,0.0001126351489801,0.0,0.0,5.618997097015381,0.0,0.0,0.0,0.2764752209186554,4.0,0.0,1.0
304020,293.1542053222656,297.1499938964844,293.1499938964844,0.0310722216963768,-1080.820556640625,304.15069580078125,0.5804669857025146,0.0747711211442947,0.0686841681599617,293.172607421875,297.1499938964844,293.1499938964844,0.049282468855381,-1452.996337890625,304.152587890625,0.6326495409011841,0.0957892388105392,0.0923217087984085,293.1629638671875,297.1499938964844,293.1499938964844,0.0581596046686172,-1189.09228515625,304.1516418457031,0.6540349721908569,0.1063885539770126,0.0755591690540313,293.16436767578125,297.1499938964844,293.1499938964844,0.0696365237236023,-1821.1927490234373,304.151611328125,0.6827274560928345,0.1205814480781555,0.1157253012061119,293.2648010253906,297.1499938964844,293.1499938964844,0.0004192200140096,-98.69698333740234,291.5186767578125,0.496619164943695,0.050000000745058,0.2316454946994781,291.1607971191406,291.1499938964844,272.2990417480469,271.609130859375,284.2086486816406,293.2648620605469,291.16082763671875,1.0,0.1984665095806121,0.9975851774215698,0.9975851774215698,1.0,1.0,-0.7007561326026917,0.3029344081878662,0.3978217244148254,0.111273393034935,0.0,0.0,0.1920496672391891,25.29130172729492,25.0,0.3435216248035431,-4917.92919921875,67.56706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135009765625,304.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1106166988611221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412854641675949,0.1412897408008575,-4.279648237570655e-06,0.0,0.0001122618850786,0.0,0.0,5.584456920623779,0.0,0.0,0.0,0.2763417959213257,4.0,0.0,1.0
