time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
304080,293.1542053222656,297.1499938964844,293.1499938964844,0.0310722216963768,-1080.820556640625,304.15069580078125,0.5804669857025146,0.0747711211442947,0.0686841681599617,293.172607421875,297.1499938964844,293.1499938964844,0.049282468855381,-1452.996337890625,304.152587890625,0.6326495409011841,0.0957892388105392,0.0923217087984085,293.1629638671875,297.1499938964844,293.1499938964844,0.0581596046686172,-1189.09228515625,304.1516418457031,0.6540349721908569,0.1063885539770126,0.0755591690540313,293.16436767578125,297.1499938964844,293.1499938964844,0.0696365237236023,-1821.1927490234373,304.151611328125,0.6827274560928345,0.1205814480781555,0.1157253012061119,293.2648010253906,297.1499938964844,293.1499938964844,0.0004192200140096,-98.69698333740234,291.5186767578125,0.496619164943695,0.050000000745058,0.2316454946994781,291.1607971191406,291.1499938964844,272.2990417480469,271.609130859375,284.2086486816406,293.2648620605469,291.16082763671875,1.0,0.1984665095806121,0.9975851774215698,0.9975851774215698,1.0,1.0,-0.7007561326026917,0.3029344081878662,0.3978217244148254,0.111273393034935,0.0,0.0,0.1920496672391891,25.29130172729492,25.0,0.3435216248035431,-4917.92919921875,67.56706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135009765625,304.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1106166988611221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412854641675949,0.1412897408008575,-4.279648237570655e-06,0.0,0.0001122618850786,0.0,0.0,5.584456920623779,0.0,0.0,0.0,0.2763417959213257,4.0,0.0,1.0
304140,293.1546936035156,297.1499938964844,293.1499938964844,0.0309022944420576,-1077.921142578125,304.1507568359375,0.5797500014305115,0.0745630040764808,0.0685002878308296,293.1729431152344,297.1499938964844,293.1499938964844,0.048734750598669,-1443.47412109375,304.15264892578125,0.6312646269798279,0.0951475724577903,0.0917172208428382,293.1635437011719,297.1499938964844,293.1499938964844,0.0577919520437717,-1184.2086181640625,304.1517028808594,0.6530398726463318,0.1059406548738479,0.0752491652965545,293.1647644042969,297.1499938964844,293.1499938964844,0.0692870616912841,-1814.6142578125,304.15167236328125,0.6817478537559509,0.1201368570327758,0.1153079643845558,293.26422119140625,297.1499938964844,293.1499938964844,0.000406754843425,-88.00395202636719,291.4806823730469,0.4965487122535705,0.050000000745058,0.231651172041893,291.1609191894531,291.1499938964844,272.31610107421875,271.6167907714844,284.2132263183594,293.2642822265625,291.1609191894531,1.0,0.1983188539743423,0.9977644681930542,0.9977644681930542,1.0,1.0,-0.6989439129829407,0.3022332787513733,0.3967106342315674,0.1107203587889671,0.0,0.0,0.1905849575996399,25.30253219604492,25.0,0.1196576580405235,-4901.75439453125,67.30511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227294921875,304.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.203125,18000.0,0.0,0.0,0.1101967468857765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404848843812942,0.1404891610145568,-4.278223059372976e-06,0.0,0.0001118356885854,0.0,0.0,5.549893856048584,0.0,0.0,0.0,0.2762081921100616,4.0,0.0,1.0
304200,293.1546936035156,297.1499938964844,293.1499938964844,0.0309022944420576,-1077.921142578125,304.1507568359375,0.5797500014305115,0.0745630040764808,0.0685002878308296,293.1729431152344,297.1499938964844,293.1499938964844,0.048734750598669,-1443.47412109375,304.15264892578125,0.6312646269798279,0.0951475724577903,0.0917172208428382,293.1635437011719,297.1499938964844,293.1499938964844,0.0577919520437717,-1184.2086181640625,304.1517028808594,0.6530398726463318,0.1059406548738479,0.0752491652965545,293.1647644042969,297.1499938964844,293.1499938964844,0.0692870616912841,-1814.6142578125,304.15167236328125,0.6817478537559509,0.1201368570327758,0.1153079643845558,293.26422119140625,297.1499938964844,293.1499938964844,0.000406754843425,-88.00395202636719,291.4806823730469,0.4965487122535705,0.050000000745058,0.231651172041893,291.1609191894531,291.1499938964844,272.31610107421875,271.6167907714844,284.2132263183594,293.2642822265625,291.1609191894531,1.0,0.1983188539743423,0.9977644681930542,0.9977644681930542,1.0,1.0,-0.6989439129829407,0.3022332787513733,0.3967106342315674,0.1107203587889671,0.0,0.0,0.1905849575996399,25.30253219604492,25.0,0.1196576580405235,-4901.75439453125,67.30511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227294921875,304.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.203125,18000.0,0.0,0.0,0.1101967468857765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404848843812942,0.1404891610145568,-4.278223059372976e-06,0.0,0.0001118356885854,0.0,0.0,5.549893856048584,0.0,0.0,0.0,0.2762081921100616,4.0,0.0,1.0
304260,293.1551818847656,297.1499938964844,293.1499938964844,0.0307262074202299,-1074.9129638671875,304.1507873535156,0.5790092945098877,0.0743468776345253,0.0683089047670364,293.1732788085937,297.1499938964844,293.1499938964844,0.048182189464569,-1433.88623046875,304.1526794433594,0.6298689246177673,0.0945010781288147,0.0911077708005905,293.16412353515625,297.1499938964844,293.1499938964844,0.0574153959751129,-1179.21630859375,304.1517639160156,0.6520276665687561,0.1054824143648147,0.0749316066503524,293.1651611328125,297.1499938964844,293.1499938964844,0.0689318552613258,-1807.9383544921875,304.1517028808594,0.6807559132575989,0.1196849718689918,0.1148834377527237,293.2636413574219,297.1499938964844,293.1499938964844,0.0003937659203074,-77.36424255371094,291.4427185058594,0.4964810311794281,0.050000000745058,0.2316566407680511,291.1609191894531,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2637023925781,291.160888671875,1.0,0.1981663107872009,0.9979486465454102,0.9979486465454102,1.0,1.0,-0.6970987319946289,0.3015150725841522,0.3955836892127991,0.110168270766735,0.0,0.0,0.1891292184591293,25.312477111816406,25.0,-0.0302041284739971,-4885.40283203125,67.03736114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,304.88336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.109735757112503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396920830011367,0.1396963596343994,-4.276808340364369e-06,0.0,0.0001113678445108,0.0,0.0,5.515701770782471,0.0,0.0,0.0,0.276075929403305,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0307262074202299,-1074.9129638671875,304.1507873535156,0.5790092945098877,0.0743468776345253,0.0683089047670364,293.1732788085937,297.1499938964844,293.1499938964844,0.048182189464569,-1433.88623046875,304.1526794433594,0.6298689246177673,0.0945010781288147,0.0911077708005905,293.16412353515625,297.1499938964844,293.1499938964844,0.0574153959751129,-1179.21630859375,304.1517639160156,0.6520276665687561,0.1054824143648147,0.0749316066503524,293.1651611328125,297.1499938964844,293.1499938964844,0.0689318552613258,-1807.9383544921875,304.1517028808594,0.6807559132575989,0.1196849718689918,0.1148834377527237,293.2636413574219,297.1499938964844,293.1499938964844,0.0003937659203074,-77.36424255371094,291.4427185058594,0.4964810311794281,0.050000000745058,0.2316566407680511,291.1609191894531,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2637023925781,291.160888671875,1.0,0.1981663107872009,0.9979486465454102,0.9979486465454102,1.0,1.0,-0.6970987319946289,0.3015150725841522,0.3955836892127991,0.110168270766735,0.0,0.0,0.1891292184591293,25.312477111816406,25.0,-0.0302041284739971,-4885.40283203125,67.03736114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,304.88336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.109735757112503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396920830011367,0.1396963596343994,-4.276808340364369e-06,0.0,0.0001113678445108,0.0,0.0,5.515701770782471,0.0,0.0,0.0,0.276075929403305,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0305448304861783,-1071.8092041015625,304.1508178710937,0.578248918056488,0.074124127626419,0.0681111812591552,293.1735534667969,297.1499938964844,293.1499938964844,0.0476259477436542,-1424.25146484375,304.1527099609375,0.6284648180007935,0.0938516855239868,0.0904949903488159,293.1646423339844,297.1499938964844,293.1499938964844,0.0570309348404407,-1174.128173828125,304.1518249511719,0.6510021090507507,0.1050155684351921,0.0746076703071594,293.16552734375,297.1499938964844,293.1499938964844,0.0685714036226272,-1801.173828125,304.1517333984375,0.679754376411438,0.1192270517349243,0.1144528090953826,293.2630615234375,297.1499938964844,293.1499938964844,0.0003801724524237,-66.78235626220703,291.4049072265625,0.4964164197444916,0.050000000745058,0.2316618710756302,291.1608581542969,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.2631225585937,291.16082763671875,1.0,0.198009505867958,0.9981328845024108,0.9981328845024108,1.0,1.0,-0.6952267289161682,0.3007796108722687,0.3944471180438995,0.1096246093511581,0.0,0.0,0.187686488032341,25.32115936279297,25.0,-0.1146562546491622,-4868.83251953125,66.76480865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,304.87548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1092460379004478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389102935791015,0.1389145702123642,-4.275414539733902e-06,0.0,0.0001108708383981,0.0,0.0,5.482025146484375,0.0,0.0,0.0,0.2759457230567932,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0305448304861783,-1071.8092041015625,304.1508178710937,0.578248918056488,0.074124127626419,0.0681111812591552,293.1735534667969,297.1499938964844,293.1499938964844,0.0476259477436542,-1424.25146484375,304.1527099609375,0.6284648180007935,0.0938516855239868,0.0904949903488159,293.1646423339844,297.1499938964844,293.1499938964844,0.0570309348404407,-1174.128173828125,304.1518249511719,0.6510021090507507,0.1050155684351921,0.0746076703071594,293.16552734375,297.1499938964844,293.1499938964844,0.0685714036226272,-1801.173828125,304.1517333984375,0.679754376411438,0.1192270517349243,0.1144528090953826,293.2630615234375,297.1499938964844,293.1499938964844,0.0003801724524237,-66.78235626220703,291.4049072265625,0.4964164197444916,0.050000000745058,0.2316618710756302,291.1608581542969,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.2631225585937,291.16082763671875,1.0,0.198009505867958,0.9981328845024108,0.9981328845024108,1.0,1.0,-0.6952267289161682,0.3007796108722687,0.3944471180438995,0.1096246093511581,0.0,0.0,0.187686488032341,25.32115936279297,25.0,-0.1146562546491622,-4868.83251953125,66.76480865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,304.87548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1092460379004478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389102935791015,0.1389145702123642,-4.275414539733902e-06,0.0,0.0001108708383981,0.0,0.0,5.482025146484375,0.0,0.0,0.0,0.2759457230567932,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0304525960236787,-1070.228759765625,304.1508483886719,0.5778628587722778,0.0740107595920562,0.0680104121565818,293.1737060546875,297.1499938964844,293.1499938964844,0.0473471023142337,-1419.4278564453125,304.1527404785156,0.6277607083320618,0.0935266837477684,0.090188093483448,293.1649169921875,297.1499938964844,293.1499938964844,0.0568362437188625,-1171.554931640625,304.1518249511719,0.6504855751991272,0.1047795340418815,0.0744437575340271,293.1656799316406,297.1499938964844,293.1499938964844,0.0683895722031593,-1797.7655029296875,304.1517333984375,0.679250955581665,0.1189963072538375,0.1142356768250465,293.26275634765625,297.1499938964844,293.1499938964844,0.0003731138713192,-61.51091003417969,291.3860778808594,0.4963852167129516,0.050000000745058,0.2316644042730331,291.1607971191406,291.1499938964844,272.35809326171875,271.6351928710937,284.2248229980469,293.2628173828125,291.1607666015625,1.0,0.197929710149765,0.9982249736785888,0.9982249736785888,1.0,1.0,-0.6942831873893738,0.3004077970981598,0.393875390291214,0.109353519976139,0.0,0.0,0.1869716346263885,25.32501983642578,25.0,-0.1562707871198654,-4860.4716796875,66.62712860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.8710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1089943647384643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385241001844406,0.1385283768177032,-4.27472650699201e-06,0.0,0.000110615423182,0.0,0.0,5.465404987335205,0.0,0.0,0.0,0.2758814394474029,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0303595140576362,-1068.63232421875,304.1508483886719,0.5774732232093811,0.0738963112235069,0.0679085329174995,293.173828125,297.1499938964844,293.1499938964844,0.0470681525766849,-1414.606689453125,304.1527404785156,0.6270556449890137,0.0932019352912902,0.0898812189698219,293.1651611328125,297.1499938964844,293.1499938964844,0.0566401369869709,-1168.965576171875,304.15185546875,0.649966835975647,0.1045420095324516,0.0742787048220634,293.1658630371094,297.1499938964844,293.1499938964844,0.0682068765163421,-1794.3436279296875,304.1517639160156,0.6787459850311279,0.1187646239995956,0.114017516374588,293.2624816894531,297.1499938964844,293.1499938964844,0.0003658600035123,-56.25339126586914,291.36724853515625,0.4963546395301819,0.050000000745058,0.2316668778657913,291.1607360839844,291.1499938964844,272.3663635253906,271.6387939453125,284.2271423339844,293.2625427246094,291.16070556640625,1.0,0.1978490948677063,0.9983201026916504,0.9983201026916504,1.0,1.0,-0.6933357119560242,0.3000352680683136,0.3933004438877105,0.1090796366333961,0.0,0.0,0.1862634867429733,25.328554153442383,25.0,-0.210323616862297,-4852.0791015625,66.48865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,304.8663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1087399721145629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381420046091079,0.1381462812423706,-4.274045295460383e-06,0.0,0.000110357250378,0.0,0.0,5.44896936416626,0.0,0.0,0.0,0.2758179008960724,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.0301717109978199,-1065.407470703125,304.15087890625,0.5766855478286743,0.0736648812890052,0.0677022784948349,293.1740417480469,297.1499938964844,293.1499938964844,0.0465112552046775,-1404.9940185546875,304.1527404785156,0.6256438493728638,0.0925542712211608,0.0892687886953353,293.1656188964844,297.1499938964844,293.1499938964844,0.0562446936964988,-1163.7515869140625,304.1518859863281,0.6489242911338806,0.1040633544325828,0.0739458799362182,293.1661682128906,297.1499938964844,293.1499938964844,0.0678397938609123,-1787.476806640625,304.1517944335937,0.6777326464653015,0.118299163877964,0.113578975200653,293.26190185546875,297.1499938964844,293.1499938964844,0.0003506783687043,-45.78177261352539,291.3296813964844,0.4962949454784393,0.050000000745058,0.2316717356443405,291.1604919433594,291.1499938964844,272.3827819824219,271.6459045410156,284.2314147949219,293.261962890625,291.1604309082031,1.0,0.1976857781410217,0.998510479927063,0.998510479927063,1.0,1.0,-0.6914332509040833,0.2992959916591644,0.3921372592449188,0.1085101664066314,0.0,0.0,0.184877410531044,25.33464813232422,25.0,-0.3781148195266723,-4835.3193359375,66.2100601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,304.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.1082285866141319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373946070671081,0.1373988837003708,-4.272709702490829e-06,0.0,0.0001098382563213,0.0,0.0,5.416842460632324,0.0,0.0,0.0,0.2756936550140381,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0301717109978199,-1065.407470703125,304.15087890625,0.5766855478286743,0.0736648812890052,0.0677022784948349,293.1740417480469,297.1499938964844,293.1499938964844,0.0465112552046775,-1404.9940185546875,304.1527404785156,0.6256438493728638,0.0925542712211608,0.0892687886953353,293.1656188964844,297.1499938964844,293.1499938964844,0.0562446936964988,-1163.7515869140625,304.1518859863281,0.6489242911338806,0.1040633544325828,0.0739458799362182,293.1661682128906,297.1499938964844,293.1499938964844,0.0678397938609123,-1787.476806640625,304.1517944335937,0.6777326464653015,0.118299163877964,0.113578975200653,293.26190185546875,297.1499938964844,293.1499938964844,0.0003506783687043,-45.78177261352539,291.3296813964844,0.4962949454784393,0.050000000745058,0.2316717356443405,291.1604919433594,291.1499938964844,272.3827819824219,271.6459045410156,284.2314147949219,293.261962890625,291.1604309082031,1.0,0.1976857781410217,0.998510479927063,0.998510479927063,1.0,1.0,-0.6914332509040833,0.2992959916591644,0.3921372592449188,0.1085101664066314,0.0,0.0,0.184877410531044,25.33464813232422,25.0,-0.3781148195266723,-4835.3193359375,66.2100601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,304.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.1082285866141319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373946070671081,0.1373988837003708,-4.272709702490829e-06,0.0,0.0001098382563213,0.0,0.0,5.416842460632324,0.0,0.0,0.0,0.2756936550140381,4.0,0.0,1.0
304740,293.1567687988281,297.1499938964844,293.1499938964844,0.0299827568233013,-1062.1580810546875,304.1509094238281,0.5758885741233826,0.0734311118721962,0.0674935802817344,293.1741943359375,297.1499938964844,293.1499938964844,0.0459577515721321,-1395.45654296875,304.1527709960937,0.6242316365242004,0.0919110998511314,0.0886600092053413,293.1660461425781,297.1499938964844,293.1499938964844,0.0558460615575313,-1158.506103515625,304.15191650390625,0.6478760838508606,0.1035808622837066,0.0736101046204567,293.1664428710937,297.1499938964844,293.1499938964844,0.0674716457724571,-1780.6025390625,304.1517944335937,0.6767159104347229,0.1178320497274398,0.1131384819746017,293.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921447753906,0.4962365329265594,0.050000000745058,0.2316764742136001,291.1600952148437,291.1499938964844,272.3990478515625,271.6529541015625,284.2349853515625,293.2613830566406,291.1600036621094,1.0,0.1975201070308685,0.9987007975578308,0.9987007975578308,1.0,1.0,-0.6895262002944946,0.2985768318176269,0.39094939827919,0.1078894585371017,0.0,0.0,0.1835570931434631,25.33940315246582,25.0,-0.6260145902633667,-4818.84130859375,65.93001556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,304.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.1077222153544426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366818100214004,0.1366860717535019,-4.2714259507192764e-06,0.0,0.000109324355435,0.0,0.0,5.386223793029785,0.0,0.0,0.0,0.2755751311779022,4.0,0.0,1.0
304800,293.1567687988281,297.1499938964844,293.1499938964844,0.0299827568233013,-1062.1580810546875,304.1509094238281,0.5758885741233826,0.0734311118721962,0.0674935802817344,293.1741943359375,297.1499938964844,293.1499938964844,0.0459577515721321,-1395.45654296875,304.1527709960937,0.6242316365242004,0.0919110998511314,0.0886600092053413,293.1660461425781,297.1499938964844,293.1499938964844,0.0558460615575313,-1158.506103515625,304.15191650390625,0.6478760838508606,0.1035808622837066,0.0736101046204567,293.1664428710937,297.1499938964844,293.1499938964844,0.0674716457724571,-1780.6025390625,304.1517944335937,0.6767159104347229,0.1178320497274398,0.1131384819746017,293.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921447753906,0.4962365329265594,0.050000000745058,0.2316764742136001,291.1600952148437,291.1499938964844,272.3990478515625,271.6529541015625,284.2349853515625,293.2613830566406,291.1600036621094,1.0,0.1975201070308685,0.9987007975578308,0.9987007975578308,1.0,1.0,-0.6895262002944946,0.2985768318176269,0.39094939827919,0.1078894585371017,0.0,0.0,0.1835570931434631,25.33940315246582,25.0,-0.6260145902633667,-4818.84130859375,65.93001556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,304.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.1077222153544426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366818100214004,0.1366860717535019,-4.2714259507192764e-06,0.0,0.000109324355435,0.0,0.0,5.386223793029785,0.0,0.0,0.0,0.2755751311779022,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0298086702823638,-1059.1011962890625,304.15087890625,0.575126588344574,0.0732162520289421,0.0672953873872757,293.1742553710937,297.1499938964844,293.1499938964844,0.0454168617725372,-1386.155517578125,304.1527404785156,0.6228371262550354,0.0912860482931137,0.0880639106035232,293.1663513183594,297.1499938964844,293.1499938964844,0.0554566979408264,-1153.396484375,304.1519470214844,0.6468497514724731,0.103114940226078,0.0732810199260711,293.1666564941406,297.1499938964844,293.1499938964844,0.0671109035611152,-1773.883544921875,304.1517944335937,0.6757141351699829,0.1173767447471618,0.1127047836780548,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4961791634559631,0.050000000745058,0.231681153178215,291.15936279296875,291.1499938964844,272.41510009765625,271.6600036621094,284.2355041503906,293.25994873046875,291.1591186523437,1.0,0.1973535418510437,0.998895823955536,0.998895823955536,1.0,1.0,-0.6876630783081055,0.2979618906974792,0.3897011876106262,0.1070815697312355,0.0,0.0,0.1823507249355316,25.34098243713379,25.0,-1.385248780250549,-4803.4716796875,65.65365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,304.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.1072307527065277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360214799642563,0.1360257565975189,-4.27021723226062e-06,0.0,0.0001088255812646,0.0,0.0,5.357863426208496,0.0,0.0,0.0,0.2754651606082916,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0298086702823638,-1059.1011962890625,304.15087890625,0.575126588344574,0.0732162520289421,0.0672953873872757,293.1742553710937,297.1499938964844,293.1499938964844,0.0454168617725372,-1386.155517578125,304.1527404785156,0.6228371262550354,0.0912860482931137,0.0880639106035232,293.1663513183594,297.1499938964844,293.1499938964844,0.0554566979408264,-1153.396484375,304.1519470214844,0.6468497514724731,0.103114940226078,0.0732810199260711,293.1666564941406,297.1499938964844,293.1499938964844,0.0671109035611152,-1773.883544921875,304.1517944335937,0.6757141351699829,0.1173767447471618,0.1127047836780548,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4961791634559631,0.050000000745058,0.231681153178215,291.15936279296875,291.1499938964844,272.41510009765625,271.6600036621094,284.2355041503906,293.25994873046875,291.1591186523437,1.0,0.1973535418510437,0.998895823955536,0.998895823955536,1.0,1.0,-0.6876630783081055,0.2979618906974792,0.3897011876106262,0.1070815697312355,0.0,0.0,0.1823507249355316,25.34098243713379,25.0,-1.385248780250549,-4803.4716796875,65.65365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,304.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.1072307527065277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360214799642563,0.1360257565975189,-4.27021723226062e-06,0.0,0.0001088255812646,0.0,0.0,5.357863426208496,0.0,0.0,0.0,0.2754651606082916,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.029653400182724,-1056.2454833984375,304.1508483886719,0.5744234919548035,0.0730053931474685,0.0671079456806182,293.1742553710937,297.1499938964844,293.1499938964844,0.0448916517198085,-1377.141357421875,304.1527099609375,0.621484637260437,0.0906736329197883,0.0874834433197975,293.16656494140625,297.1499938964844,293.1499938964844,0.055078275501728,-1148.44287109375,304.15191650390625,0.6458688974380493,0.102652795612812,0.072959654033184,293.1667785644531,297.1499938964844,293.1499938964844,0.0667599961161613,-1767.363525390625,304.1517944335937,0.674755871295929,0.1169274300336837,0.1122803390026092,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4961389899253845,0.050000000745058,0.2316844314336776,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23907470703125,293.2589416503906,291.1579895019531,1.0,0.1971876621246338,0.999090850353241,0.999090850353241,1.0,1.0,-0.6858503818511963,0.2972493767738342,0.3886009752750397,0.106560930609703,0.0,0.0,0.1813558340072631,25.34010505676269,25.0,-1.1959474086761477,-4788.9931640625,65.38269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,304.820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.1067662462592125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354718804359436,0.1354761570692062,-4.26916039941716e-06,0.0,0.0001083541719708,0.0,0.0,5.334216594696045,0.0,0.0,0.0,0.2753726541996002,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.029653400182724,-1056.2454833984375,304.1508483886719,0.5744234919548035,0.0730053931474685,0.0671079456806182,293.1742553710937,297.1499938964844,293.1499938964844,0.0448916517198085,-1377.141357421875,304.1527099609375,0.621484637260437,0.0906736329197883,0.0874834433197975,293.16656494140625,297.1499938964844,293.1499938964844,0.055078275501728,-1148.44287109375,304.15191650390625,0.6458688974380493,0.102652795612812,0.072959654033184,293.1667785644531,297.1499938964844,293.1499938964844,0.0667599961161613,-1767.363525390625,304.1517944335937,0.674755871295929,0.1169274300336837,0.1122803390026092,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4961389899253845,0.050000000745058,0.2316844314336776,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23907470703125,293.2589416503906,291.1579895019531,1.0,0.1971876621246338,0.999090850353241,0.999090850353241,1.0,1.0,-0.6858503818511963,0.2972493767738342,0.3886009752750397,0.106560930609703,0.0,0.0,0.1813558340072631,25.34010505676269,25.0,-1.1959474086761477,-4788.9931640625,65.38269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,304.820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.1067662462592125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354718804359436,0.1354761570692062,-4.26916039941716e-06,0.0,0.0001083541719708,0.0,0.0,5.334216594696045,0.0,0.0,0.0,0.2753726541996002,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295699145644903,-1054.7208251953125,304.1508483886719,0.5740662217140198,0.0728953853249549,0.0670108869671821,293.1742248535156,297.1499938964844,293.1499938964844,0.044627409428358,-1372.601806640625,304.1526794433594,0.6208122968673706,0.0903686508536338,0.0871948674321174,293.1667175292969,297.1499938964844,293.1499938964844,0.054882563650608,-1145.87744140625,304.15191650390625,0.6453773975372314,0.1024170890450477,0.0727964043617248,293.1668395996094,297.1499938964844,293.1499938964844,0.0665803551673889,-1764.0201416015625,304.1517944335937,0.6742821335792542,0.1167017370462417,0.1120675727725029,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4961236715316772,0.050000000745058,0.2316856831312179,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2430419921875,293.25860595703125,291.1580505371094,1.0,0.1971047520637512,0.9991883635520936,0.9991883635520936,1.0,1.0,-0.6849377751350403,0.2968256175518036,0.3881121575832367,0.106449507176876,0.0,0.0,0.1808386296033859,25.34000015258789,25.0,-0.2518647909164428,-4781.494140625,65.24696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,304.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.109375,18000.0,0.0,0.0,0.1065466105937957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352110654115677,0.1352153420448303,-4.268695192877203e-06,0.0,0.0001081312657333,0.0,0.0,5.323046684265137,0.0,0.0,0.0,0.2753291428089142,4.0,0.0,1.0
305160,293.1573791503906,297.1499938964844,293.1499938964844,0.0294786430895328,-1053.117919921875,304.1508483886719,0.5736941695213318,0.0727824196219444,0.0669109895825386,293.1742248535156,297.1499938964844,293.1499938964844,0.044361338019371,-1368.02734375,304.1526794433594,0.6201336979866028,0.0900643989443779,0.0869069173932075,293.1668395996094,297.1499938964844,293.1499938964844,0.0546814203262329,-1143.238037109375,304.1519470214844,0.6448754668235779,0.1021781414747238,0.0726308226585388,293.1669006347656,297.1499938964844,293.1499938964844,0.0663972198963165,-1760.6075439453125,304.1517944335937,0.6738020777702332,0.1164752691984176,0.1118540689349174,293.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4961052536964416,0.050000000745058,0.2316871881484985,291.1583251953125,291.1499938964844,272.4466552734375,271.6741943359375,284.2465515136719,293.25836181640625,291.1584777832031,1.0,0.1970217674970626,0.9992881417274476,0.9992881417274476,1.0,1.0,-0.6840192079544067,0.2964273989200592,0.3875917792320251,0.1062720492482185,0.0,0.0,0.1802520900964737,25.340145111083984,25.0,0.5530823469161987,-4773.59765625,65.1108169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,304.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1063353344798088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349227875471115,0.1349270492792129,-4.268224074621685e-06,0.0,0.0001079168505384,0.0,0.0,5.310758113861084,0.0,0.0,0.0,0.2752819955348968,4.0,0.0,1.0
305220,293.1575927734375,297.1499938964844,293.1499938964844,0.0292480774223804,-1049.81689453125,304.1509704589844,0.5729145407676697,0.072548322379589,0.0667037591338157,293.1741943359375,297.1499938964844,293.1499938964844,0.0438317954540252,-1358.9310302734375,304.1526794433594,0.6187617182731628,0.0894584506750106,0.0863334462046623,293.1671447753906,297.1499938964844,293.1499938964844,0.0542716979980468,-1137.869384765625,304.1519775390625,0.6438461542129517,0.1016909778118133,0.072293147444725,293.16705322265625,297.1499938964844,293.1499938964844,0.0660290122032165,-1753.7557373046875,304.1518249511719,0.6728271842002869,0.1160187274217605,0.1114241927862167,293.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4960626661777496,0.050000000745058,0.2316906750202179,291.1590270996094,291.1499938964844,272.4621276855469,271.681396484375,284.2516784667969,293.258056640625,291.1590576171875,1.0,0.1968554556369781,0.9994877576828004,0.9994877576828004,1.0,1.0,-0.682165265083313,0.295671284198761,0.386493980884552,0.1058043166995048,0.0,0.0,0.1789959371089935,25.34101676940918,25.0,0.5581462383270264,-4756.74267578125,64.83734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,304.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.1059344336390495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342760026454925,0.134280264377594,-4.26716496804147e-06,0.0,0.0001075099862646,0.0,0.0,5.283202171325684,0.0,0.0,0.0,0.2751769721508026,4.0,0.0,1.0
305280,293.1575927734375,297.1499938964844,293.1499938964844,0.0292480774223804,-1049.81689453125,304.1509704589844,0.5729145407676697,0.072548322379589,0.0667037591338157,293.1741943359375,297.1499938964844,293.1499938964844,0.0438317954540252,-1358.9310302734375,304.1526794433594,0.6187617182731628,0.0894584506750106,0.0863334462046623,293.1671447753906,297.1499938964844,293.1499938964844,0.0542716979980468,-1137.869384765625,304.1519775390625,0.6438461542129517,0.1016909778118133,0.072293147444725,293.16705322265625,297.1499938964844,293.1499938964844,0.0660290122032165,-1753.7557373046875,304.1518249511719,0.6728271842002869,0.1160187274217605,0.1114241927862167,293.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4960626661777496,0.050000000745058,0.2316906750202179,291.1590270996094,291.1499938964844,272.4621276855469,271.681396484375,284.2516784667969,293.258056640625,291.1590576171875,1.0,0.1968554556369781,0.9994877576828004,0.9994877576828004,1.0,1.0,-0.682165265083313,0.295671284198761,0.386493980884552,0.1058043166995048,0.0,0.0,0.1789959371089935,25.34101676940918,25.0,0.5581462383270264,-4756.74267578125,64.83734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,304.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.1059344336390495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342760026454925,0.134280264377594,-4.26716496804147e-06,0.0,0.0001075099862646,0.0,0.0,5.283202171325684,0.0,0.0,0.0,0.2751769721508026,4.0,0.0,1.0
305340,293.1578369140625,297.1499938964844,293.1499938964844,0.0286986958235502,-1046.5244140625,304.15155029296875,0.5720990896224976,0.0723052099347114,0.0664878413081169,293.17413330078125,297.1499938964844,293.1499938964844,0.0433089770376682,-1349.9654541015625,304.15264892578125,0.617377758026123,0.0888579115271568,0.085764467716217,293.1674499511719,297.1499938964844,293.1499938964844,0.0538557954132556,-1132.434326171875,304.1520080566406,0.6427937746047974,0.1011940836906433,0.0719480514526367,293.1672058105469,297.1499938964844,293.1499938964844,0.0656606778502464,-1746.919921875,304.1518249511719,0.6718403100967407,0.1155585423111915,0.1109904050827026,293.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.4960179924964905,0.050000000745058,0.2316943258047104,291.1590881347656,291.1499938964844,272.47735595703125,271.688720703125,284.25653076171875,293.25799560546875,291.1590881347656,1.0,0.1966884583234787,0.9996873140335084,0.9996873140335084,1.0,1.0,-0.6802929043769836,0.2949163317680359,0.3853765726089477,0.1053125783801078,0.0,0.0,0.1777733266353607,25.342344284057617,25.0,0.1804355531930923,-4739.970703125,64.56246185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,304.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.1055571734905242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336352825164795,0.1336395442485809,-4.266047199052991e-06,0.0,0.000107127110823,0.0,0.0,5.2558465003967285,0.0,0.0,0.0,0.2750716805458069,4.0,0.0,1.0
305400,293.1578369140625,297.1499938964844,293.1499938964844,0.0286986958235502,-1046.5244140625,304.15155029296875,0.5720990896224976,0.0723052099347114,0.0664878413081169,293.17413330078125,297.1499938964844,293.1499938964844,0.0433089770376682,-1349.9654541015625,304.15264892578125,0.617377758026123,0.0888579115271568,0.085764467716217,293.1674499511719,297.1499938964844,293.1499938964844,0.0538557954132556,-1132.434326171875,304.1520080566406,0.6427937746047974,0.1011940836906433,0.0719480514526367,293.1672058105469,297.1499938964844,293.1499938964844,0.0656606778502464,-1746.919921875,304.1518249511719,0.6718403100967407,0.1155585423111915,0.1109904050827026,293.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.4960179924964905,0.050000000745058,0.2316943258047104,291.1590881347656,291.1499938964844,272.47735595703125,271.688720703125,284.25653076171875,293.25799560546875,291.1590881347656,1.0,0.1966884583234787,0.9996873140335084,0.9996873140335084,1.0,1.0,-0.6802929043769836,0.2949163317680359,0.3853765726089477,0.1053125783801078,0.0,0.0,0.1777733266353607,25.342344284057617,25.0,0.1804355531930923,-4739.970703125,64.56246185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,304.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.1055571734905242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336352825164795,0.1336395442485809,-4.266047199052991e-06,0.0,0.000107127110823,0.0,0.0,5.2558465003967285,0.0,0.0,0.0,0.2750716805458069,4.0,0.0,1.0
305460,293.1580810546875,297.1499938964844,293.1499938964844,0.0289783589541912,-1044.9046630859375,304.1504821777344,0.5712689757347107,0.0720601752400398,0.066268041729927,293.1740417480469,297.1499938964844,293.1499938964844,0.0427927859127521,-1341.120849609375,304.1526184082031,0.6159895062446594,0.0882658138871193,0.0852027013897895,293.1677551269531,297.1499938964844,293.1499938964844,0.0534339062869548,-1126.9306640625,304.15203857421875,0.6417299509048462,0.1006913557648658,0.0715981796383857,293.1673278808594,297.1499938964844,293.1499938964844,0.0652909576892852,-1740.0693359375,304.1518249511719,0.6708511114120483,0.1150974333286285,0.1105550527572631,293.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.495974451303482,0.050000000745058,0.2316978871822357,291.1590881347656,291.1499938964844,272.49237060546875,271.6962280273437,284.261474609375,293.258056640625,291.1590881347656,1.0,0.1965209245681762,0.9998123645782472,0.9998123645782472,0.999919593334198,1.0,-0.6784167885780334,0.2941549718379974,0.3842618465423584,0.1048333048820495,0.0,0.0,0.1765620112419128,25.343393325805664,25.0,0.0478643365204334,-4723.4228515625,64.28752136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,304.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1052002236247062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330076456069946,0.1330119222402572,-4.264951257937355e-06,0.0,0.0001067648554453,0.0,0.0,5.229072570800781,0.0,0.0,0.0,0.2749684453010559,4.0,0.0,1.0
305520,293.1580810546875,297.1499938964844,293.1499938964844,0.0289783589541912,-1044.9046630859375,304.1504821777344,0.5712689757347107,0.0720601752400398,0.066268041729927,293.1740417480469,297.1499938964844,293.1499938964844,0.0427927859127521,-1341.120849609375,304.1526184082031,0.6159895062446594,0.0882658138871193,0.0852027013897895,293.1677551269531,297.1499938964844,293.1499938964844,0.0534339062869548,-1126.9306640625,304.15203857421875,0.6417299509048462,0.1006913557648658,0.0715981796383857,293.1673278808594,297.1499938964844,293.1499938964844,0.0652909576892852,-1740.0693359375,304.1518249511719,0.6708511114120483,0.1150974333286285,0.1105550527572631,293.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.495974451303482,0.050000000745058,0.2316978871822357,291.1590881347656,291.1499938964844,272.49237060546875,271.6962280273437,284.261474609375,293.258056640625,291.1590881347656,1.0,0.1965209245681762,0.9998123645782472,0.9998123645782472,0.999919593334198,1.0,-0.6784167885780334,0.2941549718379974,0.3842618465423584,0.1048333048820495,0.0,0.0,0.1765620112419128,25.343393325805664,25.0,0.0478643365204334,-4723.4228515625,64.28752136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,304.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1052002236247062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330076456069946,0.1330119222402572,-4.264951257937355e-06,0.0,0.0001067648554453,0.0,0.0,5.229072570800781,0.0,0.0,0.0,0.2749684453010559,4.0,0.0,1.0
305580,293.1582946777344,297.1499938964844,293.1499938964844,0.0283211693167686,-1039.580322265625,304.1512451171875,0.5704367756843567,0.0718129873275756,0.0660471320152282,293.17388916015625,297.1499938964844,293.1499938964844,0.0422852970659732,-1332.4298095703125,304.152587890625,0.6146045327186584,0.0876852124929428,0.0846510604023933,293.16802978515625,297.1499938964844,293.1499938964844,0.0530082918703556,-1121.386962890625,304.1520690917969,0.6406645774841309,0.1001863703131675,0.0712460801005363,293.1674194335937,297.1499938964844,293.1499938964844,0.0649212449789047,-1733.228515625,304.1518249511719,0.6698683500289917,0.1146382167935371,0.110120765864849,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.495934247970581,0.050000000745058,0.2317011803388595,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2668151855469,293.2582092285156,291.1591491699219,1.0,0.1963532269001007,0.9999374747276306,0.9999374747276306,0.999839186668396,1.0,-0.6765498518943787,0.2933821976184845,0.3831676542758941,0.1043920964002609,0.0,0.0,0.1753435283899307,25.343706130981445,25.0,0.0892064347863197,-4706.935546875,64.01387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,304.7480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.1048599779605865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323813647031784,0.1323856264352798,-4.263867140252842e-06,0.0,0.0001064195457729,0.0,0.0,5.202391624450684,0.0,0.0,0.0,0.2748657166957855,4.0,0.0,1.0
305640,293.1582946777344,297.1499938964844,293.1499938964844,0.0283211693167686,-1039.580322265625,304.1512451171875,0.5704367756843567,0.0718129873275756,0.0660471320152282,293.17388916015625,297.1499938964844,293.1499938964844,0.0422852970659732,-1332.4298095703125,304.152587890625,0.6146045327186584,0.0876852124929428,0.0846510604023933,293.16802978515625,297.1499938964844,293.1499938964844,0.0530082918703556,-1121.386962890625,304.1520690917969,0.6406645774841309,0.1001863703131675,0.0712460801005363,293.1674194335937,297.1499938964844,293.1499938964844,0.0649212449789047,-1733.228515625,304.1518249511719,0.6698683500289917,0.1146382167935371,0.110120765864849,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.495934247970581,0.050000000745058,0.2317011803388595,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2668151855469,293.2582092285156,291.1591491699219,1.0,0.1963532269001007,0.9999374747276306,0.9999374747276306,0.999839186668396,1.0,-0.6765498518943787,0.2933821976184845,0.3831676542758941,0.1043920964002609,0.0,0.0,0.1753435283899307,25.343706130981445,25.0,0.0892064347863197,-4706.935546875,64.01387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,304.7480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.1048599779605865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323813647031784,0.1323856264352798,-4.263867140252842e-06,0.0,0.0001064195457729,0.0,0.0,5.202391624450684,0.0,0.0,0.0,0.2748657166957855,4.0,0.0,1.0
305700,293.15838623046875,297.1499938964844,293.1499938964844,0.0282407309859991,-1037.745849609375,304.15118408203125,0.570023238658905,0.0716904774308204,0.0659370347857475,293.1737976074219,297.1499938964844,293.1499938964844,0.042035486549139,-1328.1527099609375,304.152587890625,0.6139153242111206,0.0874000638723373,0.0843798592686653,293.16815185546875,297.1499938964844,293.1499938964844,0.0527947694063186,-1118.60888671875,304.1520690917969,0.6401337385177612,0.0999339446425437,0.0710698589682579,293.1674499511719,297.1499938964844,293.1499938964844,0.0647368878126144,-1729.82080078125,304.1518249511719,0.6693816184997559,0.1144100949168205,0.1099047884345054,293.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.495915800333023,0.050000000745058,0.2317026853561401,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2696838378906,293.2583312988281,291.1592102050781,1.0,0.1962694823741912,1.0,1.0,0.9997989535331726,1.0,-0.67562335729599,0.2929917573928833,0.3826315999031067,0.1041893735527992,0.0,0.0,0.1747257858514785,25.343482971191406,25.0,0.1544265300035476,-4698.6875,63.87793350219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,304.7405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.1046947985887527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320660412311554,0.1320703029632568,-4.263325536157936e-06,0.0,0.0001062519077095,0.0,0.0,5.188972473144531,0.0,0.0,0.0,0.27481409907341,4.0,0.0,1.0
305760,293.158447265625,297.1499938964844,293.1499938964844,0.028165278956294,-1036.0096435546875,304.1510925292969,0.5696128010749817,0.0715687796473503,0.0658275485038757,293.1737060546875,297.1499938964844,293.1499938964844,0.0417885370552539,-1323.9249267578125,304.1525573730469,0.6132286787033081,0.0871186405420303,0.0841119959950447,293.1682434082031,297.1499938964844,293.1499938964844,0.0525811612606048,-1115.8316650390625,304.152099609375,0.6396050453186035,0.0996820554137229,0.0708938613533973,293.16748046875,297.1499938964844,293.1499938964844,0.0645531490445137,-1726.4266357421875,304.1518249511719,0.6688988208770752,0.1141833439469337,0.1096899136900901,293.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4958985149860382,0.050000000745058,0.2317041009664535,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.27264404296875,293.2584533691406,291.1593017578125,1.0,0.1961858868598938,1.0,1.0,0.9996930360794068,1.0,-0.6747031211853027,0.2925999164581299,0.3821031749248504,0.1039986908435821,0.0,0.0,0.1740994453430175,25.342979431152344,25.0,0.2257338613271713,-4690.42138671875,63.74278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,304.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.1045319437980651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317476332187652,0.1317518949508667,-4.262781203578925e-06,0.0,0.0001060866343323,0.0,0.0,5.1754302978515625,0.0,0.0,0.0,0.2747620642185211,4.0,0.0,1.0
