time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305820,293.1585693359375,297.1499938964844,293.1499938964844,0.0280164144933223,-1032.5770263671875,304.1509704589844,0.5688044428825378,0.0713286474347114,0.0656112059950828,293.1734619140625,297.1499938964844,293.1499938964844,0.0413048490881919,-1315.645263671875,304.15252685546875,0.6118668913841248,0.086568459868431,0.0835878178477287,293.16845703125,297.1499938964844,293.1499938964844,0.0521551184356212,-1110.2987060546875,304.152099609375,0.6385573148727417,0.0991812422871589,0.0705435648560524,293.1675109863281,297.1499938964844,293.1499938964844,0.0641888082027435,-1719.703369140625,304.1518249511719,0.6679478883743286,0.1137352138757705,0.1092648059129715,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4958676099777221,0.050000000745058,0.2317066490650177,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.2788391113281,293.2587280273437,291.1595458984375,1.0,0.1960195004940033,1.0,1.0,0.9994811415672302,1.0,-0.672886848449707,0.2918160259723663,0.3810708224773407,0.1036473214626312,0.0,0.0,0.1728174835443496,25.341033935546875,25.0,0.3267254531383514,-4673.8291015625,63.47552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,304.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.1042108461260795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310986280441284,0.1311028897762298,-4.261677531758323e-06,0.0,0.0001057607587426,0.0,0.0,5.147854328155518,0.0,0.0,0.0,0.2746561765670776,4.0,0.0,1.0
305880,293.1585693359375,297.1499938964844,293.1499938964844,0.0280164144933223,-1032.5770263671875,304.1509704589844,0.5688044428825378,0.0713286474347114,0.0656112059950828,293.1734619140625,297.1499938964844,293.1499938964844,0.0413048490881919,-1315.645263671875,304.15252685546875,0.6118668913841248,0.086568459868431,0.0835878178477287,293.16845703125,297.1499938964844,293.1499938964844,0.0521551184356212,-1110.2987060546875,304.152099609375,0.6385573148727417,0.0991812422871589,0.0705435648560524,293.1675109863281,297.1499938964844,293.1499938964844,0.0641888082027435,-1719.703369140625,304.1518249511719,0.6679478883743286,0.1137352138757705,0.1092648059129715,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4958676099777221,0.050000000745058,0.2317066490650177,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.2788391113281,293.2587280273437,291.1595458984375,1.0,0.1960195004940033,1.0,1.0,0.9994811415672302,1.0,-0.672886848449707,0.2918160259723663,0.3810708224773407,0.1036473214626312,0.0,0.0,0.1728174835443496,25.341033935546875,25.0,0.3267254531383514,-4673.8291015625,63.47552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,304.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.1042108461260795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310986280441284,0.1311028897762298,-4.261677531758323e-06,0.0,0.0001057607587426,0.0,0.0,5.147854328155518,0.0,0.0,0.0,0.2746561765670776,4.0,0.0,1.0
305940,293.1586608886719,297.1499938964844,293.1499938964844,0.0278711002320051,-1029.21923828125,304.1509094238281,0.5680164098739624,0.0710941478610038,0.0653994902968406,293.17315673828125,297.1499938964844,293.1499938964844,0.0408366024494171,-1307.6312255859375,304.1524658203125,0.610525369644165,0.0860368013381958,0.0830805823206901,293.1685791015625,297.1499938964844,293.1499938964844,0.0517327114939689,-1104.8216552734375,304.152099609375,0.6375259160995483,0.0986863225698471,0.0701968967914581,293.16748046875,297.1499938964844,293.1499938964844,0.0638304725289344,-1713.10107421875,304.1518249511719,0.6670197248458862,0.1132959276437759,0.1088474839925766,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4958413243293762,0.050000000745058,0.2317088097333908,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2852478027344,293.2590026855469,291.1597900390625,1.0,0.1958547085523605,1.0,1.0,0.9992693066596984,1.0,-0.6711097359657288,0.2910395562648773,0.380070149898529,0.10332603007555,0.0,0.0,0.1715008318424224,25.337793350219727,25.0,0.3247919380664825,-4657.224609375,63.21324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,304.7025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1038919165730476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304342299699783,0.1304384917020797,-4.260549303580774e-06,0.0,0.0001054370877682,0.0,0.0,5.11965274810791,0.0,0.0,0.0,0.2745479345321655,4.0,0.0,1.0
306000,293.1586608886719,297.1499938964844,293.1499938964844,0.0278711002320051,-1029.21923828125,304.1509094238281,0.5680164098739624,0.0710941478610038,0.0653994902968406,293.17315673828125,297.1499938964844,293.1499938964844,0.0408366024494171,-1307.6312255859375,304.1524658203125,0.610525369644165,0.0860368013381958,0.0830805823206901,293.1685791015625,297.1499938964844,293.1499938964844,0.0517327114939689,-1104.8216552734375,304.152099609375,0.6375259160995483,0.0986863225698471,0.0701968967914581,293.16748046875,297.1499938964844,293.1499938964844,0.0638304725289344,-1713.10107421875,304.1518249511719,0.6670197248458862,0.1132959276437759,0.1088474839925766,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4958413243293762,0.050000000745058,0.2317088097333908,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2852478027344,293.2590026855469,291.1597900390625,1.0,0.1958547085523605,1.0,1.0,0.9992693066596984,1.0,-0.6711097359657288,0.2910395562648773,0.380070149898529,0.10332603007555,0.0,0.0,0.1715008318424224,25.337793350219727,25.0,0.3247919380664825,-4657.224609375,63.21324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,304.7025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1038919165730476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304342299699783,0.1304384917020797,-4.260549303580774e-06,0.0,0.0001054370877682,0.0,0.0,5.11965274810791,0.0,0.0,0.0,0.2745479345321655,4.0,0.0,1.0
306060,293.1689147949219,297.1499938964844,293.1499938964844,0.0266068670898675,-1002.2989501953124,304.1527709960937,0.5607150197029114,0.0687763392925262,0.0637023821473121,293.1836853027344,297.1499938964844,293.1499938964844,0.0388776324689388,-1273.8402099609375,304.15496826171875,0.6037250757217407,0.0832967087626457,0.0809462592005729,293.1792297363281,297.1499938964844,293.1499938964844,0.0498729608952999,-1080.6112060546875,304.154541015625,0.6320943236351013,0.0960401371121406,0.0686698108911514,293.1781616210937,297.1499938964844,293.1499938964844,0.0620871968567371,-1680.8275146484375,304.1541748046875,0.661498486995697,0.1106722950935363,0.106815256178379,293.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4949882328510284,0.050000000745058,0.2317785918712616,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.2962951660156,293.2709045410156,291.1659240722656,1.0,0.1955543309450149,1.0,1.0,0.9990524649620056,1.0,-0.6623249053955078,0.2872928380966186,0.3750320672988891,0.101484790444374,0.0,0.0,0.1695911139249801,25.63372039794922,25.0,12.341719627380373,-4621.41015625,62.27887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,304.7141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1035536006093025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296463310718536,0.129650592803955,-4.259388788341312e-06,0.0,0.0001050937353284,0.0,0.0,5.086451053619385,0.0,0.0,0.0,0.2744207978248596,4.0,0.0,1.0
306120,293.1689147949219,297.1499938964844,293.1499938964844,0.0266068670898675,-1002.2989501953124,304.1527709960937,0.5607150197029114,0.0687763392925262,0.0637023821473121,293.1836853027344,297.1499938964844,293.1499938964844,0.0388776324689388,-1273.8402099609375,304.15496826171875,0.6037250757217407,0.0832967087626457,0.0809462592005729,293.1792297363281,297.1499938964844,293.1499938964844,0.0498729608952999,-1080.6112060546875,304.154541015625,0.6320943236351013,0.0960401371121406,0.0686698108911514,293.1781616210937,297.1499938964844,293.1499938964844,0.0620871968567371,-1680.8275146484375,304.1541748046875,0.661498486995697,0.1106722950935363,0.106815256178379,293.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4949882328510284,0.050000000745058,0.2317785918712616,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.2962951660156,293.2709045410156,291.1659240722656,1.0,0.1955543309450149,1.0,1.0,0.9990524649620056,1.0,-0.6623249053955078,0.2872928380966186,0.3750320672988891,0.101484790444374,0.0,0.0,0.1695911139249801,25.63372039794922,25.0,12.341719627380373,-4621.41015625,62.27887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,304.7141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1035536006093025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296463310718536,0.129650592803955,-4.259388788341312e-06,0.0,0.0001050937353284,0.0,0.0,5.086451053619385,0.0,0.0,0.0,0.2744207978248596,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254487469792366,-980.7056274414062,304.1537170410156,0.5552566647529602,0.0675159245729446,0.0624046921730041,293.188232421875,297.1499938964844,293.1499938964844,0.0371030941605567,-1243.0799560546875,304.1562194824219,0.5978843569755554,0.0815162062644958,0.079084999859333,293.18377685546875,297.1499938964844,293.1499938964844,0.0482082478702068,-1059.029296875,304.15576171875,0.6277554631233215,0.0943688079714775,0.0673780143260955,293.18280029296875,297.1499938964844,293.1499938964844,0.0604903548955917,-1651.4256591796875,304.1553955078125,0.6571052670478821,0.1090109944343566,0.1050707399845123,293.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.4944886267185211,0.050000000745058,0.2318199723958969,291.1797180175781,291.1499938964844,272.5752258300781,271.7440490722656,284.3054504394531,293.2815246582031,291.1822814941406,1.0,0.1951612383127212,1.0,1.0,0.9988356232643129,1.0,-0.6549392342567444,0.2841508090496063,0.370788425207138,0.0999316796660423,0.0,0.0,0.1645559221506118,25.790319442749023,25.0,18.647804260253903,-4569.5380859375,61.39736175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445373535156,304.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.1031016558408737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275389343500137,0.1275431960821151,-4.256983174855122e-06,0.0,0.0001046350735123,0.0,0.0,4.998621940612793,0.0,0.0,0.0,0.2740989327430725,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254487469792366,-980.7056274414062,304.1537170410156,0.5552566647529602,0.0675159245729446,0.0624046921730041,293.188232421875,297.1499938964844,293.1499938964844,0.0371030941605567,-1243.0799560546875,304.1562194824219,0.5978843569755554,0.0815162062644958,0.079084999859333,293.18377685546875,297.1499938964844,293.1499938964844,0.0482082478702068,-1059.029296875,304.15576171875,0.6277554631233215,0.0943688079714775,0.0673780143260955,293.18280029296875,297.1499938964844,293.1499938964844,0.0604903548955917,-1651.4256591796875,304.1553955078125,0.6571052670478821,0.1090109944343566,0.1050707399845123,293.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.4944886267185211,0.050000000745058,0.2318199723958969,291.1797180175781,291.1499938964844,272.5752258300781,271.7440490722656,284.3054504394531,293.2815246582031,291.1822814941406,1.0,0.1951612383127212,1.0,1.0,0.9988356232643129,1.0,-0.6549392342567444,0.2841508090496063,0.370788425207138,0.0999316796660423,0.0,0.0,0.1645559221506118,25.790319442749023,25.0,18.647804260253903,-4569.5380859375,61.39736175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445373535156,304.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.1031016558408737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275389343500137,0.1275431960821151,-4.256983174855122e-06,0.0,0.0001046350735123,0.0,0.0,4.998621940612793,0.0,0.0,0.0,0.2740989327430725,4.0,0.0,1.0
306300,293.1737060546875,297.1499938964844,293.1499938964844,0.0250453297048807,-973.0769653320312,304.1537780761719,0.5533921122550964,0.0670400336384773,0.0619432739913463,293.1893005371094,297.1499938964844,293.1499938964844,0.0364315472543239,-1231.43798828125,304.15631103515625,0.5957069396972656,0.0808172672986984,0.0783745646476745,293.1850280761719,297.1499938964844,293.1499938964844,0.0475685708224773,-1050.7965087890625,304.1558837890625,0.6261664628982544,0.0936983823776245,0.0668798312544822,293.1839904785156,297.1499938964844,293.1499938964844,0.0598883293569088,-1640.438720703125,304.155517578125,0.6555554866790771,0.1083629131317138,0.1044116765260696,293.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4943770170211792,0.050000000745058,0.2318292707204818,291.185302734375,291.1499938964844,272.5807800292969,271.7474365234375,284.3095397949219,293.28582763671875,291.1866760253906,1.0,0.1949586868286132,1.0,1.0,0.9987272024154664,1.0,-0.6521550416946411,0.2829664945602417,0.3691885471343994,0.0993500277400016,0.0,0.0,0.1616250425577163,25.815937042236328,25.0,14.170503616333008,-4540.7744140625,61.03013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,304.6600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.1028063669800758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261188983917236,0.1261231452226638,-4.254934538039379e-06,0.0,0.000104335398646,0.0,0.0,4.9390716552734375,0.0,0.0,0.0,0.273877739906311,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0247028432786464,-966.5803833007812,304.1537170410156,0.5518009662628174,0.0666150823235511,0.0615400783717632,293.18994140625,297.1499938964844,293.1499938964844,0.035853412002325,-1221.431396484375,304.1562194824219,0.593815803527832,0.0801945105195045,0.0777510106563568,293.18585205078125,297.1499938964844,293.1499938964844,0.0470070913434028,-1043.612060546875,304.15582275390625,0.6247750520706177,0.0930882021784782,0.0664336681365966,293.1847229003906,297.1499938964844,293.1499938964844,0.0593721270561218,-1631.0833740234375,304.15545654296875,0.6542415022850037,0.1077850759029388,0.1038336753845214,293.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.4943113923072815,0.050000000745058,0.2318347692489624,291.1878662109375,291.1499938964844,272.58599853515625,271.7506103515625,284.3131408691406,293.28955078125,291.1882629394531,1.0,0.1947564482688903,1.0,1.0,0.998577892780304,1.0,-0.6497001647949219,0.2819254398345947,0.3677747249603271,0.0988341718912124,0.0,0.0,0.1588284373283386,25.82402229309082,25.0,8.319230079650879,-4513.71630859375,60.69154739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,304.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5625,18000.0,0.0,0.0,0.1024570539593696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247205287218093,0.1247247755527496,-4.252651251590578e-06,0.0,0.0001039808848872,0.0,0.0,4.880234718322754,0.0,0.0,0.0,0.2736549377441406,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.024126686155796,-955.605224609375,304.1534423828125,0.5490926504135132,0.0658634230494499,0.0608367249369621,293.1903686523437,297.1499938964844,293.1499938964844,0.0348744578659534,-1204.50732421875,304.15576171875,0.5905606150627136,0.0790979862213134,0.0766688957810401,293.18682861328125,297.1499938964844,293.1499938964844,0.046028334647417,-1031.172119140625,304.155517578125,0.6223353147506714,0.0919851586222648,0.0656369924545288,293.1854248046875,297.1499938964844,293.1499938964844,0.058499164879322,-1615.3934326171875,304.15509033203125,0.6520348787307739,0.1067638397216796,0.1028277426958084,293.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4942552149295807,0.050000000745058,0.2318395227193832,291.1871337890625,291.1499938964844,272.5955810546875,271.75640869140625,284.31890869140625,293.2954406738281,291.1864318847656,1.0,0.1943593919277191,1.0,1.0,0.9982791543006896,1.0,-0.6453996300697327,0.2801146805286407,0.3652849197387695,0.0979058742523193,0.0,0.0,0.1538696140050888,25.81187438964844,25.0,-1.495362639427185,-4467.08984375,60.07254409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,304.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.416015625,18000.0,0.0,0.0,0.1016107723116874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222294345498085,0.1222336813807487,-4.248222467140295e-06,0.0,0.0001031220162985,0.0,0.0,4.775296211242676,0.0,0.0,0.0,0.273250550031662,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.024126686155796,-955.605224609375,304.1534423828125,0.5490926504135132,0.0658634230494499,0.0608367249369621,293.1903686523437,297.1499938964844,293.1499938964844,0.0348744578659534,-1204.50732421875,304.15576171875,0.5905606150627136,0.0790979862213134,0.0766688957810401,293.18682861328125,297.1499938964844,293.1499938964844,0.046028334647417,-1031.172119140625,304.155517578125,0.6223353147506714,0.0919851586222648,0.0656369924545288,293.1854248046875,297.1499938964844,293.1499938964844,0.058499164879322,-1615.3934326171875,304.15509033203125,0.6520348787307739,0.1067638397216796,0.1028277426958084,293.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4942552149295807,0.050000000745058,0.2318395227193832,291.1871337890625,291.1499938964844,272.5955810546875,271.75640869140625,284.31890869140625,293.2954406738281,291.1864318847656,1.0,0.1943593919277191,1.0,1.0,0.9982791543006896,1.0,-0.6453996300697327,0.2801146805286407,0.3652849197387695,0.0979058742523193,0.0,0.0,0.1538696140050888,25.81187438964844,25.0,-1.495362639427185,-4467.08984375,60.07254409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,304.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.416015625,18000.0,0.0,0.0,0.1016107723116874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222294345498085,0.1222336813807487,-4.248222467140295e-06,0.0,0.0001031220162985,0.0,0.0,4.775296211242676,0.0,0.0,0.0,0.273250550031662,4.0,0.0,1.0
306540,293.17510986328125,297.1499938964844,293.1499938964844,0.0236450843513011,-946.367431640625,304.1531066894531,0.5467945337295532,0.0652076229453086,0.0602273046970367,293.1900634765625,297.1499938964844,293.1499938964844,0.0340451039373874,-1190.15869140625,304.1552124023437,0.587744951248169,0.0781357958912849,0.0757299363613128,293.1871032714844,297.1499938964844,293.1499938964844,0.0451721549034118,-1020.3566284179688,304.15509033203125,0.6201748251914978,0.090993084013462,0.0649259388446807,293.1854248046875,297.1499938964844,293.1499938964844,0.0577562935650348,-1602.1484375,304.1546325683594,0.6501700282096863,0.1058619171380996,0.1019494533538818,293.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.4942512214183807,0.050000000745058,0.2318399399518966,291.1824035644531,291.1499938964844,272.60400390625,271.7614440917969,284.3227233886719,293.2996826171875,291.1813049316406,1.0,0.193978264927864,1.0,1.0,0.9979804754257202,1.0,-0.6416343450546265,0.2785525023937225,0.3630818724632263,0.0970453321933746,0.0,0.0,0.1498416364192962,25.780527114868164,25.0,-6.918994426727295,-4429.89501953125,59.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323669433594,304.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.63671875,18000.0,0.0,0.0,0.1006104797124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202107593417167,0.120215006172657,-4.244467163516674e-06,0.0,0.0001021068455884,0.0,0.0,4.690343379974365,0.0,0.0,0.0,0.2729198336601257,4.0,0.0,1.0
306600,293.17510986328125,297.1499938964844,293.1499938964844,0.0236450843513011,-946.367431640625,304.1531066894531,0.5467945337295532,0.0652076229453086,0.0602273046970367,293.1900634765625,297.1499938964844,293.1499938964844,0.0340451039373874,-1190.15869140625,304.1552124023437,0.587744951248169,0.0781357958912849,0.0757299363613128,293.1871032714844,297.1499938964844,293.1499938964844,0.0451721549034118,-1020.3566284179688,304.15509033203125,0.6201748251914978,0.090993084013462,0.0649259388446807,293.1854248046875,297.1499938964844,293.1499938964844,0.0577562935650348,-1602.1484375,304.1546325683594,0.6501700282096863,0.1058619171380996,0.1019494533538818,293.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.4942512214183807,0.050000000745058,0.2318399399518966,291.1824035644531,291.1499938964844,272.60400390625,271.7614440917969,284.3227233886719,293.2996826171875,291.1813049316406,1.0,0.193978264927864,1.0,1.0,0.9979804754257202,1.0,-0.6416343450546265,0.2785525023937225,0.3630818724632263,0.0970453321933746,0.0,0.0,0.1498416364192962,25.780527114868164,25.0,-6.918994426727295,-4429.89501953125,59.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323669433594,304.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.63671875,18000.0,0.0,0.0,0.1006104797124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202107593417167,0.120215006172657,-4.244467163516674e-06,0.0,0.0001021068455884,0.0,0.0,4.690343379974365,0.0,0.0,0.0,0.2729198336601257,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0232281796634197,-938.301025390625,304.1527709960937,0.5447824597358704,0.0646253749728202,0.0596877373754978,293.1893310546875,297.1499938964844,293.1499938964844,0.0333101414144039,-1177.402099609375,304.1547241210937,0.5852065682411194,0.0772666782140731,0.0748863667249679,293.1869506835937,297.1499938964844,293.1499938964844,0.0443958677351474,-1010.5833129882812,304.1546936035156,0.61818927526474,0.0900834202766418,0.0642761662602424,293.18505859375,297.1499938964844,293.1499938964844,0.0570915155112743,-1590.352783203125,304.1542053222656,0.6485154032707214,0.1050419136881828,0.1011551618576049,293.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.4942710995674133,0.050000000745058,0.2318383604288101,291.1764221191406,291.1499938964844,272.611328125,271.7657470703125,284.32476806640625,293.3027038574219,291.1752319335937,1.0,0.1936166584491729,1.0,1.0,0.9977046847343444,1.0,-0.6382394433021545,0.2771700322628021,0.36106938123703,0.0962128341197967,0.0,0.0,0.1467160880565643,25.741044998168945,25.0,-8.680004119873047,-4400.5478515625,58.99640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620300292969,304.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.88671875,18000.0,0.0,0.0,0.0995231196284294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186490058898925,0.1186532452702522,-4.241493115841877e-06,0.0,0.0001010033156489,0.0,0.0,4.624712467193604,0.0,0.0,0.0,0.2726629674434662,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0232281796634197,-938.301025390625,304.1527709960937,0.5447824597358704,0.0646253749728202,0.0596877373754978,293.1893310546875,297.1499938964844,293.1499938964844,0.0333101414144039,-1177.402099609375,304.1547241210937,0.5852065682411194,0.0772666782140731,0.0748863667249679,293.1869506835937,297.1499938964844,293.1499938964844,0.0443958677351474,-1010.5833129882812,304.1546936035156,0.61818927526474,0.0900834202766418,0.0642761662602424,293.18505859375,297.1499938964844,293.1499938964844,0.0570915155112743,-1590.352783203125,304.1542053222656,0.6485154032707214,0.1050419136881828,0.1011551618576049,293.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.4942710995674133,0.050000000745058,0.2318383604288101,291.1764221191406,291.1499938964844,272.611328125,271.7657470703125,284.32476806640625,293.3027038574219,291.1752319335937,1.0,0.1936166584491729,1.0,1.0,0.9977046847343444,1.0,-0.6382394433021545,0.2771700322628021,0.36106938123703,0.0962128341197967,0.0,0.0,0.1467160880565643,25.741044998168945,25.0,-8.680004119873047,-4400.5478515625,58.99640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620300292969,304.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.88671875,18000.0,0.0,0.0,0.0995231196284294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186490058898925,0.1186532452702522,-4.241493115841877e-06,0.0,0.0001010033156489,0.0,0.0,4.624712467193604,0.0,0.0,0.0,0.2726629674434662,4.0,0.0,1.0
306780,293.17431640625,297.1499938964844,293.1499938964844,0.0228596553206443,-931.0970458984376,304.1524658203125,0.5429929494857788,0.0641032755374908,0.0592050179839134,293.1883544921875,297.1499938964844,293.1499938964844,0.0326427184045314,-1165.75732421875,304.1542663574219,0.5828722715377808,0.076470598578453,0.0741159692406654,293.1864929199219,297.1499938964844,293.1499938964844,0.0436773709952831,-1001.5496215820312,304.1543273925781,0.616328239440918,0.0892407074570655,0.0636756122112274,293.18438720703125,297.1499938964844,293.1499938964844,0.0564793907105922,-1579.518310546875,304.15380859375,0.6470116376876831,0.1042860448360443,0.1004251167178154,293.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4943019151687622,0.050000000745058,0.2318358570337295,291.17071533203125,291.1499938964844,272.6175842285156,271.76934814453125,284.3252258300781,293.30487060546875,291.169677734375,1.0,0.193275973200798,1.0,1.0,0.9974289536476136,1.0,-0.6351356506347656,0.2759316265583038,0.3592039942741394,0.0953972041606903,0.0,0.0,0.1443468034267425,25.698562622070312,25.0,-8.121967315673828,-4377.0869140625,58.52120590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3833312988281,304.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.43359375,18000.0,0.0,0.0,0.0984162613749504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117474190890789,0.1174784302711486,-4.239233476255322e-06,0.0,9.98799951048568e-05,0.0,0.0,4.575414657592773,0.0,0.0,0.0,0.2724694609642029,4.0,0.0,1.0
306840,293.17431640625,297.1499938964844,293.1499938964844,0.0228596553206443,-931.0970458984376,304.1524658203125,0.5429929494857788,0.0641032755374908,0.0592050179839134,293.1883544921875,297.1499938964844,293.1499938964844,0.0326427184045314,-1165.75732421875,304.1542663574219,0.5828722715377808,0.076470598578453,0.0741159692406654,293.1864929199219,297.1499938964844,293.1499938964844,0.0436773709952831,-1001.5496215820312,304.1543273925781,0.616328239440918,0.0892407074570655,0.0636756122112274,293.18438720703125,297.1499938964844,293.1499938964844,0.0564793907105922,-1579.518310546875,304.15380859375,0.6470116376876831,0.1042860448360443,0.1004251167178154,293.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4943019151687622,0.050000000745058,0.2318358570337295,291.17071533203125,291.1499938964844,272.6175842285156,271.76934814453125,284.3252258300781,293.30487060546875,291.169677734375,1.0,0.193275973200798,1.0,1.0,0.9974289536476136,1.0,-0.6351356506347656,0.2759316265583038,0.3592039942741394,0.0953972041606903,0.0,0.0,0.1443468034267425,25.698562622070312,25.0,-8.121967315673828,-4377.0869140625,58.52120590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3833312988281,304.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.43359375,18000.0,0.0,0.0,0.0984162613749504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117474190890789,0.1174784302711486,-4.239233476255322e-06,0.0,9.98799951048568e-05,0.0,0.0,4.575414657592773,0.0,0.0,0.0,0.2724694609642029,4.0,0.0,1.0
306900,293.1739807128906,297.1499938964844,293.1499938964844,0.0226900465786457,-927.7533569335938,304.1523132324219,0.5421675443649292,0.06386149674654,0.0589818656444549,293.1877746582031,297.1499938964844,293.1499938964844,0.0323294401168823,-1160.265380859375,304.154052734375,0.581768274307251,0.0760959610342979,0.073753997683525,293.1861572265625,297.1499938964844,293.1499938964844,0.0433354489505291,-997.2513427734376,304.1541748046875,0.6154339909553528,0.0888409316539764,0.0633911490440368,293.1839904785156,297.1499938964844,293.1499938964844,0.0561885572969913,-1574.37548828125,304.1536560058594,0.64630526304245,0.1039286628365516,0.1000804677605629,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4943190813064575,0.050000000745058,0.2318344712257385,291.168212890625,291.1499938964844,272.62030029296875,271.7709045410156,284.324951171875,293.3056945800781,291.16729736328125,1.0,0.1931136101484298,1.0,1.0,0.997291088104248,1.0,-0.6336767077445984,0.2753577828407287,0.3583188951015472,0.0949961766600608,0.0,0.0,0.1433888524770736,25.67715072631836,25.0,-7.405130863189697,-4366.9287109375,58.29716110229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,304.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.097875565290451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170030683279037,0.1170073077082634,-4.238328074279707e-06,0.0,9.933124965755268e-05,0.0,0.0,4.55566930770874,0.0,0.0,0.0,0.2723919153213501,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.02252858877182,-924.5523681640624,304.1521911621094,0.5413808226585388,0.0636307075619697,0.0587690807878971,293.18719482421875,297.1499938964844,293.1499938964844,0.0320277400314807,-1154.9586181640625,304.15386962890625,0.5806998610496521,0.0757349133491516,0.0734054073691368,293.1858215332031,297.1499938964844,293.1499938964844,0.0430031977593898,-993.073974609375,304.1540222167969,0.6145585179328918,0.0884535834193229,0.0631157681345939,293.1835632324219,297.1499938964844,293.1499938964844,0.0559061542153358,-1569.3837890625,304.15350341796875,0.6456243395805359,0.1035832315683364,0.0997475832700729,293.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.4943366050720215,0.050000000745058,0.2318330407142639,291.1659851074219,291.1499938964844,272.622802734375,271.7723083496094,284.32440185546875,293.306396484375,291.1651916503906,1.0,0.19295634329319,1.0,1.0,0.9971548914909364,1.0,-0.6322712302207947,0.274809330701828,0.357461929321289,0.0946006998419761,0.0,0.0,0.1425494998693466,25.65595436096192,25.0,-6.589180946350098,-4357.5029296875,58.08125305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39385986328125,304.4644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.0973525196313858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165925785899162,0.1165968105196952,-4.237542725604726e-06,0.0,9.880043216980994e-05,0.0,0.0,4.538479328155518,0.0,0.0,0.0,0.2723244428634643,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0222272053360939,-918.5278930664062,304.1519775390625,0.5399091243743896,0.0631983578205108,0.0583710819482803,293.1859130859375,297.1499938964844,293.1499938964844,0.0314558073878288,-1144.8472900390625,304.1535339355469,0.5786590576171875,0.0750497430562973,0.0727446004748344,293.1849975585937,297.1499938964844,293.1499938964844,0.0423646345734596,-985.0426635742188,304.1537475585937,0.6128538846969604,0.087712325155735,0.0625894144177436,293.1826171875,297.1499938964844,293.1499938964844,0.0553642287850379,-1559.8104248046875,304.1532287597656,0.6443300247192383,0.1029249653220176,0.099113829433918,293.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4943714439868927,0.050000000745058,0.231830209493637,291.162353515625,291.1499938964844,272.62701416015625,271.7746276855469,284.3227233886719,293.3074645996094,291.1617126464844,1.0,0.1926567107439041,1.0,1.0,0.9968825578689576,1.0,-0.6296048164367676,0.2737773656845093,0.3558274507522583,0.0938328653573989,0.0,0.0,0.1411608457565307,25.614818572998047,25.0,-4.991178035736084,-4340.23974609375,57.67208862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,304.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.0963812246918678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159184277057647,0.1159226670861244,-4.236261702317279e-06,0.0,9.781468543224035e-05,0.0,0.0,4.510280132293701,0.0,0.0,0.0,0.272213876247406,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0222272053360939,-918.5278930664062,304.1519775390625,0.5399091243743896,0.0631983578205108,0.0583710819482803,293.1859130859375,297.1499938964844,293.1499938964844,0.0314558073878288,-1144.8472900390625,304.1535339355469,0.5786590576171875,0.0750497430562973,0.0727446004748344,293.1849975585937,297.1499938964844,293.1499938964844,0.0423646345734596,-985.0426635742188,304.1537475585937,0.6128538846969604,0.087712325155735,0.0625894144177436,293.1826171875,297.1499938964844,293.1499938964844,0.0553642287850379,-1559.8104248046875,304.1532287597656,0.6443300247192383,0.1029249653220176,0.099113829433918,293.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4943714439868927,0.050000000745058,0.231830209493637,291.162353515625,291.1499938964844,272.62701416015625,271.7746276855469,284.3227233886719,293.3074645996094,291.1617126464844,1.0,0.1926567107439041,1.0,1.0,0.9968825578689576,1.0,-0.6296048164367676,0.2737773656845093,0.3558274507522583,0.0938328653573989,0.0,0.0,0.1411608457565307,25.614818572998047,25.0,-4.991178035736084,-4340.23974609375,57.67208862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,304.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.0963812246918678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159184277057647,0.1159226670861244,-4.236261702317279e-06,0.0,9.781468543224035e-05,0.0,0.0,4.510280132293701,0.0,0.0,0.0,0.272213876247406,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219509340822696,-912.947265625,304.1517639160156,0.5385545492172241,0.062800146639347,0.0580051876604557,293.1846008300781,297.1499938964844,293.1499938964844,0.0309219881892204,-1135.34521484375,304.1532592773437,0.5767329931259155,0.0744090005755424,0.0721273496747016,293.18408203125,297.1499938964844,293.1499938964844,0.0417572036385536,-977.3988037109376,304.15350341796875,0.6111978888511658,0.0870106667280197,0.0620918795466423,293.1816101074219,297.1499938964844,293.1499938964844,0.054850447922945,-1550.7418212890625,304.15301513671875,0.6431153416633606,0.1023062020540237,0.0985187143087387,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.494404673576355,0.050000000745058,0.231827512383461,291.1595764160156,291.1499938964844,272.6302490234375,271.7763671875,284.320556640625,293.3082580566406,291.1591186523437,1.0,0.1923761516809463,1.0,1.0,0.9966102242469788,1.0,-0.6271103620529175,0.2728162109851837,0.3542941510677337,0.0931074172258377,0.0,0.0,0.1400806456804275,25.575990676879883,25.0,-3.6965274810791016,-4324.45947265625,57.2906608581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,304.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96875,18000.0,0.0,0.0,0.0955371111631393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153979748487472,0.1154022142291069,-4.235281721776119e-06,0.0,9.695802145870402e-05,0.0,0.0,4.488537788391113,0.0,0.0,0.0,0.2721287608146667,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219509340822696,-912.947265625,304.1517639160156,0.5385545492172241,0.062800146639347,0.0580051876604557,293.1846008300781,297.1499938964844,293.1499938964844,0.0309219881892204,-1135.34521484375,304.1532592773437,0.5767329931259155,0.0744090005755424,0.0721273496747016,293.18408203125,297.1499938964844,293.1499938964844,0.0417572036385536,-977.3988037109376,304.15350341796875,0.6111978888511658,0.0870106667280197,0.0620918795466423,293.1816101074219,297.1499938964844,293.1499938964844,0.054850447922945,-1550.7418212890625,304.15301513671875,0.6431153416633606,0.1023062020540237,0.0985187143087387,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.494404673576355,0.050000000745058,0.231827512383461,291.1595764160156,291.1499938964844,272.6302490234375,271.7763671875,284.320556640625,293.3082580566406,291.1591186523437,1.0,0.1923761516809463,1.0,1.0,0.9966102242469788,1.0,-0.6271103620529175,0.2728162109851837,0.3542941510677337,0.0931074172258377,0.0,0.0,0.1400806456804275,25.575990676879883,25.0,-3.6965274810791016,-4324.45947265625,57.2906608581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,304.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96875,18000.0,0.0,0.0,0.0955371111631393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153979748487472,0.1154022142291069,-4.235281721776119e-06,0.0,9.695802145870402e-05,0.0,0.0,4.488537788391113,0.0,0.0,0.0,0.2721287608146667,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.021696101874113,-907.749755859375,304.151611328125,0.5372982025146484,0.062430951744318,0.057666465640068,293.1832275390625,297.1499938964844,293.1499938964844,0.0304221361875534,-1126.3883056640625,304.15301513671875,0.5749076008796692,0.0738072842359542,0.0715482458472251,293.18310546875,297.1499938964844,293.1499938964844,0.0411773175001144,-970.0975952148438,304.1533203125,0.6095888614654541,0.0863432437181472,0.0616191513836383,293.1805419921875,297.1499938964844,293.1499938964844,0.0543624646961689,-1542.136962890625,304.15283203125,0.6419700384140015,0.1017226129770279,0.0979578271508216,293.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.494435578584671,0.050000000745058,0.2318249940872192,291.157470703125,291.1499938964844,272.632568359375,271.7774963378906,284.3181457519531,293.308837890625,291.1571044921875,1.0,0.1921132802963256,1.0,1.0,0.9963374733924866,1.0,-0.6247653365135193,0.2719092667102813,0.3528560698032379,0.0924353152513504,0.0,0.0,0.1392358690500259,25.53983688354492,25.0,-2.75203824043274,-4309.73583984375,56.93396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630065917969,304.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0948393270373344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149928942322731,0.1149971261620521,-4.234523657942191e-06,0.0,9.624985978007317e-05,0.0,0.0,4.471630573272705,0.0,0.0,0.0,0.2720626294612884,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.021696101874113,-907.749755859375,304.151611328125,0.5372982025146484,0.062430951744318,0.057666465640068,293.1832275390625,297.1499938964844,293.1499938964844,0.0304221361875534,-1126.3883056640625,304.15301513671875,0.5749076008796692,0.0738072842359542,0.0715482458472251,293.18310546875,297.1499938964844,293.1499938964844,0.0411773175001144,-970.0975952148438,304.1533203125,0.6095888614654541,0.0863432437181472,0.0616191513836383,293.1805419921875,297.1499938964844,293.1499938964844,0.0543624646961689,-1542.136962890625,304.15283203125,0.6419700384140015,0.1017226129770279,0.0979578271508216,293.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.494435578584671,0.050000000745058,0.2318249940872192,291.157470703125,291.1499938964844,272.632568359375,271.7774963378906,284.3181457519531,293.308837890625,291.1571044921875,1.0,0.1921132802963256,1.0,1.0,0.9963374733924866,1.0,-0.6247653365135193,0.2719092667102813,0.3528560698032379,0.0924353152513504,0.0,0.0,0.1392358690500259,25.53983688354492,25.0,-2.75203824043274,-4309.73583984375,56.93396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630065917969,304.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0948393270373344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149928942322731,0.1149971261620521,-4.234523657942191e-06,0.0,9.624985978007317e-05,0.0,0.0,4.471630573272705,0.0,0.0,0.0,0.2720626294612884,4.0,0.0,1.0
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214597526937723,-902.8858642578124,304.1514587402344,0.536125659942627,0.0620867051184177,0.0573510006070137,293.181884765625,297.1499938964844,293.1499938964844,0.0299526341259479,-1117.920166015625,304.1527709960937,0.5731713771820068,0.0732400342822074,0.0710027366876602,293.18212890625,297.1499938964844,293.1499938964844,0.0406219474971294,-963.1008911132812,304.15313720703125,0.6080316305160522,0.0857057049870491,0.0611679926514625,293.179443359375,297.1499938964844,293.1499938964844,0.0538982152938842,-1533.9593505859375,304.15264892578125,0.6408862471580505,0.1011706292629242,0.097427599132061,293.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4944639801979065,0.050000000745058,0.2318226993083953,291.1558532714844,291.1499938964844,272.6340026855469,271.7781066894531,284.3157043457031,293.30926513671875,291.1555480957031,1.0,0.1918665319681167,1.0,1.0,0.9960646629333496,1.0,-0.6225515007972717,0.2710449993610382,0.3515065014362335,0.0918210074305534,0.0,0.0,0.1385720521211624,25.50640296936035,25.0,-2.0636470317840576,-4295.904296875,56.59930038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375549316406,304.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1953125,18000.0,0.0,0.0,0.094292402267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114675834774971,0.11468006670475,-4.233932031638688e-06,0.0,9.569479880155995e-05,0.0,0.0,4.458405494689941,0.0,0.0,0.0,0.2720109224319458,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214597526937723,-902.8858642578124,304.1514587402344,0.536125659942627,0.0620867051184177,0.0573510006070137,293.181884765625,297.1499938964844,293.1499938964844,0.0299526341259479,-1117.920166015625,304.1527709960937,0.5731713771820068,0.0732400342822074,0.0710027366876602,293.18212890625,297.1499938964844,293.1499938964844,0.0406219474971294,-963.1008911132812,304.15313720703125,0.6080316305160522,0.0857057049870491,0.0611679926514625,293.179443359375,297.1499938964844,293.1499938964844,0.0538982152938842,-1533.9593505859375,304.15264892578125,0.6408862471580505,0.1011706292629242,0.097427599132061,293.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4944639801979065,0.050000000745058,0.2318226993083953,291.1558532714844,291.1499938964844,272.6340026855469,271.7781066894531,284.3157043457031,293.30926513671875,291.1555480957031,1.0,0.1918665319681167,1.0,1.0,0.9960646629333496,1.0,-0.6225515007972717,0.2710449993610382,0.3515065014362335,0.0918210074305534,0.0,0.0,0.1385720521211624,25.50640296936035,25.0,-2.0636470317840576,-4295.904296875,56.59930038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375549316406,304.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1953125,18000.0,0.0,0.0,0.094292402267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114675834774971,0.11468006670475,-4.233932031638688e-06,0.0,9.569479880155995e-05,0.0,0.0,4.458405494689941,0.0,0.0,0.0,0.2720109224319458,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213479660451412,-900.5704345703125,304.1513977050781,0.535568356513977,0.0619232468307018,0.0572013258934021,293.18121337890625,297.1499938964844,293.1499938964844,0.0297357328236103,-1113.86474609375,304.1526794433594,0.5723351240158081,0.0729686170816421,0.0707418546080589,293.1816101074219,297.1499938964844,293.1499938964844,0.0403529703617095,-959.71044921875,304.1530456542969,0.6072713136672974,0.0853974297642707,0.0609499737620353,293.17889404296875,297.1499938964844,293.1499938964844,0.0536747463047504,-1530.0262451171875,304.152587890625,0.6403661966323853,0.1009059995412826,0.0971734747290611,293.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4944771528244018,0.050000000745058,0.2318216264247894,291.1551818847656,291.1499938964844,272.6343994140625,271.7781982421875,284.31451416015625,293.3094177246094,291.1549377441406,1.0,0.1917489618062973,1.0,1.0,0.9959282875061036,1.0,-0.6214908957481384,0.2706274688243866,0.3508633971214294,0.0915352627635002,0.0,0.0,0.1382954865694046,25.49071502685547,25.0,-1.782969355583191,-4289.3193359375,56.43976974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,304.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05859375,18000.0,0.0,0.0,0.0940761864185333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145443245768547,0.1145485565066337,-4.233687377563911e-06,0.0,9.54753704718314e-05,0.0,0.0,4.452922821044922,0.0,0.0,0.0,0.271989494562149,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0212399829179048,-898.3246459960938,304.1513366699219,0.5350282192230225,0.0617649778723716,0.0570564493536949,293.1805419921875,297.1499938964844,293.1499938964844,0.0295304581522941,-1109.9031982421875,304.1525573730469,0.5715182423591614,0.0727045983076095,0.0704881399869918,293.1811218261719,297.1499938964844,293.1499938964844,0.040089264512062,-956.38525390625,304.1529846191406,0.6065219044685364,0.0850954949855804,0.060736496001482,293.1783447265625,297.1499938964844,293.1499938964844,0.0534566082060337,-1526.18896484375,304.1524963378906,0.6398594975471497,0.1006483435630798,0.0969260856509208,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4944896697998047,0.050000000745058,0.2318206131458282,291.15460205078125,291.1499938964844,272.63458251953125,271.7781982421875,284.3133239746094,293.3095703125,291.1543884277344,1.0,0.1916349232196808,1.0,1.0,0.9957903027534484,1.0,-0.62045818567276,0.2702187597751617,0.3502394258975982,0.0912624448537826,0.0,0.0,0.1380476206541061,25.47566795349121,25.0,-1.5290108919143677,-4282.94873046875,56.28496551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,304.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0938953310251236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144269704818725,0.1144312098622322,-4.233470463077538e-06,0.0,9.529182716505602e-05,0.0,0.0,4.448032379150391,0.0,0.0,0.0,0.2719704210758209,4.0,0.0,1.0
