time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0210346560925245,-894.0289306640625,304.1512451171875,0.5339946150779724,0.0614628717303276,0.0567801184952259,293.1792297363281,297.1499938964844,293.1499938964844,0.0289138182997703,-1102.70556640625,304.1527709960937,0.5699372291564941,0.0721970722079277,0.0700008496642112,293.1801147460937,297.1499938964844,293.1499938964844,0.0395769067108631,-949.9205322265624,304.15283203125,0.6050522327423096,0.0845095291733741,0.0603223890066146,293.17724609375,297.1499938964844,293.1499938964844,0.053035769611597,-1518.7918701171875,304.1523742675781,0.6388828158378601,0.1001530289649963,0.0964506044983863,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4945116341114044,0.050000000745058,0.2318188399076461,291.1536865234375,291.1499938964844,272.63433837890625,271.7778015136719,284.3105163574219,293.309814453125,291.1535339355469,1.0,0.1914168745279312,1.0,1.0,0.9955143928527832,1.0,-0.6184719800949097,0.2694418728351593,0.3490301072597503,0.0907182469964027,0.0,0.0,0.1376198679208755,25.44739532470703,25.0,-1.1337813138961792,-4270.9296875,55.98870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,304.3396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.0936320722103118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142259165644645,0.1142301484942436,-4.233102572470671e-06,0.0,9.50246467255056e-05,0.0,0.0,4.43966007232666,0.0,0.0,0.0,0.2719377875328064,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0210346560925245,-894.0289306640625,304.1512451171875,0.5339946150779724,0.0614628717303276,0.0567801184952259,293.1792297363281,297.1499938964844,293.1499938964844,0.0289138182997703,-1102.70556640625,304.1527709960937,0.5699372291564941,0.0721970722079277,0.0700008496642112,293.1801147460937,297.1499938964844,293.1499938964844,0.0395769067108631,-949.9205322265624,304.15283203125,0.6050522327423096,0.0845095291733741,0.0603223890066146,293.17724609375,297.1499938964844,293.1499938964844,0.053035769611597,-1518.7918701171875,304.1523742675781,0.6388828158378601,0.1001530289649963,0.0964506044983863,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4945116341114044,0.050000000745058,0.2318188399076461,291.1536865234375,291.1499938964844,272.63433837890625,271.7778015136719,284.3105163574219,293.309814453125,291.1535339355469,1.0,0.1914168745279312,1.0,1.0,0.9955143928527832,1.0,-0.6184719800949097,0.2694418728351593,0.3490301072597503,0.0907182469964027,0.0,0.0,0.1376198679208755,25.44739532470703,25.0,-1.1337813138961792,-4270.9296875,55.98870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,304.3396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.0936320722103118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142259165644645,0.1142301484942436,-4.233102572470671e-06,0.0,9.50246467255056e-05,0.0,0.0,4.43966007232666,0.0,0.0,0.0,0.2719377875328064,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0208424814045429,-889.9780883789062,304.1511535644531,0.5330250859260559,0.0611789487302303,0.0565203763544559,293.1779479980469,297.1499938964844,293.1499938964844,0.0283121801912784,-1094.7613525390625,304.1528015136719,0.5684269070625305,0.071714662015438,0.0695378184318542,293.1791381835937,297.1499938964844,293.1499938964844,0.039083294570446,-943.6865844726562,304.1527099609375,0.6036248803138733,0.0839453265070915,0.0599240362644195,293.1761474609375,297.1499938964844,293.1499938964844,0.0526347421109676,-1511.7503662109375,304.1522521972656,0.6379581689834595,0.0996828526258468,0.095999464392662,293.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4945344626903534,0.050000000745058,0.2318169772624969,291.15301513671875,291.1499938964844,272.6333312988281,271.77691650390625,284.308837890625,293.3100280761719,291.1529235839844,1.0,0.1912114173173904,1.0,1.0,0.9952385425567628,1.0,-0.6165828704833984,0.2686493992805481,0.3479334414005279,0.0903230533003807,0.0,0.0,0.1372673213481903,25.421539306640625,25.0,-0.6119967699050903,-4259.6240234375,55.70895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.619140625,18000.0,0.0,0.0,0.0934862121939659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140619069337844,0.1140661388635635,-4.232805167703191e-06,0.0,9.487661736784504e-05,0.0,0.0,4.432834148406982,0.0,0.0,0.0,0.2719112038612366,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0208424814045429,-889.9780883789062,304.1511535644531,0.5330250859260559,0.0611789487302303,0.0565203763544559,293.1779479980469,297.1499938964844,293.1499938964844,0.0283121801912784,-1094.7613525390625,304.1528015136719,0.5684269070625305,0.071714662015438,0.0695378184318542,293.1791381835937,297.1499938964844,293.1499938964844,0.039083294570446,-943.6865844726562,304.1527099609375,0.6036248803138733,0.0839453265070915,0.0599240362644195,293.1761474609375,297.1499938964844,293.1499938964844,0.0526347421109676,-1511.7503662109375,304.1522521972656,0.6379581689834595,0.0996828526258468,0.095999464392662,293.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4945344626903534,0.050000000745058,0.2318169772624969,291.15301513671875,291.1499938964844,272.6333312988281,271.77691650390625,284.308837890625,293.3100280761719,291.1529235839844,1.0,0.1912114173173904,1.0,1.0,0.9952385425567628,1.0,-0.6165828704833984,0.2686493992805481,0.3479334414005279,0.0903230533003807,0.0,0.0,0.1372673213481903,25.421539306640625,25.0,-0.6119967699050903,-4259.6240234375,55.70895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.619140625,18000.0,0.0,0.0,0.0934862121939659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140619069337844,0.1140661388635635,-4.232805167703191e-06,0.0,9.487661736784504e-05,0.0,0.0,4.432834148406982,0.0,0.0,0.0,0.2719112038612366,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206617414951324,-886.1317749023438,304.15106201171875,0.5321191549301147,0.0609133206307888,0.0562770999968051,293.1767272949219,297.1499938964844,293.1499938964844,0.0282107405364513,-1091.548583984375,304.1520690917969,0.5669881105422974,0.071257583796978,0.0690987855195999,293.1781921386719,297.1499938964844,293.1499938964844,0.0386037230491638,-937.6173706054688,304.1526184082031,0.6022353768348694,0.0834010168910026,0.0595398098230361,293.1750793457031,297.1499938964844,293.1499938964844,0.0522488467395305,-1504.972900390625,304.15216064453125,0.6370818614959717,0.0992363914847374,0.0955709740519523,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4945580959320068,0.050000000745058,0.2318150550127029,291.1531066894531,291.1499938964844,272.631591796875,271.775634765625,284.308837890625,293.3102111816406,291.1531982421875,1.0,0.1910175383090973,1.0,1.0,0.9949589371681212,1.0,-0.6147863268852234,0.2678498327732086,0.3469365239143371,0.0900524705648422,0.0,0.0,0.1368581503629684,25.397743225097656,25.0,0.3908135890960693,-4248.658203125,55.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0934342592954635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138931438326835,0.1138973757624626,-4.232542778481729e-06,0.0,9.482389577897266e-05,0.0,0.0,4.425858020782471,0.0,0.0,0.0,0.271884560585022,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206617414951324,-886.1317749023438,304.15106201171875,0.5321191549301147,0.0609133206307888,0.0562770999968051,293.1767272949219,297.1499938964844,293.1499938964844,0.0282107405364513,-1091.548583984375,304.1520690917969,0.5669881105422974,0.071257583796978,0.0690987855195999,293.1781921386719,297.1499938964844,293.1499938964844,0.0386037230491638,-937.6173706054688,304.1526184082031,0.6022353768348694,0.0834010168910026,0.0595398098230361,293.1750793457031,297.1499938964844,293.1499938964844,0.0522488467395305,-1504.972900390625,304.15216064453125,0.6370818614959717,0.0992363914847374,0.0955709740519523,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4945580959320068,0.050000000745058,0.2318150550127029,291.1531066894531,291.1499938964844,272.631591796875,271.775634765625,284.308837890625,293.3102111816406,291.1531982421875,1.0,0.1910175383090973,1.0,1.0,0.9949589371681212,1.0,-0.6147863268852234,0.2678498327732086,0.3469365239143371,0.0900524705648422,0.0,0.0,0.1368581503629684,25.397743225097656,25.0,0.3908135890960693,-4248.658203125,55.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0934342592954635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138931438326835,0.1138973757624626,-4.232542778481729e-06,0.0,9.482389577897266e-05,0.0,0.0,4.425858020782471,0.0,0.0,0.0,0.271884560585022,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204922147095203,-882.4960327148438,304.1510009765625,0.5312662720680237,0.0606634691357612,0.0560487359762191,293.175537109375,297.1499938964844,293.1499938964844,0.0277680289000272,-1081.4852294921875,304.1520690917969,0.5656085014343262,0.070821963250637,0.0686811506748199,293.17724609375,297.1499938964844,293.1499938964844,0.0381393544375896,-931.7315063476562,304.15252685546875,0.600877046585083,0.0828752294182777,0.0591688342392444,293.1740417480469,297.1499938964844,293.1499938964844,0.0518798604607582,-1498.4959716796875,304.15203857421875,0.6362472772598267,0.0988124012947082,0.0951641723513603,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4945788085460663,0.050000000745058,0.231813371181488,291.15362548828125,291.1499938964844,272.6291198730469,271.7739562988281,284.308349609375,293.31036376953125,291.1537475585937,1.0,0.1908343583345413,1.0,1.0,0.99467933177948,1.0,-0.6130756139755249,0.2670900821685791,0.3459855318069458,0.0897922366857528,0.0,0.0,0.1363390237092971,25.375844955444336,25.0,0.7675920128822327,-4237.75048828125,55.19439315795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,304.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0934486389160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136741861701011,0.1136784180998802,-4.2322258195781615e-06,0.0,9.483849134994672e-05,0.0,0.0,4.416832447052002,0.0,0.0,0.0,0.2718506455421448,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204922147095203,-882.4960327148438,304.1510009765625,0.5312662720680237,0.0606634691357612,0.0560487359762191,293.175537109375,297.1499938964844,293.1499938964844,0.0277680289000272,-1081.4852294921875,304.1520690917969,0.5656085014343262,0.070821963250637,0.0686811506748199,293.17724609375,297.1499938964844,293.1499938964844,0.0381393544375896,-931.7315063476562,304.15252685546875,0.600877046585083,0.0828752294182777,0.0591688342392444,293.1740417480469,297.1499938964844,293.1499938964844,0.0518798604607582,-1498.4959716796875,304.15203857421875,0.6362472772598267,0.0988124012947082,0.0951641723513603,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4945788085460663,0.050000000745058,0.231813371181488,291.15362548828125,291.1499938964844,272.6291198730469,271.7739562988281,284.308349609375,293.31036376953125,291.1537475585937,1.0,0.1908343583345413,1.0,1.0,0.99467933177948,1.0,-0.6130756139755249,0.2670900821685791,0.3459855318069458,0.0897922366857528,0.0,0.0,0.1363390237092971,25.375844955444336,25.0,0.7675920128822327,-4237.75048828125,55.19439315795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,304.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0934486389160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136741861701011,0.1136784180998802,-4.2322258195781615e-06,0.0,9.483849134994672e-05,0.0,0.0,4.416832447052002,0.0,0.0,0.0,0.2718506455421448,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0204114913940429,-880.7566528320312,304.1509704589844,0.5308582186698914,0.0605440028011798,0.0559395737946033,293.1749572753906,297.1499938964844,293.1499938964844,0.0276400856673717,-1078.2801513671875,304.15191650390625,0.5649405121803284,0.0706121399998664,0.0684799328446388,293.17681884765625,297.1499938964844,293.1499938964844,0.0379131846129894,-928.8624877929688,304.1524658203125,0.6002097725868225,0.0826189815998077,0.0589880719780921,293.17352294921875,297.1499938964844,293.1499938964844,0.0517021380364894,-1495.379150390625,304.1520080566406,0.635845422744751,0.0986085161566734,0.094968557357788,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.494588553905487,0.050000000745058,0.2318125814199447,291.1539001464844,291.1499938964844,272.6276550292969,271.77294921875,284.30816650390625,293.3104553222656,291.1540222167969,1.0,0.1907465606927871,1.0,1.0,0.9945394992828368,1.0,-0.6122505068778992,0.266718715429306,0.3455317914485931,0.0896782577037811,0.0,0.0,0.1360499858856201,25.36557579040528,25.0,0.8423980474472046,-4232.41796875,55.07428359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,304.2760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0934721678495407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135509833693504,0.1135552152991294,-4.2320416469010524e-06,0.0,9.486237104283646e-05,0.0,0.0,4.411749362945557,0.0,0.0,0.0,0.2718314826488495,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0203332528471946,-879.0657348632812,304.15093994140625,0.5304616689682007,0.0604279711842536,0.0558335408568382,293.17437744140625,297.1499938964844,293.1499938964844,0.0275161880999803,-1075.152587890625,304.1517944335937,0.5642862915992737,0.0704072043299675,0.0682834312319755,293.1763610839844,297.1499938964844,293.1499938964844,0.0376907624304294,-926.0391845703124,304.1524353027344,0.5995500087738037,0.0823668986558914,0.0588102713227272,293.17303466796875,297.1499938964844,293.1499938964844,0.051528662443161,-1492.3382568359375,304.1519470214844,0.6354534029960632,0.0984097719192504,0.0947778671979904,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4945979416370392,0.050000000745058,0.2318118214607238,291.1542053222656,291.1499938964844,272.6260070800781,271.7718811035156,284.3079833984375,293.3105163574219,291.1543273925781,1.0,0.1906611174345016,1.0,1.0,0.994397521018982,1.0,-0.6114442944526672,0.2663523852825165,0.3450918793678283,0.0895750150084495,0.0,0.0,0.1357400566339492,25.35571479797364,25.0,0.8934111595153809,-4227.181640625,54.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17596435546875,304.2679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.97265625,18000.0,0.0,0.0,0.0935017988085746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134191006422042,0.1134233325719833,-4.231843377056066e-06,0.0,9.489243529969826e-05,0.0,0.0,4.406307697296143,0.0,0.0,0.0,0.2718109488487243,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201839320361614,-875.8240356445312,304.15087890625,0.5297021269798279,0.0602058134973049,0.055630512535572,293.1733093261719,297.1499938964844,293.1499938964844,0.0272721461951732,-1069.1107177734375,304.151611328125,0.5630173087120056,0.0700112730264663,0.0679038986563682,293.1755065917969,297.1499938964844,293.1499938964844,0.0372567698359489,-920.52490234375,304.15234375,0.5982523560523987,0.0818747580051422,0.0584631934762001,293.1720275878906,297.1499938964844,293.1499938964844,0.0511941015720367,-1486.4779052734375,304.15185546875,0.6346980929374695,0.0980272218585014,0.0944107770919799,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4946159124374389,0.050000000745058,0.2318103611469268,291.1548156738281,291.1499938964844,272.62225341796875,271.7694702148437,284.3077697753906,293.3106689453125,291.1549377441406,1.0,0.1904968470335006,1.0,1.0,0.9941136240959167,1.0,-0.6098862886428833,0.2656348049640655,0.3442514836788177,0.0893981456756591,0.0,0.0,0.1350542604923248,25.33711051940918,25.0,0.9422065615653992,-4216.97119140625,54.73208999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,304.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.0935675278306007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131273061037063,0.1131315380334854,-4.231403181620408e-06,0.0,9.49591412791051e-05,0.0,0.0,4.394268989562988,0.0,0.0,0.0,0.2717654705047607,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201839320361614,-875.8240356445312,304.15087890625,0.5297021269798279,0.0602058134973049,0.055630512535572,293.1733093261719,297.1499938964844,293.1499938964844,0.0272721461951732,-1069.1107177734375,304.151611328125,0.5630173087120056,0.0700112730264663,0.0679038986563682,293.1755065917969,297.1499938964844,293.1499938964844,0.0372567698359489,-920.52490234375,304.15234375,0.5982523560523987,0.0818747580051422,0.0584631934762001,293.1720275878906,297.1499938964844,293.1499938964844,0.0511941015720367,-1486.4779052734375,304.15185546875,0.6346980929374695,0.0980272218585014,0.0944107770919799,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4946159124374389,0.050000000745058,0.2318103611469268,291.1548156738281,291.1499938964844,272.62225341796875,271.7694702148437,284.3077697753906,293.3106689453125,291.1549377441406,1.0,0.1904968470335006,1.0,1.0,0.9941136240959167,1.0,-0.6098862886428833,0.2656348049640655,0.3442514836788177,0.0893981456756591,0.0,0.0,0.1350542604923248,25.33711051940918,25.0,0.9422065615653992,-4216.97119140625,54.73208999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,304.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.0935675278306007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131273061037063,0.1131315380334854,-4.231403181620408e-06,0.0,9.49591412791051e-05,0.0,0.0,4.394268989562988,0.0,0.0,0.0,0.2717654705047607,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0200438369065523,-872.765869140625,304.1508178710937,0.5289857387542725,0.0599964596331119,0.0554391294717788,293.1722412109375,297.1499938964844,293.1499938964844,0.0270195677876472,-1063.345458984375,304.1514892578125,0.5617987513542175,0.0696330070495605,0.0675413757562637,293.1746520996094,297.1499938964844,293.1499938964844,0.0368369184434413,-915.1829833984376,304.1522521972656,0.5969833731651306,0.0813980251550674,0.0581270419061183,293.17108154296875,297.1499938964844,293.1499938964844,0.0508759059011936,-1480.909912109375,304.1517639160156,0.6339799761772156,0.0976640954613685,0.0940622389316558,293.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.494632750749588,0.050000000745058,0.231808990240097,291.15545654296875,291.1499938964844,272.6178894042969,271.7667541503906,284.3075866699219,293.3108215332031,291.15557861328125,1.0,0.1903409212827682,1.0,1.0,0.9938296675682068,1.0,-0.6083981990814209,0.2649391293525696,0.3434590995311737,0.0892533585429191,0.0,0.0,0.1342823505401611,25.31985092163086,25.0,0.9175420999526978,-4207.103515625,54.51809310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,304.23992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0936249643564224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127979904413223,0.1128022223711013,-4.230902504787082e-06,0.0,9.501744352746756e-05,0.0,0.0,4.38068437576294,0.0,0.0,0.0,0.2717140913009643,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0200438369065523,-872.765869140625,304.1508178710937,0.5289857387542725,0.0599964596331119,0.0554391294717788,293.1722412109375,297.1499938964844,293.1499938964844,0.0270195677876472,-1063.345458984375,304.1514892578125,0.5617987513542175,0.0696330070495605,0.0675413757562637,293.1746520996094,297.1499938964844,293.1499938964844,0.0368369184434413,-915.1829833984376,304.1522521972656,0.5969833731651306,0.0813980251550674,0.0581270419061183,293.17108154296875,297.1499938964844,293.1499938964844,0.0508759059011936,-1480.909912109375,304.1517639160156,0.6339799761772156,0.0976640954613685,0.0940622389316558,293.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.494632750749588,0.050000000745058,0.231808990240097,291.15545654296875,291.1499938964844,272.6178894042969,271.7667541503906,284.3075866699219,293.3108215332031,291.15557861328125,1.0,0.1903409212827682,1.0,1.0,0.9938296675682068,1.0,-0.6083981990814209,0.2649391293525696,0.3434590995311737,0.0892533585429191,0.0,0.0,0.1342823505401611,25.31985092163086,25.0,0.9175420999526978,-4207.103515625,54.51809310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,304.23992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0936249643564224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127979904413223,0.1128022223711013,-4.230902504787082e-06,0.0,9.501744352746756e-05,0.0,0.0,4.38068437576294,0.0,0.0,0.0,0.2717140913009643,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0199127849191427,-869.8909301757812,304.1507568359375,0.528311550617218,0.0597996190190315,0.0552591122686862,293.1712646484375,297.1499938964844,293.1499938964844,0.0267315674573183,-1057.84521484375,304.1514892578125,0.5606287121772766,0.0692715719342231,0.0671950504183769,293.1738586425781,297.1499938964844,293.1499938964844,0.0364310704171657,-910.0122680664062,304.1521911621094,0.5957424640655518,0.0809362307190895,0.0578014589846134,293.1701354980469,297.1499938964844,293.1499938964844,0.0505741871893405,-1475.63623046875,304.15167236328125,0.6332982778549194,0.0973200798034668,0.0937319323420524,293.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4946484267711639,0.050000000745058,0.2318077236413955,291.15606689453125,291.1499938964844,272.6130065917969,271.7637634277344,284.30731201171875,293.3109741210937,291.1561584472656,1.0,0.1901929080486297,1.0,1.0,0.993542730808258,1.0,-0.6069778800010681,0.2642695307731628,0.3427083492279053,0.0891287624835968,0.0,0.0,0.1334340572357177,25.303773880004883,25.0,0.8066314458847046,-4197.59912109375,54.31475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496887207031,304.2281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0936570838093757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124345883727073,0.1124388203024864,-4.230344075040193e-06,0.0,9.505003254162148e-05,0.0,0.0,4.365694046020508,0.0,0.0,0.0,0.2716573178768158,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0199127849191427,-869.8909301757812,304.1507568359375,0.528311550617218,0.0597996190190315,0.0552591122686862,293.1712646484375,297.1499938964844,293.1499938964844,0.0267315674573183,-1057.84521484375,304.1514892578125,0.5606287121772766,0.0692715719342231,0.0671950504183769,293.1738586425781,297.1499938964844,293.1499938964844,0.0364310704171657,-910.0122680664062,304.1521911621094,0.5957424640655518,0.0809362307190895,0.0578014589846134,293.1701354980469,297.1499938964844,293.1499938964844,0.0505741871893405,-1475.63623046875,304.15167236328125,0.6332982778549194,0.0973200798034668,0.0937319323420524,293.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4946484267711639,0.050000000745058,0.2318077236413955,291.15606689453125,291.1499938964844,272.6130065917969,271.7637634277344,284.30731201171875,293.3109741210937,291.1561584472656,1.0,0.1901929080486297,1.0,1.0,0.993542730808258,1.0,-0.6069778800010681,0.2642695307731628,0.3427083492279053,0.0891287624835968,0.0,0.0,0.1334340572357177,25.303773880004883,25.0,0.8066314458847046,-4197.59912109375,54.31475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496887207031,304.2281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0936570838093757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124345883727073,0.1124388203024864,-4.230344075040193e-06,0.0,9.505003254162148e-05,0.0,0.0,4.365694046020508,0.0,0.0,0.0,0.2716573178768158,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.019790468737483,-867.1962890625,304.15069580078125,0.527677595615387,0.0596147924661636,0.0550899840891361,293.1703186035156,297.1499938964844,293.1499938964844,0.0264475289732217,-1052.59619140625,304.1514587402344,0.5595041513442993,0.0689259320497512,0.0668638721108436,293.173095703125,297.1499938964844,293.1499938964844,0.0360388681292533,-905.0087890625,304.152099609375,0.5945285558700562,0.0804886221885681,0.0574858970940113,293.1692199707031,297.1499938964844,293.1499938964844,0.0502887479960918,-1470.6533203125,304.151611328125,0.6326514482498169,0.0969944521784782,0.093419149518013,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4946627914905548,0.050000000745058,0.2318065464496612,291.1565246582031,291.1499938964844,272.6075744628906,271.760498046875,284.3067932128906,293.3111572265625,291.1565856933594,1.0,0.1900521963834762,1.0,1.0,0.9932557940483092,1.0,-0.6056219935417175,0.2636300027370453,0.3419919610023498,0.0890114232897758,0.0,0.0,0.1325312852859497,25.28870391845703,25.0,0.6047736406326294,-4188.498046875,54.12139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.2175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.093652069568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112045869231224,0.1120501011610031,-4.2297383515688125e-06,0.0,9.504494664724916e-05,0.0,0.0,4.349658012390137,0.0,0.0,0.0,0.2715964615345001,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.019790468737483,-867.1962890625,304.15069580078125,0.527677595615387,0.0596147924661636,0.0550899840891361,293.1703186035156,297.1499938964844,293.1499938964844,0.0264475289732217,-1052.59619140625,304.1514587402344,0.5595041513442993,0.0689259320497512,0.0668638721108436,293.173095703125,297.1499938964844,293.1499938964844,0.0360388681292533,-905.0087890625,304.152099609375,0.5945285558700562,0.0804886221885681,0.0574858970940113,293.1692199707031,297.1499938964844,293.1499938964844,0.0502887479960918,-1470.6533203125,304.151611328125,0.6326514482498169,0.0969944521784782,0.093419149518013,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4946627914905548,0.050000000745058,0.2318065464496612,291.1565246582031,291.1499938964844,272.6075744628906,271.760498046875,284.3067932128906,293.3111572265625,291.1565856933594,1.0,0.1900521963834762,1.0,1.0,0.9932557940483092,1.0,-0.6056219935417175,0.2636300027370453,0.3419919610023498,0.0890114232897758,0.0,0.0,0.1325312852859497,25.28870391845703,25.0,0.6047736406326294,-4188.498046875,54.12139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.2175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.093652069568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112045869231224,0.1120501011610031,-4.2297383515688125e-06,0.0,9.504494664724916e-05,0.0,0.0,4.349658012390137,0.0,0.0,0.0,0.2715964615345001,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0197325777262449,-865.9174194335938,304.15069580078125,0.5273755788803101,0.0595268607139587,0.055009476840496,293.1698608398437,297.1499938964844,293.1499938964844,0.026315901428461,-1050.0616455078125,304.15142822265625,0.5589587688446045,0.0687589347362518,0.0667038559913635,293.1726989746094,297.1499938964844,293.1499938964844,0.0358478985726833,-902.5701293945312,304.1520690917969,0.5939316749572754,0.0802700594067573,0.0573318116366863,293.1687927246094,297.1499938964844,293.1499938964844,0.0501522235572338,-1468.2725830078125,304.15155029296875,0.6323409676551819,0.0968385115265846,0.093269295990467,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.494669497013092,0.050000000745058,0.2318060100078582,291.1566772460937,291.1499938964844,272.60467529296875,271.7587585449219,284.3063659667969,293.31121826171875,291.15673828125,1.0,0.1899844706058502,1.0,1.0,0.993112325668335,1.0,-0.6049679517745972,0.2633228898048401,0.3416450321674347,0.0889520719647407,0.0,0.0,0.1320677250623703,25.281503677368164,25.0,0.472514271736145,-4184.12109375,54.028350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,304.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0936332270503044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118454113602638,0.1118496358394622,-4.229422302159946e-06,0.0,9.502582543063907e-05,0.0,0.0,4.341387271881104,0.0,0.0,0.0,0.2715650200843811,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196768827736377,-864.6851806640625,304.1506652832031,0.5270836353302002,0.0594419427216053,0.0549316965043544,293.1694030761719,297.1499938964844,293.1499938964844,0.0261879079043865,-1047.5906982421875,304.1513977050781,0.5584246516227722,0.0685957819223404,0.0665475204586982,293.1723327636719,297.1499938964844,293.1499938964844,0.0356603935360908,-900.1741943359375,304.15203857421875,0.5933417081832886,0.0800549909472465,0.0571801960468292,293.1683349609375,297.1499938964844,293.1499938964844,0.0500199347734451,-1465.96728515625,304.1515197753906,0.6320392489433289,0.0966871827840805,0.0931238457560539,293.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4946758449077606,0.050000000745058,0.2318054884672165,291.15679931640625,291.1499938964844,272.6016845703125,271.7569885253906,284.3058166503906,293.3113098144531,291.1568298339844,1.0,0.1899184882640838,1.0,1.0,0.992966890335083,1.0,-0.6043298244476318,0.2630248963832855,0.3413049578666687,0.0888909101486206,0.0,0.0,0.1316016614437103,25.27451133728028,25.0,0.3240596354007721,-4179.87646484375,53.93770980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0936026126146316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116432324051857,0.1116474568843841,-4.229100341035519e-06,0.0,9.499475709162652e-05,0.0,0.0,4.333045482635498,0.0,0.0,0.0,0.2715332806110382,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195718128234148,-862.3558349609375,304.1506042480469,0.5265287756919861,0.059280801564455,0.0547839924693107,293.1685485839844,297.1499938964844,293.1499938964844,0.0259419027715921,-1042.8260498046875,304.1513366699219,0.5573883056640625,0.0682803094387054,0.0662452429533004,293.171630859375,297.1499938964844,293.1499938964844,0.0352953448891639,-895.5051879882812,304.1519775390625,0.5921815633773804,0.079634852707386,0.0568840056657791,293.16748046875,297.1499938964844,293.1499938964844,0.0497675985097885,-1461.5753173828125,304.15142822265625,0.631460964679718,0.0963978320360183,0.0928455740213394,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.494687557220459,0.050000000745058,0.2318045496940612,291.1568603515625,291.1499938964844,272.5953369140625,271.7532958984375,284.3043518066406,293.3114624023437,291.1568603515625,1.0,0.1897913515567779,1.0,1.0,0.992676079273224,1.0,-0.6030992269515991,0.2624561488628387,0.3406431078910827,0.0887602120637893,0.0,0.0,0.1306793987751007,25.26106071472168,25.0,0.0004876882303506,-4171.81298828125,53.76322937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,304.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0935074537992477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112413629889488,0.1112455874681472,-4.2284527808078565e-06,0.0,9.489818330621348e-05,0.0,0.0,4.31646203994751,0.0,0.0,0.0,0.2714700400829315,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195718128234148,-862.3558349609375,304.1506042480469,0.5265287756919861,0.059280801564455,0.0547839924693107,293.1685485839844,297.1499938964844,293.1499938964844,0.0259419027715921,-1042.8260498046875,304.1513366699219,0.5573883056640625,0.0682803094387054,0.0662452429533004,293.171630859375,297.1499938964844,293.1499938964844,0.0352953448891639,-895.5051879882812,304.1519775390625,0.5921815633773804,0.079634852707386,0.0568840056657791,293.16748046875,297.1499938964844,293.1499938964844,0.0497675985097885,-1461.5753173828125,304.15142822265625,0.631460964679718,0.0963978320360183,0.0928455740213394,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.494687557220459,0.050000000745058,0.2318045496940612,291.1568603515625,291.1499938964844,272.5953369140625,271.7532958984375,284.3043518066406,293.3114624023437,291.1568603515625,1.0,0.1897913515567779,1.0,1.0,0.992676079273224,1.0,-0.6030992269515991,0.2624561488628387,0.3406431078910827,0.0887602120637893,0.0,0.0,0.1306793987751007,25.26106071472168,25.0,0.0004876882303506,-4171.81298828125,53.76322937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,304.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0935074537992477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112413629889488,0.1112455874681472,-4.2284527808078565e-06,0.0,9.489818330621348e-05,0.0,0.0,4.31646203994751,0.0,0.0,0.0,0.2714700400829315,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194749440997838,-860.2034301757812,304.15057373046875,0.5260120034217834,0.0591310374438762,0.0546465553343296,293.167724609375,297.1499938964844,293.1499938964844,0.0257086008787155,-1038.288330078125,304.1512756347656,0.5563929677009583,0.0679786726832389,0.0659562200307846,293.1709289550781,297.1499938964844,293.1499938964844,0.0349432192742824,-890.99560546875,304.1518859863281,0.591047465801239,0.0792276635766029,0.0565969347953796,293.1666564941406,297.1499938964844,293.1499938964844,0.049531303346157,-1457.4688720703125,304.1513366699219,0.630915641784668,0.0961258485913276,0.0925838127732276,293.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4946980774402618,0.050000000745058,0.231803685426712,291.1567077636719,291.1499938964844,272.5885925292969,271.7494201660156,284.3023681640625,293.3116149902344,291.1566467285156,1.0,0.1896703988313675,1.0,1.0,0.9923852682113647,1.0,-0.6019277572631836,0.2619238197803497,0.3400039374828338,0.088616244494915,0.0,0.0,0.1297952532768249,25.24823951721192,25.0,-0.3274547159671783,-4164.36474609375,53.597450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,304.1922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0933704748749733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110853798687458,0.1108580231666565,-4.227817044011317e-06,0.0,9.475916158407928e-05,0.0,0.0,4.3004655838012695,0.0,0.0,0.0,0.2714088559150696,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194749440997838,-860.2034301757812,304.15057373046875,0.5260120034217834,0.0591310374438762,0.0546465553343296,293.167724609375,297.1499938964844,293.1499938964844,0.0257086008787155,-1038.288330078125,304.1512756347656,0.5563929677009583,0.0679786726832389,0.0659562200307846,293.1709289550781,297.1499938964844,293.1499938964844,0.0349432192742824,-890.99560546875,304.1518859863281,0.591047465801239,0.0792276635766029,0.0565969347953796,293.1666564941406,297.1499938964844,293.1499938964844,0.049531303346157,-1457.4688720703125,304.1513366699219,0.630915641784668,0.0961258485913276,0.0925838127732276,293.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4946980774402618,0.050000000745058,0.231803685426712,291.1567077636719,291.1499938964844,272.5885925292969,271.7494201660156,284.3023681640625,293.3116149902344,291.1566467285156,1.0,0.1896703988313675,1.0,1.0,0.9923852682113647,1.0,-0.6019277572631836,0.2619238197803497,0.3400039374828338,0.088616244494915,0.0,0.0,0.1297952532768249,25.24823951721192,25.0,-0.3274547159671783,-4164.36474609375,53.597450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,304.1922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0933704748749733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110853798687458,0.1108580231666565,-4.227817044011317e-06,0.0,9.475916158407928e-05,0.0,0.0,4.3004655838012695,0.0,0.0,0.0,0.2714088559150696,4.0,0.0,1.0
309060,293.1595458984375,297.1499938964844,293.1499938964844,0.0193861108273267,-858.2259521484375,304.1505432128906,0.5255334973335266,0.0589926280081272,0.0545193552970886,293.1669311523437,297.1499938964844,293.1499938964844,0.0254874285310506,-1033.9686279296875,304.1512145996094,0.5554380416870117,0.0676904395222663,0.0656800121068954,293.1702575683594,297.1499938964844,293.1499938964844,0.0346037074923515,-886.6415405273438,304.1518249511719,0.5899400115013123,0.0788332372903823,0.0563188344240188,293.16583251953125,297.1499938964844,293.1499938964844,0.0493108555674552,-1453.643798828125,304.1512756347656,0.6304033398628235,0.0958711206912994,0.0923384353518486,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4947076439857483,0.050000000745058,0.2318029254674911,291.15631103515625,291.1499938964844,272.5814514160156,271.74542236328125,284.2998352050781,293.311767578125,291.1562194824219,1.0,0.189555361866951,1.0,1.0,0.9920930862426758,1.0,-0.6008144617080688,0.2614268958568573,0.3393875658512115,0.0884603410959243,0.0,0.0,0.1289763301610946,25.235958099365234,25.0,-0.6187311410903931,-4157.57421875,53.44011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,304.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0931980833411216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104926541447639,0.1104968786239624,-4.227214503771393e-06,0.0,9.45842039072886e-05,0.0,0.0,4.285556793212891,0.0,0.0,0.0,0.2713516652584076,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.0193861108273267,-858.2259521484375,304.1505432128906,0.5255334973335266,0.0589926280081272,0.0545193552970886,293.1669311523437,297.1499938964844,293.1499938964844,0.0254874285310506,-1033.9686279296875,304.1512145996094,0.5554380416870117,0.0676904395222663,0.0656800121068954,293.1702575683594,297.1499938964844,293.1499938964844,0.0346037074923515,-886.6415405273438,304.1518249511719,0.5899400115013123,0.0788332372903823,0.0563188344240188,293.16583251953125,297.1499938964844,293.1499938964844,0.0493108555674552,-1453.643798828125,304.1512756347656,0.6304033398628235,0.0958711206912994,0.0923384353518486,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4947076439857483,0.050000000745058,0.2318029254674911,291.15631103515625,291.1499938964844,272.5814514160156,271.74542236328125,284.2998352050781,293.311767578125,291.1562194824219,1.0,0.189555361866951,1.0,1.0,0.9920930862426758,1.0,-0.6008144617080688,0.2614268958568573,0.3393875658512115,0.0884603410959243,0.0,0.0,0.1289763301610946,25.235958099365234,25.0,-0.6187311410903931,-4157.57421875,53.44011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,304.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0931980833411216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104926541447639,0.1104968786239624,-4.227214503771393e-06,0.0,9.45842039072886e-05,0.0,0.0,4.285556793212891,0.0,0.0,0.0,0.2713516652584076,4.0,0.0,1.0
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0193052366375923,-856.4228515625,304.1504821777344,0.525094211101532,0.0588657446205616,0.0544025301933288,293.1661682128906,297.1499938964844,293.1499938964844,0.025277953594923,-1029.8609619140625,304.1511535644531,0.554523766040802,0.0674154385924339,0.0654164254665374,293.16961669921875,297.1499938964844,293.1499938964844,0.0342765972018241,-882.4401245117188,304.1517639160156,0.5888604521751404,0.0784516111016273,0.0560497157275676,293.1650085449219,297.1499938964844,293.1499938964844,0.0491061806678772,-1450.09765625,304.15118408203125,0.6299248337745667,0.0956338346004486,0.092109590768814,293.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4947165846824646,0.050000000745058,0.2318021953105926,291.15576171875,291.1499938964844,272.5740051269531,271.74127197265625,284.2969055175781,293.3119506835937,291.1556396484375,1.0,0.1894461363554,1.0,1.0,0.9918009042739868,1.0,-0.5997594594955444,0.2609634101390838,0.3387960493564605,0.0882970169186592,0.0,0.0,0.1282437592744827,25.22414779663086,25.0,-0.8398884534835815,-4151.45849609375,53.2911262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,304.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.216796875,18000.0,0.0,0.0,0.0929989889264106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101676672697067,0.1101718991994857,-4.226662895234767e-06,0.0,9.438215056434274e-05,0.0,0.0,4.27213716506958,0.0,0.0,0.0,0.2713000476360321,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0193052366375923,-856.4228515625,304.1504821777344,0.525094211101532,0.0588657446205616,0.0544025301933288,293.1661682128906,297.1499938964844,293.1499938964844,0.025277953594923,-1029.8609619140625,304.1511535644531,0.554523766040802,0.0674154385924339,0.0654164254665374,293.16961669921875,297.1499938964844,293.1499938964844,0.0342765972018241,-882.4401245117188,304.1517639160156,0.5888604521751404,0.0784516111016273,0.0560497157275676,293.1650085449219,297.1499938964844,293.1499938964844,0.0491061806678772,-1450.09765625,304.15118408203125,0.6299248337745667,0.0956338346004486,0.092109590768814,293.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4947165846824646,0.050000000745058,0.2318021953105926,291.15576171875,291.1499938964844,272.5740051269531,271.74127197265625,284.2969055175781,293.3119506835937,291.1556396484375,1.0,0.1894461363554,1.0,1.0,0.9918009042739868,1.0,-0.5997594594955444,0.2609634101390838,0.3387960493564605,0.0882970169186592,0.0,0.0,0.1282437592744827,25.22414779663086,25.0,-0.8398884534835815,-4151.45849609375,53.2911262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,304.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.216796875,18000.0,0.0,0.0,0.0929989889264106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101676672697067,0.1101718991994857,-4.226662895234767e-06,0.0,9.438215056434274e-05,0.0,0.0,4.27213716506958,0.0,0.0,0.0,0.2713000476360321,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192677620798349,-855.5863647460938,304.1504821777344,0.5248896479606628,0.0588066987693309,0.0543480664491653,293.1658020019531,297.1499938964844,293.1499938964844,0.0251774825155735,-1027.884765625,304.1511535644531,0.5540820956230164,0.067282885313034,0.0652893483638763,293.1693115234375,297.1499938964844,293.1499938964844,0.0341176278889179,-880.3956909179688,304.1517333984375,0.5883315801620483,0.0782656222581863,0.0559185445308685,293.16461181640625,297.1499938964844,293.1499938964844,0.04900973290205,-1448.4283447265625,304.1511535644531,0.6296985745429993,0.0955218076705932,0.0920014381408691,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.4947209060192108,0.050000000745058,0.2318018525838852,291.15545654296875,291.1499938964844,272.5701599121094,271.7391662597656,284.2952880859375,293.31201171875,291.1553039550781,1.0,0.1893936842679977,1.0,1.0,0.9916548132896424,1.0,-0.5992539525032043,0.2607433795928955,0.3385106027126312,0.0882145687937736,0.0,0.0,0.1279144585132599,25.21839904785156,25.0,-0.9186264276504515,-4148.6494140625,53.21974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,304.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.0928927287459373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100209206342697,0.1100251451134681,-4.226410510455025e-06,0.0,9.427431359654292e-05,0.0,0.0,4.26607608795166,0.0,0.0,0.0,0.2712766826152801,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0192322228103876,-854.7925415039062,304.15045166015625,0.5246952176094055,0.0587505623698234,0.0542962327599525,293.1654357910156,297.1499938964844,293.1499938964844,0.0250797513872385,-1025.9586181640625,304.151123046875,0.5536506772041321,0.0671535655856132,0.0651653483510017,293.1689758300781,297.1499938964844,293.1499938964844,0.0339616313576698,-878.3877563476562,304.1517028808594,0.5878100991249084,0.0780828222632408,0.0557896085083484,293.1642150878906,297.1499938964844,293.1499938964844,0.0489171333611011,-1446.8265380859375,304.1510925292969,0.6294810771942139,0.0954141616821289,0.0918974503874778,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.494725227355957,0.050000000745058,0.2318015098571777,291.15509033203125,291.1499938964844,272.5662536621094,271.737060546875,284.29364013671875,293.3121032714844,291.15496826171875,1.0,0.1893426179885864,1.0,1.0,0.9915080666542052,1.0,-0.5987629890441895,0.260530561208725,0.3382324278354645,0.0881327912211418,0.0,0.0,0.1276108622550964,25.212745666503903,25.0,-0.97524756193161,-4145.99755859375,53.15039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,304.17449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.09278404712677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098852232098579,0.1098894476890564,-4.226174951327266e-06,0.0,9.41640100791119e-05,0.0,0.0,4.260470867156982,0.0,0.0,0.0,0.2712550163269043,4.0,0.0,1.0
