time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191665142774581,-853.3231811523438,304.1504211425781,0.5243350267410278,0.0586465373635292,0.0541999638080596,293.16473388671875,297.1499938964844,293.1499938964844,0.0248918328434228,-1022.2434692382812,304.15106201171875,0.5528166890144348,0.0669039636850357,0.0649259462952613,293.1683654785156,297.1499938964844,293.1499938964844,0.0336578711867332,-874.4722290039062,304.1516418457031,0.5867881774902344,0.0777261853218078,0.0555380061268806,293.1634521484375,297.1499938964844,293.1499938964844,0.0487426184117794,-1443.81005859375,304.1510314941406,0.6290707588195801,0.0952112302184104,0.0917011573910713,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4947339594364166,0.050000000745058,0.2318008095026016,291.1543884277344,291.1499938964844,272.5582275390625,271.7327880859375,284.2901611328125,293.312255859375,291.1542358398437,1.0,0.1892443895339965,1.0,1.0,0.9912145733833312,1.0,-0.5978217720985413,0.2601236999034881,0.3376980721950531,0.0879742875695228,0.0,0.0,0.1270762532949447,25.20167350769043,25.0,-1.0311009883880615,-4141.10888671875,53.01738739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952819824219,304.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.092565007507801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109645314514637,0.1096495389938354,-4.225754310027696e-06,0.0,9.394171502208336e-05,0.0,0.0,4.250558376312256,0.0,0.0,0.0,0.2712166607379913,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191665142774581,-853.3231811523438,304.1504211425781,0.5243350267410278,0.0586465373635292,0.0541999638080596,293.16473388671875,297.1499938964844,293.1499938964844,0.0248918328434228,-1022.2434692382812,304.15106201171875,0.5528166890144348,0.0669039636850357,0.0649259462952613,293.1683654785156,297.1499938964844,293.1499938964844,0.0336578711867332,-874.4722290039062,304.1516418457031,0.5867881774902344,0.0777261853218078,0.0555380061268806,293.1634521484375,297.1499938964844,293.1499938964844,0.0487426184117794,-1443.81005859375,304.1510314941406,0.6290707588195801,0.0952112302184104,0.0917011573910713,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4947339594364166,0.050000000745058,0.2318008095026016,291.1543884277344,291.1499938964844,272.5582275390625,271.7327880859375,284.2901611328125,293.312255859375,291.1542358398437,1.0,0.1892443895339965,1.0,1.0,0.9912145733833312,1.0,-0.5978217720985413,0.2601236999034881,0.3376980721950531,0.0879742875695228,0.0,0.0,0.1270762532949447,25.20167350769043,25.0,-1.0311009883880615,-4141.10888671875,53.01738739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952819824219,304.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.092565007507801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109645314514637,0.1096495389938354,-4.225754310027696e-06,0.0,9.394171502208336e-05,0.0,0.0,4.250558376312256,0.0,0.0,0.0,0.2712166607379913,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0191081892699003,-852.0169677734375,304.1503601074219,0.5240153670310974,0.0585540570318698,0.054114069789648,293.1640625,297.1499938964844,293.1499938964844,0.0247140862047672,-1018.71484375,304.1510009765625,0.5520233511924744,0.0666668638586998,0.0646984130144119,293.16778564453125,297.1499938964844,293.1499938964844,0.0333653539419174,-870.6939086914062,304.1515808105469,0.5857966542243958,0.0773820281028747,0.0552951395511627,293.1626892089844,297.1499938964844,293.1499938964844,0.0485828109085559,-1441.05029296875,304.15093994140625,0.6286953687667847,0.0950255244970321,0.0915211886167526,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.494743138551712,0.050000000745058,0.2318000644445419,291.1536560058594,291.1499938964844,272.54998779296875,271.7284851074219,284.2866516113281,293.3124084472656,291.15350341796875,1.0,0.1891514956951141,1.0,1.0,0.9909210801124572,1.0,-0.5969372987747192,0.2597402930259704,0.3371969759464264,0.0878288671374321,0.0,0.0,0.1266400963068008,25.190895080566406,25.0,-1.0159801244735718,-4136.74267578125,52.892208099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,304.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0923521518707275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094483882188797,0.1094526126980781,-4.225403699820163e-06,0.0,9.372569184051828e-05,0.0,0.0,4.2424187660217285,0.0,0.0,0.0,0.2711850702762604,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0191081892699003,-852.0169677734375,304.1503601074219,0.5240153670310974,0.0585540570318698,0.054114069789648,293.1640625,297.1499938964844,293.1499938964844,0.0247140862047672,-1018.71484375,304.1510009765625,0.5520233511924744,0.0666668638586998,0.0646984130144119,293.16778564453125,297.1499938964844,293.1499938964844,0.0333653539419174,-870.6939086914062,304.1515808105469,0.5857966542243958,0.0773820281028747,0.0552951395511627,293.1626892089844,297.1499938964844,293.1499938964844,0.0485828109085559,-1441.05029296875,304.15093994140625,0.6286953687667847,0.0950255244970321,0.0915211886167526,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.494743138551712,0.050000000745058,0.2318000644445419,291.1536560058594,291.1499938964844,272.54998779296875,271.7284851074219,284.2866516113281,293.3124084472656,291.15350341796875,1.0,0.1891514956951141,1.0,1.0,0.9909210801124572,1.0,-0.5969372987747192,0.2597402930259704,0.3371969759464264,0.0878288671374321,0.0,0.0,0.1266400963068008,25.190895080566406,25.0,-1.0159801244735718,-4136.74267578125,52.892208099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,304.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0923521518707275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094483882188797,0.1094526126980781,-4.225403699820163e-06,0.0,9.372569184051828e-05,0.0,0.0,4.2424187660217285,0.0,0.0,0.0,0.2711850702762604,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190569926053285,-850.868896484375,304.1503295898437,0.523735761642456,0.0584728643298149,0.0540383346378803,293.1634216308594,297.1499938964844,293.1499938964844,0.024546043947339,-1015.365234375,304.15093994140625,0.551270067691803,0.0664419084787368,0.0644823908805847,293.1672058105469,297.1499938964844,293.1499938964844,0.033083651214838,-867.0474243164062,304.1515197753906,0.5848356485366821,0.0770499929785728,0.0550607740879058,293.1619567871094,297.1499938964844,293.1499938964844,0.0484372712671756,-1438.5390625,304.15087890625,0.628354549407959,0.0948566943407058,0.0913571864366531,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4947529435157776,0.050000000745058,0.2317992597818374,291.1529541015625,291.1499938964844,272.5409851074219,271.7246398925781,284.2829284667969,293.3125915527344,291.15283203125,1.0,0.1890637278556823,1.0,1.0,0.9906266331672668,1.0,-0.596108078956604,0.2593782544136047,0.3367298245429992,0.0876995772123336,0.0,0.0,0.1262944787740707,25.180362701416016,25.0,-0.984490156173706,-4132.8681640625,52.77459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,304.1608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.0921542569994926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092909798026084,0.1092952042818069,-4.225118573231157e-06,0.0,9.352485358249396e-05,0.0,0.0,4.23590898513794,0.0,0.0,0.0,0.2711597383022308,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190569926053285,-850.868896484375,304.1503295898437,0.523735761642456,0.0584728643298149,0.0540383346378803,293.1634216308594,297.1499938964844,293.1499938964844,0.024546043947339,-1015.365234375,304.15093994140625,0.551270067691803,0.0664419084787368,0.0644823908805847,293.1672058105469,297.1499938964844,293.1499938964844,0.033083651214838,-867.0474243164062,304.1515197753906,0.5848356485366821,0.0770499929785728,0.0550607740879058,293.1619567871094,297.1499938964844,293.1499938964844,0.0484372712671756,-1438.5390625,304.15087890625,0.628354549407959,0.0948566943407058,0.0913571864366531,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4947529435157776,0.050000000745058,0.2317992597818374,291.1529541015625,291.1499938964844,272.5409851074219,271.7246398925781,284.2829284667969,293.3125915527344,291.15283203125,1.0,0.1890637278556823,1.0,1.0,0.9906266331672668,1.0,-0.596108078956604,0.2593782544136047,0.3367298245429992,0.0876995772123336,0.0,0.0,0.1262944787740707,25.180362701416016,25.0,-0.984490156173706,-4132.8681640625,52.77459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,304.1608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.0921542569994926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092909798026084,0.1092952042818069,-4.225118573231157e-06,0.0,9.352485358249396e-05,0.0,0.0,4.23590898513794,0.0,0.0,0.0,0.2711597383022308,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0190129280090332,-849.8806762695312,304.1502990722656,0.5234956741333008,0.0584027618169784,0.0539726503193378,293.1628112792969,297.1499938964844,293.1499938964844,0.0243877321481704,-1012.1979370117188,304.1509094238281,0.5505568385124207,0.0662290006875991,0.0642778351902961,293.1666259765625,297.1499938964844,293.1499938964844,0.0328126810491085,-863.5326538085938,304.1514587402344,0.5839046835899353,0.0767296329140663,0.0548346862196922,293.16119384765625,297.1499938964844,293.1499938964844,0.0483063794672489,-1436.2828369140625,304.1508178710937,0.6280485987663269,0.0947047621011734,0.0912092328071594,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4947634041309356,0.050000000745058,0.2317984104156494,291.1522521972656,291.1499938964844,272.5307006835937,271.7217102050781,284.2787170410156,293.312744140625,291.152099609375,1.0,0.1889810264110565,1.0,1.0,0.9903322458267212,1.0,-0.5953338742256165,0.2590376734733581,0.3362962007522583,0.087585799396038,0.0,0.0,0.1260452717542648,25.17007064819336,25.0,-1.018359899520874,-4129.54296875,52.66447067260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19683837890625,304.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.0919788628816604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091738194227218,0.1091780439019203,-4.224897111271275e-06,0.0,9.334684727946296e-05,0.0,0.0,4.231056213378906,0.0,0.0,0.0,0.2711407244205475,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0190129280090332,-849.8806762695312,304.1502990722656,0.5234956741333008,0.0584027618169784,0.0539726503193378,293.1628112792969,297.1499938964844,293.1499938964844,0.0243877321481704,-1012.1979370117188,304.1509094238281,0.5505568385124207,0.0662290006875991,0.0642778351902961,293.1666259765625,297.1499938964844,293.1499938964844,0.0328126810491085,-863.5326538085938,304.1514587402344,0.5839046835899353,0.0767296329140663,0.0548346862196922,293.16119384765625,297.1499938964844,293.1499938964844,0.0483063794672489,-1436.2828369140625,304.1508178710937,0.6280485987663269,0.0947047621011734,0.0912092328071594,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4947634041309356,0.050000000745058,0.2317984104156494,291.1522521972656,291.1499938964844,272.5307006835937,271.7217102050781,284.2787170410156,293.312744140625,291.152099609375,1.0,0.1889810264110565,1.0,1.0,0.9903322458267212,1.0,-0.5953338742256165,0.2590376734733581,0.3362962007522583,0.087585799396038,0.0,0.0,0.1260452717542648,25.17007064819336,25.0,-1.018359899520874,-4129.54296875,52.66447067260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19683837890625,304.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.0919788628816604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091738194227218,0.1091780439019203,-4.224897111271275e-06,0.0,9.334684727946296e-05,0.0,0.0,4.231056213378906,0.0,0.0,0.0,0.2711407244205475,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189933851361274,-849.4427490234375,304.1502685546875,0.5233893394470215,0.0583715625107288,0.0539432950317859,293.1625061035156,297.1499938964844,293.1499938964844,0.0243119858205318,-1010.6787109375,304.15087890625,0.5502142310142517,0.0661267191171646,0.0641795471310615,293.1663513183594,297.1499938964844,293.1499938964844,0.0326809249818325,-861.821044921875,304.15142822265625,0.5834494829177856,0.0765734538435936,0.0547244697809219,293.16082763671875,297.1499938964844,293.1499938964844,0.0482461601495742,-1435.245849609375,304.1507568359375,0.6279078722000122,0.0946347415447235,0.0911408960819244,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4947688281536102,0.050000000745058,0.2317979782819748,291.1518859863281,291.1499938964844,272.5251159667969,271.7205505371094,284.2764587402344,293.3128356933594,291.1517333984375,1.0,0.1889414638280868,1.0,1.0,0.990185022354126,1.0,-0.5949658751487732,0.2588746249675751,0.3360912501811981,0.0875347554683685,0.0,0.0,0.1259582489728927,25.16501808166504,25.0,-1.0453433990478516,-4128.10205078125,52.61201477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,304.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.091900885105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091308444738388,0.1091350689530372,-4.224810254527256e-06,0.0,9.326772124040872e-05,0.0,0.0,4.229270458221436,0.0,0.0,0.0,0.2711336612701416,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189756024628877,-849.044677734375,304.1502685546875,0.5232927799224854,0.058343082666397,0.0539164245128631,293.1622009277344,297.1499938964844,293.1499938964844,0.0242386236786842,-1009.2047729492188,304.1508483886719,0.5498815774917603,0.0660274028778076,0.0640840977430343,293.16607666015625,297.1499938964844,293.1499938964844,0.0325517617166042,-860.1414794921875,304.15142822265625,0.5830016732215881,0.0764200761914253,0.0546162463724613,293.1604919433594,297.1499938964844,293.1499938964844,0.0481896735727787,-1434.27392578125,304.1507263183594,0.6277759075164795,0.0945689529180526,0.0910766199231147,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4947744011878967,0.050000000745058,0.2317975163459777,291.1514892578125,291.1499938964844,272.51922607421875,271.7195739746094,284.27410888671875,293.3129272460937,291.1513366699219,1.0,0.1889031678438186,1.0,1.0,0.9900373220443726,1.0,-0.5946115255355835,0.258716732263565,0.3358947932720184,0.0874879360198974,0.0,0.0,0.1258993744850158,25.160036087036133,25.0,-1.064528465270996,-4126.8330078125,52.56142044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19354248046875,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.0918308794498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090997904539108,0.1091040149331092,-4.224741587677272e-06,0.0,9.31966642383486e-05,0.0,0.0,4.227974891662598,0.0,0.0,0.0,0.2711284458637237,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.01894455216825,-848.350341796875,304.1502380371094,0.5231249928474426,0.0582932755351066,0.0538691468536853,293.16162109375,297.1499938964844,293.1499938964844,0.0240980237722396,-1006.372802734375,304.1507873535156,0.5492421984672546,0.0658364593982696,0.0639005526900291,293.1655578613281,297.1499938964844,293.1499938964844,0.0323000736534595,-856.86328125,304.1513671875,0.5821248888969421,0.0761206150054931,0.0544049479067325,293.1597595214844,297.1499938964844,293.1499938964844,0.0480863414704799,-1432.4971923828125,304.1506652832031,0.6275351643562317,0.0944485366344451,0.0909586697816848,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4947859048843384,0.050000000745058,0.2317965775728225,291.1507263183594,291.1499938964844,272.5066223144531,271.7181396484375,284.26910400390625,293.3130798339844,291.15057373046875,1.0,0.1888299435377121,1.0,1.0,0.989741861820221,1.0,-0.5939382314682007,0.2584139108657837,0.3355243504047394,0.0874062851071357,0.0,0.0,0.1258547604084015,25.150278091430664,25.0,-1.0648287534713743,-4124.76953125,52.4650764465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,304.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0917136892676353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090691462159156,0.1090733706951141,-4.224655185680604e-06,0.0,9.307773871114478e-05,0.0,0.0,4.226676940917969,0.0,0.0,0.0,0.2711229026317596,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.01894455216825,-848.350341796875,304.1502380371094,0.5231249928474426,0.0582932755351066,0.0538691468536853,293.16162109375,297.1499938964844,293.1499938964844,0.0240980237722396,-1006.372802734375,304.1507873535156,0.5492421984672546,0.0658364593982696,0.0639005526900291,293.1655578613281,297.1499938964844,293.1499938964844,0.0323000736534595,-856.86328125,304.1513671875,0.5821248888969421,0.0761206150054931,0.0544049479067325,293.1597595214844,297.1499938964844,293.1499938964844,0.0480863414704799,-1432.4971923828125,304.1506652832031,0.6275351643562317,0.0944485366344451,0.0909586697816848,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4947859048843384,0.050000000745058,0.2317965775728225,291.1507263183594,291.1499938964844,272.5066223144531,271.7181396484375,284.26910400390625,293.3130798339844,291.15057373046875,1.0,0.1888299435377121,1.0,1.0,0.989741861820221,1.0,-0.5939382314682007,0.2584139108657837,0.3355243504047394,0.0874062851071357,0.0,0.0,0.1258547604084015,25.150278091430664,25.0,-1.0648287534713743,-4124.76953125,52.4650764465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,304.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0917136892676353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090691462159156,0.1090733706951141,-4.224655185680604e-06,0.0,9.307773871114478e-05,0.0,0.0,4.226676940917969,0.0,0.0,0.0,0.2711229026317596,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0189196933060884,-847.795654296875,304.1501770019531,0.5229924917221069,0.0582534112036228,0.0538308769464492,293.1610717773437,297.1499938964844,293.1499938964844,0.0239657144993543,-1003.6985473632812,304.1507568359375,0.5486388802528381,0.065656192600727,0.0637272000312805,293.1650390625,297.1499938964844,293.1499938964844,0.0320573486387729,-853.694580078125,304.1513061523437,0.5812746286392212,0.0758312121033668,0.0542007498443126,293.1590576171875,297.1499938964844,293.1499938964844,0.0479963049292564,-1430.95068359375,304.1506042480469,0.6273268461227417,0.0943437069654464,0.0908555835485458,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4947978854179382,0.050000000745058,0.2317956089973449,291.1499938964844,291.1499938964844,272.49298095703125,271.7173156738281,284.2637634277344,293.3132629394531,291.1498413085937,1.0,0.1887613981962204,1.0,1.0,0.9894464015960692,1.0,-0.5933142900466919,0.2581289410591125,0.3351853787899017,0.0873415917158126,0.0,0.0,0.1259074658155441,25.14081382751465,25.0,-1.0004931688308716,-4123.3662109375,52.37546920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,304.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0916308015584945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090809255838394,0.1090851500630378,-4.224638814775972e-06,0.0,9.29936140892096e-05,0.0,0.0,4.227126598358154,0.0,0.0,0.0,0.2711240947246551,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0189196933060884,-847.795654296875,304.1501770019531,0.5229924917221069,0.0582534112036228,0.0538308769464492,293.1610717773437,297.1499938964844,293.1499938964844,0.0239657144993543,-1003.6985473632812,304.1507568359375,0.5486388802528381,0.065656192600727,0.0637272000312805,293.1650390625,297.1499938964844,293.1499938964844,0.0320573486387729,-853.694580078125,304.1513061523437,0.5812746286392212,0.0758312121033668,0.0542007498443126,293.1590576171875,297.1499938964844,293.1499938964844,0.0479963049292564,-1430.95068359375,304.1506042480469,0.6273268461227417,0.0943437069654464,0.0908555835485458,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4947978854179382,0.050000000745058,0.2317956089973449,291.1499938964844,291.1499938964844,272.49298095703125,271.7173156738281,284.2637634277344,293.3132629394531,291.1498413085937,1.0,0.1887613981962204,1.0,1.0,0.9894464015960692,1.0,-0.5933142900466919,0.2581289410591125,0.3351853787899017,0.0873415917158126,0.0,0.0,0.1259074658155441,25.14081382751465,25.0,-1.0004931688308716,-4123.3662109375,52.37546920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,304.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0916308015584945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090809255838394,0.1090851500630378,-4.224638814775972e-06,0.0,9.29936140892096e-05,0.0,0.0,4.227126598358154,0.0,0.0,0.0,0.2711240947246551,4.0,0.0,1.0
310260,293.1544189453125,297.1499938964844,293.1499938964844,0.0189006030559539,-847.3707275390625,304.150146484375,0.5228936076164246,0.0582230016589164,0.0538011603057384,293.1605224609375,297.1499938964844,293.1499938964844,0.0238410867750644,-1001.1705322265624,304.15069580078125,0.548069953918457,0.0654860734939575,0.0635635107755661,293.16455078125,297.1499938964844,293.1499938964844,0.0318228714168071,-850.6259765625,304.1512756347656,0.5804495215415955,0.075551301240921,0.0540032424032688,293.15838623046875,297.1499938964844,293.1499938964844,0.0479187406599521,-1429.619140625,304.1505126953125,0.6271494626998901,0.0942537933588028,0.0907666757702827,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4948103427886963,0.050000000745058,0.2317945808172226,291.1493530273437,291.1499938964844,272.4783630371094,271.71697998046875,284.2581481933594,293.3134155273437,291.1492004394531,1.0,0.1886972934007644,1.0,1.0,0.9891502261161804,1.0,-0.5927372574806213,0.2578605711460113,0.3348767161369324,0.0872939452528953,0.0,0.0,0.1260422170162201,25.131637573242188,25.0,-0.8809964656829834,-4122.57275390625,52.29225540161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17596435546875,304.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0915821716189384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091291978955268,0.1091334223747253,-4.224684744258411e-06,0.0,9.294426126871258e-05,0.0,0.0,4.229081153869629,0.0,0.0,0.0,0.2711310684680938,4.0,0.0,1.0
310320,293.1544189453125,297.1499938964844,293.1499938964844,0.0189006030559539,-847.3707275390625,304.150146484375,0.5228936076164246,0.0582230016589164,0.0538011603057384,293.1605224609375,297.1499938964844,293.1499938964844,0.0238410867750644,-1001.1705322265624,304.15069580078125,0.548069953918457,0.0654860734939575,0.0635635107755661,293.16455078125,297.1499938964844,293.1499938964844,0.0318228714168071,-850.6259765625,304.1512756347656,0.5804495215415955,0.075551301240921,0.0540032424032688,293.15838623046875,297.1499938964844,293.1499938964844,0.0479187406599521,-1429.619140625,304.1505126953125,0.6271494626998901,0.0942537933588028,0.0907666757702827,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4948103427886963,0.050000000745058,0.2317945808172226,291.1493530273437,291.1499938964844,272.4783630371094,271.71697998046875,284.2581481933594,293.3134155273437,291.1492004394531,1.0,0.1886972934007644,1.0,1.0,0.9891502261161804,1.0,-0.5927372574806213,0.2578605711460113,0.3348767161369324,0.0872939452528953,0.0,0.0,0.1260422170162201,25.131637573242188,25.0,-0.8809964656829834,-4122.57275390625,52.29225540161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17596435546875,304.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0915821716189384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091291978955268,0.1091334223747253,-4.224684744258411e-06,0.0,9.294426126871258e-05,0.0,0.0,4.229081153869629,0.0,0.0,0.0,0.2711310684680938,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.018887311220169,-847.0760498046875,304.1501159667969,0.5228288769721985,0.0582022219896316,0.0537801571190357,293.1600036621094,297.1499938964844,293.1499938964844,0.0237241685390472,-998.7902221679688,304.1506652832031,0.5475363731384277,0.065326377749443,0.0634097307920456,293.1640625,297.1499938964844,293.1499938964844,0.031596589833498,-847.6569213867188,304.1512145996094,0.579650342464447,0.0752810016274452,0.0538125112652778,293.15771484375,297.1499938964844,293.1499938964844,0.0478538013994693,-1428.5050048828125,304.15045166015625,0.6270040273666382,0.0941791608929634,0.0906923115253448,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4948233067989349,0.050000000745058,0.2317935228347778,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.25225830078125,293.3135986328125,291.148681640625,1.0,0.1886377185583114,1.0,1.0,0.9888539910316468,1.0,-0.5922080874443054,0.2576089799404144,0.334599107503891,0.0872639641165733,0.0,0.0,0.1262456327676773,25.12274742126465,25.0,-0.7273576259613037,-4122.353515625,52.21554183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,304.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.0915681645274162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092086136341095,0.1092128381133079,-4.22478660766501e-06,0.0,9.293005132349208e-05,0.0,0.0,4.232322692871094,0.0,0.0,0.0,0.2711430191993713,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.018887311220169,-847.0760498046875,304.1501159667969,0.5228288769721985,0.0582022219896316,0.0537801571190357,293.1600036621094,297.1499938964844,293.1499938964844,0.0237241685390472,-998.7902221679688,304.1506652832031,0.5475363731384277,0.065326377749443,0.0634097307920456,293.1640625,297.1499938964844,293.1499938964844,0.031596589833498,-847.6569213867188,304.1512145996094,0.579650342464447,0.0752810016274452,0.0538125112652778,293.15771484375,297.1499938964844,293.1499938964844,0.0478538013994693,-1428.5050048828125,304.15045166015625,0.6270040273666382,0.0941791608929634,0.0906923115253448,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4948233067989349,0.050000000745058,0.2317935228347778,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.25225830078125,293.3135986328125,291.148681640625,1.0,0.1886377185583114,1.0,1.0,0.9888539910316468,1.0,-0.5922080874443054,0.2576089799404144,0.334599107503891,0.0872639641165733,0.0,0.0,0.1262456327676773,25.12274742126465,25.0,-0.7273576259613037,-4122.353515625,52.21554183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,304.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.0915681645274162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092086136341095,0.1092128381133079,-4.22478660766501e-06,0.0,9.293005132349208e-05,0.0,0.0,4.232322692871094,0.0,0.0,0.0,0.2711430191993713,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.018882643431425,-846.9732055664062,304.1501159667969,0.522808313369751,0.0581951588392257,0.053772646933794,293.15972900390625,297.1499938964844,293.1499938964844,0.0236683469265699,-997.6507568359376,304.150634765625,0.5472819209098816,0.0652501434087753,0.0633362606167793,293.163818359375,297.1499938964844,293.1499938964844,0.0314862392842769,-846.2061767578125,304.1512145996094,0.5792596936225891,0.0751491636037826,0.0537194609642028,293.1573791503906,297.1499938964844,293.1499938964844,0.0478256531059742,-1428.0220947265625,304.1504211425781,0.6269422769546509,0.094147115945816,0.0906601175665855,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4948299825191498,0.050000000745058,0.2317929863929748,291.1485595703125,291.1499938964844,272.454833984375,271.7172546386719,284.249267578125,293.3136901855469,291.1484680175781,1.0,0.1886094659566879,1.0,1.0,0.98870587348938,1.0,-0.5919599533081055,0.2574887871742248,0.3344711661338806,0.0872553884983062,0.0,0.0,0.1263665705919265,25.11839485168457,25.0,-0.6462507843971252,-4122.42724609375,52.17940902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,304.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.0915725231170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092571914196014,0.1092614158987999,-4.22485345552559e-06,0.0,9.293446782976388e-05,0.0,0.0,4.234310150146484,0.0,0.0,0.0,0.2711504399776459,4.0,0.0,1.0
310560,293.1535339355469,297.1499938964844,293.1499938964844,0.0188793204724788,-846.9005126953125,304.15008544921875,0.5227957367897034,0.058190319687128,0.0537671670317649,293.15948486328125,297.1499938964844,293.1499938964844,0.0236143246293067,-996.5459594726562,304.150634765625,0.547035813331604,0.0651763677597045,0.0632651299238205,293.1636047363281,297.1499938964844,293.1499938964844,0.0313777811825275,-844.7783813476562,304.15118408203125,0.5788751840591431,0.0750195533037185,0.0536279827356338,293.15704345703125,297.1499938964844,293.1499938964844,0.0478004477918148,-1427.58984375,304.150390625,0.62688809633255,0.0941186249256134,0.090631328523159,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.4948368072509765,0.050000000745058,0.2317924201488495,291.1483459472656,291.1499938964844,272.44659423828125,271.7174987792969,284.2462158203125,293.31378173828125,291.1482849121094,1.0,0.1885822713375091,1.0,1.0,0.98855721950531,1.0,-0.5917229652404785,0.2573724389076233,0.3343505561351776,0.0872511863708496,0.0,0.0,0.1264981627464294,25.114103317260746,25.0,-0.5664018988609314,-4122.61572265625,52.14478302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612243652344,304.1460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6171875,18000.0,0.0,0.0,0.0915840938687324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093107461929321,0.1093149706721305,-4.224929853080539e-06,0.0,9.294621122535318e-05,0.0,0.0,4.236504077911377,0.0,0.0,0.0,0.2711586654186249,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188765414059162,-846.8423461914062,304.15008544921875,0.5227936506271362,0.0581871457397937,0.0537620410323143,293.15899658203125,297.1499938964844,293.1499938964844,0.0235115233808755,-994.4384155273438,304.1506042480469,0.5465683937072754,0.0650360658764839,0.0631297007203102,293.16314697265625,297.1499938964844,293.1499938964844,0.0311663355678319,-841.9895629882812,304.1511535644531,0.5781240463256836,0.0747668296098709,0.0534495674073696,293.1564025878906,297.1499938964844,293.1499938964844,0.047758549451828,-1426.8717041015625,304.1503295898437,0.6268013715744019,0.0940720066428184,0.0905835554003715,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4948509037494659,0.050000000745058,0.2317912578582763,291.14801025390625,291.1499938964844,272.4295959472656,271.7181091308594,284.2399597167969,293.3139953613281,291.14794921875,1.0,0.1885308772325515,1.0,1.0,0.9882598519325256,1.0,-0.5912814736366272,0.257150650024414,0.3341308534145355,0.0872557312250137,0.0,0.0,0.1267862468957901,25.10568046569824,25.0,-0.4175828397274017,-4123.306640625,52.079872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,304.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0916262567043304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094296053051948,0.1094338297843933,-4.225105385557981e-06,0.0,9.29890011320822e-05,0.0,0.0,4.241379737854004,0.0,0.0,0.0,0.2711770236492157,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188765414059162,-846.8423461914062,304.15008544921875,0.5227936506271362,0.0581871457397937,0.0537620410323143,293.15899658203125,297.1499938964844,293.1499938964844,0.0235115233808755,-994.4384155273438,304.1506042480469,0.5465683937072754,0.0650360658764839,0.0631297007203102,293.16314697265625,297.1499938964844,293.1499938964844,0.0311663355678319,-841.9895629882812,304.1511535644531,0.5781240463256836,0.0747668296098709,0.0534495674073696,293.1564025878906,297.1499938964844,293.1499938964844,0.047758549451828,-1426.8717041015625,304.1503295898437,0.6268013715744019,0.0940720066428184,0.0905835554003715,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4948509037494659,0.050000000745058,0.2317912578582763,291.14801025390625,291.1499938964844,272.4295959472656,271.7181091308594,284.2399597167969,293.3139953613281,291.14794921875,1.0,0.1885308772325515,1.0,1.0,0.9882598519325256,1.0,-0.5912814736366272,0.257150650024414,0.3341308534145355,0.0872557312250137,0.0,0.0,0.1267862468957901,25.10568046569824,25.0,-0.4175828397274017,-4123.306640625,52.079872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,304.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0916262567043304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094296053051948,0.1094338297843933,-4.225105385557981e-06,0.0,9.29890011320822e-05,0.0,0.0,4.241379737854004,0.0,0.0,0.0,0.2711770236492157,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188790820538997,-846.9041748046875,304.1500549316406,0.5228232741355896,0.0581928417086601,0.0537649057805538,293.15850830078125,297.1499938964844,293.1499938964844,0.0234159994870424,-992.4737548828124,304.1505432128906,0.546135663986206,0.0649058669805526,0.0630037784576416,293.1627197265625,297.1499938964844,293.1499938964844,0.0309624318033456,-839.2931518554688,304.1510925292969,0.5773979425430298,0.0745230540633201,0.0532773993909359,293.15576171875,297.1499938964844,293.1499938964844,0.0477283559739589,-1426.35498046875,304.1502685546875,0.6267444491386414,0.0940395221114158,0.0905491933226585,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4948656857013702,0.050000000745058,0.2317900508642196,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2336120605469,293.3141784667969,291.1477355957031,1.0,0.1884835362434387,1.0,1.0,0.9879624843597412,1.0,-0.5908845067024231,0.2569439113140106,0.3339405655860901,0.0872778743505477,0.0,0.0,0.1270995289087295,25.09744644165039,25.0,-0.2914882600307464,-4124.3916015625,52.02088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474609375,304.1488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0916907489299774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095605790615081,0.1095648035407066,-4.2253045648976695e-06,0.0,9.30544556467794e-05,0.0,0.0,4.246758460998535,0.0,0.0,0.0,0.2711973786354065,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188790820538997,-846.9041748046875,304.1500549316406,0.5228232741355896,0.0581928417086601,0.0537649057805538,293.15850830078125,297.1499938964844,293.1499938964844,0.0234159994870424,-992.4737548828124,304.1505432128906,0.546135663986206,0.0649058669805526,0.0630037784576416,293.1627197265625,297.1499938964844,293.1499938964844,0.0309624318033456,-839.2931518554688,304.1510925292969,0.5773979425430298,0.0745230540633201,0.0532773993909359,293.15576171875,297.1499938964844,293.1499938964844,0.0477283559739589,-1426.35498046875,304.1502685546875,0.6267444491386414,0.0940395221114158,0.0905491933226585,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4948656857013702,0.050000000745058,0.2317900508642196,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2336120605469,293.3141784667969,291.1477355957031,1.0,0.1884835362434387,1.0,1.0,0.9879624843597412,1.0,-0.5908845067024231,0.2569439113140106,0.3339405655860901,0.0872778743505477,0.0,0.0,0.1270995289087295,25.09744644165039,25.0,-0.2914882600307464,-4124.3916015625,52.02088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474609375,304.1488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0916907489299774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095605790615081,0.1095648035407066,-4.2253045648976695e-06,0.0,9.30544556467794e-05,0.0,0.0,4.246758460998535,0.0,0.0,0.0,0.2711973786354065,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188866704702377,-847.0802001953125,304.1500244140625,0.5228828191757202,0.0582069233059883,0.0537752993404865,293.1580505371094,297.1499938964844,293.1499938964844,0.0233275219798088,-990.6486206054688,304.1505126953125,0.5457366108894348,0.0647854506969451,0.0628870576620101,293.16229248046875,297.1499938964844,293.1499938964844,0.0307657662779092,-836.68603515625,304.15106201171875,0.57669597864151,0.074287824332714,0.0531111843883991,293.1551208496094,297.1499938964844,293.1499938964844,0.0477092713117599,-1426.029541015625,304.15020751953125,0.6267157793045044,0.0940203741192817,0.0905274450778961,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4948812425136566,0.050000000745058,0.231788769364357,291.1476135253906,291.1499938964844,272.3937683105469,271.7196655273437,284.2271728515625,293.3143615722656,291.1475830078125,1.0,0.1884400099515915,1.0,1.0,0.9876651167869568,1.0,-0.59052973985672,0.2567513287067413,0.333778440952301,0.0873171836137771,0.0,0.0,0.1274285614490509,25.08935546875,25.0,-0.1919283121824264,-4125.81787109375,51.96748352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,304.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0917718559503555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096993237733841,0.1097035482525825,-4.225519660394639e-06,0.0,9.313676855526865e-05,0.0,0.0,4.252461910247803,0.0,0.0,0.0,0.2712190151214599,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188866704702377,-847.0802001953125,304.1500244140625,0.5228828191757202,0.0582069233059883,0.0537752993404865,293.1580505371094,297.1499938964844,293.1499938964844,0.0233275219798088,-990.6486206054688,304.1505126953125,0.5457366108894348,0.0647854506969451,0.0628870576620101,293.16229248046875,297.1499938964844,293.1499938964844,0.0307657662779092,-836.68603515625,304.15106201171875,0.57669597864151,0.074287824332714,0.0531111843883991,293.1551208496094,297.1499938964844,293.1499938964844,0.0477092713117599,-1426.029541015625,304.15020751953125,0.6267157793045044,0.0940203741192817,0.0905274450778961,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4948812425136566,0.050000000745058,0.231788769364357,291.1476135253906,291.1499938964844,272.3937683105469,271.7196655273437,284.2271728515625,293.3143615722656,291.1475830078125,1.0,0.1884400099515915,1.0,1.0,0.9876651167869568,1.0,-0.59052973985672,0.2567513287067413,0.333778440952301,0.0873171836137771,0.0,0.0,0.1274285614490509,25.08935546875,25.0,-0.1919283121824264,-4125.81787109375,51.96748352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,304.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0917718559503555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096993237733841,0.1097035482525825,-4.225519660394639e-06,0.0,9.313676855526865e-05,0.0,0.0,4.252461910247803,0.0,0.0,0.0,0.2712190151214599,4.0,0.0,1.0
310980,293.1518859863281,297.1499938964844,293.1499938964844,0.018899817019701,-847.3820190429688,304.1499938964844,0.5229752063751221,0.0582301467657089,0.0537939108908176,293.1575927734375,297.1499938964844,293.1499938964844,0.0232469979673624,-988.9830932617188,304.1504821777344,0.5453758835792542,0.0646761357784271,0.062780737876892,293.161865234375,297.1499938964844,293.1499938964844,0.0305771548300981,-834.1796875,304.1510314941406,0.5760216116905212,0.0740621238946914,0.0529515892267227,293.1545104980469,297.1499938964844,293.1499938964844,0.0477024093270301,-1425.9149169921875,304.150146484375,0.6267179846763611,0.0940157622098922,0.0905194655060768,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4948976635932922,0.050000000745058,0.2317874282598495,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.2206726074219,293.3145751953125,291.1474914550781,1.0,0.1884005963802337,1.0,1.0,0.9873678088188172,1.0,-0.5902217626571655,0.2565747797489166,0.3336470127105713,0.0873744785785675,0.0,0.0,0.1277682930231094,25.081377029418945,25.0,-0.1215963810682296,-4127.58642578125,51.92018508911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,304.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0918657630681991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098434776067733,0.1098477020859718,-4.225745669828029e-06,0.0,9.323207632405683e-05,0.0,0.0,4.258391380310059,0.0,0.0,0.0,0.271241545677185,4.0,0.0,1.0
311040,293.1518859863281,297.1499938964844,293.1499938964844,0.018899817019701,-847.3820190429688,304.1499938964844,0.5229752063751221,0.0582301467657089,0.0537939108908176,293.1575927734375,297.1499938964844,293.1499938964844,0.0232469979673624,-988.9830932617188,304.1504821777344,0.5453758835792542,0.0646761357784271,0.062780737876892,293.161865234375,297.1499938964844,293.1499938964844,0.0305771548300981,-834.1796875,304.1510314941406,0.5760216116905212,0.0740621238946914,0.0529515892267227,293.1545104980469,297.1499938964844,293.1499938964844,0.0477024093270301,-1425.9149169921875,304.150146484375,0.6267179846763611,0.0940157622098922,0.0905194655060768,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4948976635932922,0.050000000745058,0.2317874282598495,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.2206726074219,293.3145751953125,291.1474914550781,1.0,0.1884005963802337,1.0,1.0,0.9873678088188172,1.0,-0.5902217626571655,0.2565747797489166,0.3336470127105713,0.0873744785785675,0.0,0.0,0.1277682930231094,25.081377029418945,25.0,-0.1215963810682296,-4127.58642578125,51.92018508911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,304.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0918657630681991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098434776067733,0.1098477020859718,-4.225745669828029e-06,0.0,9.323207632405683e-05,0.0,0.0,4.258391380310059,0.0,0.0,0.0,0.271241545677185,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0189083721488714,-847.577880859375,304.14996337890625,0.523033082485199,0.0582450218498706,0.0538061261177063,293.1573486328125,297.1499938964844,293.1499938964844,0.0232096388936042,-988.208984375,304.15045166015625,0.545209527015686,0.0646255388855934,0.0627313703298568,293.1616516113281,297.1499938964844,293.1499938964844,0.0304857660084962,-832.963134765625,304.1510009765625,0.5756945013999939,0.0739527270197868,0.0528741776943206,293.1542053222656,297.1499938964844,293.1499938964844,0.0477033220231533,-1425.9324951171875,304.1501159667969,0.6267300248146057,0.0940186008810997,0.090520329773426,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4949062466621399,0.050000000745058,0.2317867130041122,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2174377441406,293.3146667480469,291.1474609375,1.0,0.1883823275566101,1.0,1.0,0.9872190952301024,1.0,-0.5900844931602478,0.2564921677112579,0.3335923254489898,0.0874097049236297,0.0,0.0,0.1279407143592834,25.07741355895996,25.0,-0.0963038727641105,-4128.5849609375,51.89870071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0919157937169075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109916865825653,0.1099210903048515,-4.225861630402505e-06,0.0,9.32828479562886e-05,0.0,0.0,4.261410713195801,0.0,0.0,0.0,0.2712530493736267,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0189182702451944,-847.80419921875,304.14996337890625,0.523098886013031,0.0582620538771152,0.0538203008472919,293.1571350097656,297.1499938964844,293.1499938964844,0.0231742821633815,-987.4755249023438,304.15045166015625,0.5450529456138611,0.0645777210593223,0.0626846179366111,293.16143798828125,297.1499938964844,293.1499938964844,0.0303963795304298,-831.7719116210938,304.1509704589844,0.5753743648529053,0.0738456696271896,0.0527983978390693,293.1539306640625,297.1499938964844,293.1499938964844,0.047707162797451,-1426.000732421875,304.15008544921875,0.6267494559288025,0.0940248742699623,0.0905244499444961,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.494915097951889,0.050000000745058,0.2317859977483749,291.1474304199219,291.1499938964844,272.35601806640625,271.720947265625,284.21417236328125,293.3147888183594,291.1474304199219,1.0,0.188365027308464,1.0,1.0,0.987070083618164,1.0,-0.5899584889411926,0.2564134299755096,0.3335450887680053,0.0874493196606636,0.0,0.0,0.1281144618988037,25.073461532592773,25.0,-0.0772552862763404,-4129.65673828125,51.8786735534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0919671356678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099909171462059,0.1099951416254043,-4.225978955219034e-06,0.0,9.333495108876376e-05,0.0,0.0,4.264458656311035,0.0,0.0,0.0,0.2712646424770355,4.0,0.0,1.0
