time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0189420115202665,-848.3462524414062,304.1499328613281,0.5232535600662231,0.0583025440573692,0.0538543760776519,293.1566772460937,297.1499938964844,293.1499938964844,0.0231095999479293,-986.1318969726562,304.150390625,0.5447691082954407,0.0644905567169189,0.0625989884138107,293.1610412597656,297.1499938964844,293.1499938964844,0.0302235875278711,-829.4654541015625,304.15093994140625,0.5747550129890442,0.0736386254429817,0.0526517108082771,293.1533203125,297.1499938964844,293.1499938964844,0.0477234348654747,-1426.285888671875,304.1500244140625,0.62680983543396,0.0940474942326545,0.0905422046780586,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4949335753917694,0.050000000745058,0.2317844778299331,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.2076721191406,293.3149719238281,291.1473999023437,1.0,0.1883332729339599,1.0,1.0,0.9867719411849976,1.0,-0.5897400975227356,0.2562674582004547,0.3334726393222809,0.0875415354967117,0.0,0.0,0.128465473651886,25.06556701660156,25.0,-0.0554640553891658,-4132.005859375,51.842918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0920718684792518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11014074832201,0.110144980251789,-4.226216788083548e-06,0.0,9.344123827759176e-05,0.0,0.0,4.270626544952393,0.0,0.0,0.0,0.271288126707077,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0189420115202665,-848.3462524414062,304.1499328613281,0.5232535600662231,0.0583025440573692,0.0538543760776519,293.1566772460937,297.1499938964844,293.1499938964844,0.0231095999479293,-986.1318969726562,304.150390625,0.5447691082954407,0.0644905567169189,0.0625989884138107,293.1610412597656,297.1499938964844,293.1499938964844,0.0302235875278711,-829.4654541015625,304.15093994140625,0.5747550129890442,0.0736386254429817,0.0526517108082771,293.1533203125,297.1499938964844,293.1499938964844,0.0477234348654747,-1426.285888671875,304.1500244140625,0.62680983543396,0.0940474942326545,0.0905422046780586,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4949335753917694,0.050000000745058,0.2317844778299331,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.2076721191406,293.3149719238281,291.1473999023437,1.0,0.1883332729339599,1.0,1.0,0.9867719411849976,1.0,-0.5897400975227356,0.2562674582004547,0.3334726393222809,0.0875415354967117,0.0,0.0,0.128465473651886,25.06556701660156,25.0,-0.0554640553891658,-4132.005859375,51.842918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0920718684792518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11014074832201,0.110144980251789,-4.226216788083548e-06,0.0,9.344123827759176e-05,0.0,0.0,4.270626544952393,0.0,0.0,0.0,0.271288126707077,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189710725098848,-849.0086669921875,304.14990234375,0.523439347743988,0.0583516135811805,0.0538961142301559,293.1562194824219,297.1499938964844,293.1499938964844,0.023053215816617,-984.9588623046876,304.1503601074219,0.5445259213447571,0.0644150450825691,0.0625242218375206,293.16064453125,297.1499938964844,293.1499938964844,0.0300589818507432,-827.263671875,304.1509094238281,0.5741648077964783,0.0734412744641304,0.0525116994976997,293.1527404785156,297.1499938964844,293.1499938964844,0.0477511659264564,-1426.769287109375,304.1499938964844,0.626899003982544,0.0940835103392601,0.0905725881457328,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4949532151222229,0.050000000745058,0.231782853603363,291.1473388671875,291.1499938964844,272.3170471191406,271.7212829589844,284.20123291015625,293.315185546875,291.1473388671875,1.0,0.1883052736520767,1.0,1.0,0.986473798751831,1.0,-0.5895669460296631,0.2561370730400085,0.3334299027919769,0.0876510962843895,0.0,0.0,0.1288214772939682,25.057647705078125,25.0,-0.0518124960362911,-4134.61865234375,51.81291580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,304.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.092177003622055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110292874276638,0.1102970987558364,-4.2264582589268684e-06,0.0,9.354794019600376e-05,0.0,0.0,4.276889801025391,0.0,0.0,0.0,0.2713119983673095,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189710725098848,-849.0086669921875,304.14990234375,0.523439347743988,0.0583516135811805,0.0538961142301559,293.1562194824219,297.1499938964844,293.1499938964844,0.023053215816617,-984.9588623046876,304.1503601074219,0.5445259213447571,0.0644150450825691,0.0625242218375206,293.16064453125,297.1499938964844,293.1499938964844,0.0300589818507432,-827.263671875,304.1509094238281,0.5741648077964783,0.0734412744641304,0.0525116994976997,293.1527404785156,297.1499938964844,293.1499938964844,0.0477511659264564,-1426.769287109375,304.1499938964844,0.626899003982544,0.0940835103392601,0.0905725881457328,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4949532151222229,0.050000000745058,0.231782853603363,291.1473388671875,291.1499938964844,272.3170471191406,271.7212829589844,284.20123291015625,293.315185546875,291.1473388671875,1.0,0.1883052736520767,1.0,1.0,0.986473798751831,1.0,-0.5895669460296631,0.2561370730400085,0.3334299027919769,0.0876510962843895,0.0,0.0,0.1288214772939682,25.057647705078125,25.0,-0.0518124960362911,-4134.61865234375,51.81291580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,304.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.092177003622055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110292874276638,0.1102970987558364,-4.2264582589268684e-06,0.0,9.354794019600376e-05,0.0,0.0,4.276889801025391,0.0,0.0,0.0,0.2713119983673095,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0190060958266258,-849.805908203125,304.1498718261719,0.523659884929657,0.0584102347493171,0.0539463870227336,293.1557312011719,297.1499938964844,293.1499938964844,0.023006560280919,-983.9872436523438,304.1503295898437,0.5443305969238281,0.0643532946705818,0.0624622255563735,293.1602478027344,297.1499938964844,293.1499938964844,0.0299039203673601,-825.1852416992188,304.1508483886719,0.5736091732978821,0.0732552334666252,0.0523794591426849,293.15216064453125,297.1499938964844,293.1499938964844,0.0477916561067104,-1427.473876953125,304.1499328613281,0.6270201206207275,0.0941343754529953,0.0906169638037681,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.494974285364151,0.050000000745058,0.2317811250686645,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1948547363281,293.3153991699219,291.14727783203125,1.0,0.1882814466953277,1.0,1.0,0.9861756563186646,1.0,-0.5894453525543213,0.2560250163078308,0.3334203362464905,0.0877790451049804,0.0,0.0,0.1291847378015518,25.04964828491211,25.0,-0.0652660131454467,-4137.51123046875,51.78940200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,304.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.0922799706459045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104480922222137,0.1104523167014122,-4.226704731991049e-06,0.0,9.365243749925868e-05,0.0,0.0,4.283281803131104,0.0,0.0,0.0,0.2713363468647003,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0190060958266258,-849.805908203125,304.1498718261719,0.523659884929657,0.0584102347493171,0.0539463870227336,293.1557312011719,297.1499938964844,293.1499938964844,0.023006560280919,-983.9872436523438,304.1503295898437,0.5443305969238281,0.0643532946705818,0.0624622255563735,293.1602478027344,297.1499938964844,293.1499938964844,0.0299039203673601,-825.1852416992188,304.1508483886719,0.5736091732978821,0.0732552334666252,0.0523794591426849,293.15216064453125,297.1499938964844,293.1499938964844,0.0477916561067104,-1427.473876953125,304.1499328613281,0.6270201206207275,0.0941343754529953,0.0906169638037681,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.494974285364151,0.050000000745058,0.2317811250686645,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1948547363281,293.3153991699219,291.14727783203125,1.0,0.1882814466953277,1.0,1.0,0.9861756563186646,1.0,-0.5894453525543213,0.2560250163078308,0.3334203362464905,0.0877790451049804,0.0,0.0,0.1291847378015518,25.04964828491211,25.0,-0.0652660131454467,-4137.51123046875,51.78940200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,304.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.0922799706459045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104480922222137,0.1104523167014122,-4.226704731991049e-06,0.0,9.365243749925868e-05,0.0,0.0,4.283281803131104,0.0,0.0,0.0,0.2713363468647003,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.019046876579523,-850.7330322265625,304.1498413085937,0.523914098739624,0.058478083461523,0.0540048368275165,293.1552734375,297.1499938964844,293.1499938964844,0.022969827055931,-983.2221069335938,304.1502685546875,0.5441845059394836,0.0643057525157928,0.0624132677912712,293.1598205566406,297.1499938964844,293.1499938964844,0.0297622755169868,-823.2327880859375,304.1508178710937,0.5730893015861511,0.0730808675289154,0.0522551238536834,293.15155029296875,297.1499938964844,293.1499938964844,0.0478442534804344,-1428.388427734375,304.1498718261719,0.6271717548370361,0.0941993370652198,0.0906745642423629,293.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.494996964931488,0.050000000745058,0.2317792475223541,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1885986328125,293.31561279296875,291.147216796875,1.0,0.1882615983486175,1.0,1.0,0.9858774542808532,1.0,-0.5893744230270386,0.25593101978302,0.3334434032440185,0.0879250317811966,0.0,0.0,0.1295576840639114,25.041481018066406,25.0,-0.0921768546104431,-4140.6611328125,51.77217864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.0923795104026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106073334813118,0.1106115579605102,-4.22695666202344e-06,0.0,9.37534641707316e-05,0.0,0.0,4.289839744567871,0.0,0.0,0.0,0.2713613212108612,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.019046876579523,-850.7330322265625,304.1498413085937,0.523914098739624,0.058478083461523,0.0540048368275165,293.1552734375,297.1499938964844,293.1499938964844,0.022969827055931,-983.2221069335938,304.1502685546875,0.5441845059394836,0.0643057525157928,0.0624132677912712,293.1598205566406,297.1499938964844,293.1499938964844,0.0297622755169868,-823.2327880859375,304.1508178710937,0.5730893015861511,0.0730808675289154,0.0522551238536834,293.15155029296875,297.1499938964844,293.1499938964844,0.0478442534804344,-1428.388427734375,304.1498718261719,0.6271717548370361,0.0941993370652198,0.0906745642423629,293.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.494996964931488,0.050000000745058,0.2317792475223541,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1885986328125,293.31561279296875,291.147216796875,1.0,0.1882615983486175,1.0,1.0,0.9858774542808532,1.0,-0.5893744230270386,0.25593101978302,0.3334434032440185,0.0879250317811966,0.0,0.0,0.1295576840639114,25.041481018066406,25.0,-0.0921768546104431,-4140.6611328125,51.77217864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.0923795104026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106073334813118,0.1106115579605102,-4.22695666202344e-06,0.0,9.37534641707316e-05,0.0,0.0,4.289839744567871,0.0,0.0,0.0,0.2713613212108612,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190696343779563,-851.249755859375,304.1498413085937,0.5240551233291626,0.0585157945752143,0.0540373995900154,293.155029296875,297.1499938964844,293.1499938964844,0.0229557901620864,-982.929931640625,304.1502380371094,0.5441330671310425,0.0642882287502288,0.0623944960534572,293.1596069335937,297.1499938964844,293.1499938964844,0.02969790995121,-822.3082275390625,304.1507873535156,0.5728452205657959,0.0729988068342208,0.0521964095532894,293.1512756347656,297.1499938964844,293.1499938964844,0.0478754453361034,-1428.9306640625,304.1498413085937,0.6272599101066589,0.0942375138401985,0.0907086953520774,293.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.495009034872055,0.050000000745058,0.2317782640457153,291.1471862792969,291.1499938964844,272.2675476074219,271.7192687988281,284.1855163574219,293.3157043457031,291.1471862792969,1.0,0.1882532685995102,1.0,1.0,0.98572838306427,1.0,-0.5893602967262268,0.2558918297290802,0.3334684669971466,0.0880051925778389,0.0,0.0,0.1297492980957031,25.03729248046875,25.0,-0.110541820526123,-4142.33984375,51.76617050170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0924277454614639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11068906635046,0.1106932908296585,-4.227085355523741e-06,0.0,9.380240953760222e-05,0.0,0.0,4.293206214904785,0.0,0.0,0.0,0.2713741064071655,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190939400345087,-851.80126953125,304.1498107910156,0.5242051482200623,0.0585559345781803,0.0540721416473388,293.1547546386719,297.1499938964844,293.1499938964844,0.0229447353631258,-982.7001953125,304.1502380371094,0.5440965890884399,0.0642749741673469,0.0623796507716178,293.1593933105469,297.1499938964844,293.1499938964844,0.0296366885304451,-821.423583984375,304.1507568359375,0.5726121068000793,0.0729202255606651,0.0521400645375251,293.1509704589844,297.1499938964844,293.1499938964844,0.0479098111391067,-1429.528076171875,304.1498107910156,0.6273561716079712,0.0942793786525726,0.0907462835311889,293.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4950216114521026,0.050000000745058,0.2317772209644317,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1824645996094,293.3157958984375,291.1471252441406,1.0,0.1882459968328476,1.0,1.0,0.9855794906616212,1.0,-0.5893604159355164,0.2558578848838806,0.3335025310516357,0.0880900099873542,0.0,0.0,0.1299450397491455,25.033016204833984,25.0,-0.132255807518959,-4144.0859375,51.76189422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.1839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.0924750119447708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107724979519844,0.1107767224311828,-4.227216777508147e-06,0.0,9.385038720211014e-05,0.0,0.0,4.296641826629639,0.0,0.0,0.0,0.2713871896266937,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191471949219703,-853.0079345703125,304.1498107910156,0.5245325565338135,0.0586435683071613,0.0541481003165245,293.1542358398437,297.1499938964844,293.1499938964844,0.0229318663477897,-982.4344482421876,304.1501770019531,0.5440699458122253,0.0642617419362068,0.0623621642589569,293.158935546875,297.1499938964844,293.1499938964844,0.0295205060392618,-819.7720336914062,304.15069580078125,0.5721801519393921,0.0727739036083221,0.0520347319543361,293.150390625,297.1499938964844,293.1499938964844,0.047987911850214,-1430.885986328125,304.1497497558594,0.6275725364685059,0.0943739861249923,0.0908316299319267,293.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.495048463344574,0.050000000745058,0.231775015592575,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1765441894531,293.3160095214844,291.1470031738281,1.0,0.1882345974445343,1.0,1.0,0.9852816462516784,1.0,-0.5894039273262024,0.2558059394359588,0.3335980176925659,0.0882739722728729,0.0,0.0,0.1303510218858719,25.02417182922364,25.0,-0.1810448765754699,-4147.78076171875,51.7585563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0925671011209487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110945351421833,0.1109495759010315,-4.2274873521819245e-06,0.0,9.394383960170671e-05,0.0,0.0,4.303761005401611,0.0,0.0,0.0,0.2714142501354217,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191471949219703,-853.0079345703125,304.1498107910156,0.5245325565338135,0.0586435683071613,0.0541481003165245,293.1542358398437,297.1499938964844,293.1499938964844,0.0229318663477897,-982.4344482421876,304.1501770019531,0.5440699458122253,0.0642617419362068,0.0623621642589569,293.158935546875,297.1499938964844,293.1499938964844,0.0295205060392618,-819.7720336914062,304.15069580078125,0.5721801519393921,0.0727739036083221,0.0520347319543361,293.150390625,297.1499938964844,293.1499938964844,0.047987911850214,-1430.885986328125,304.1497497558594,0.6275725364685059,0.0943739861249923,0.0908316299319267,293.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.495048463344574,0.050000000745058,0.231775015592575,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1765441894531,293.3160095214844,291.1470031738281,1.0,0.1882345974445343,1.0,1.0,0.9852816462516784,1.0,-0.5894039273262024,0.2558059394359588,0.3335980176925659,0.0882739722728729,0.0,0.0,0.1303510218858719,25.02417182922364,25.0,-0.1810448765754699,-4147.78076171875,51.7585563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0925671011209487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110945351421833,0.1109495759010315,-4.2274873521819245e-06,0.0,9.394383960170671e-05,0.0,0.0,4.303761005401611,0.0,0.0,0.0,0.2714142501354217,4.0,0.0,1.0
311940,293.1488342285156,297.1499938964844,293.1499938964844,0.0192071590572595,-854.3638916015625,304.1497497558594,0.5248993039131165,0.0587417222559452,0.0542334020137786,293.1536865234375,297.1499938964844,293.1499938964844,0.0229328721761703,-982.4596557617188,304.1501159667969,0.5441129803657532,0.064268372952938,0.062363002449274,293.1584777832031,297.1499938964844,293.1499938964844,0.0294105075299739,-818.296875,304.1506652832031,0.5718001127243042,0.072643794119358,0.0519404411315918,293.1498107910156,297.1499938964844,293.1499938964844,0.048079390078783,-1432.4765625,304.1496887207031,0.6278231739997864,0.0944841131567955,0.0909315273165702,293.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4950777888298034,0.050000000745058,0.2317726016044616,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1708068847656,293.3161926269531,291.1468200683594,1.0,0.1882277429103851,1.0,1.0,0.9849838018417358,1.0,-0.5895111560821533,0.2557778358459472,0.333733320236206,0.0884780436754226,0.0,0.0,0.1307810842990875,25.014867782592773,25.0,-0.233883187174797,-4151.771484375,51.76285552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0926565900444984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111282929778099,0.1111325174570083,-4.22777247877093e-06,0.0,9.403465810464696e-05,0.0,0.0,4.311295986175537,0.0,0.0,0.0,0.2714428901672363,4.0,0.0,1.0
312000,293.1488342285156,297.1499938964844,293.1499938964844,0.0192071590572595,-854.3638916015625,304.1497497558594,0.5248993039131165,0.0587417222559452,0.0542334020137786,293.1536865234375,297.1499938964844,293.1499938964844,0.0229328721761703,-982.4596557617188,304.1501159667969,0.5441129803657532,0.064268372952938,0.062363002449274,293.1584777832031,297.1499938964844,293.1499938964844,0.0294105075299739,-818.296875,304.1506652832031,0.5718001127243042,0.072643794119358,0.0519404411315918,293.1498107910156,297.1499938964844,293.1499938964844,0.048079390078783,-1432.4765625,304.1496887207031,0.6278231739997864,0.0944841131567955,0.0909315273165702,293.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4950777888298034,0.050000000745058,0.2317726016044616,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1708068847656,293.3161926269531,291.1468200683594,1.0,0.1882277429103851,1.0,1.0,0.9849838018417358,1.0,-0.5895111560821533,0.2557778358459472,0.333733320236206,0.0884780436754226,0.0,0.0,0.1307810842990875,25.014867782592773,25.0,-0.233883187174797,-4151.771484375,51.76285552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0926565900444984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111282929778099,0.1111325174570083,-4.22777247877093e-06,0.0,9.403465810464696e-05,0.0,0.0,4.311295986175537,0.0,0.0,0.0,0.2714428901672363,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192743241786956,-855.8792114257812,304.14971923828125,0.5253081917762756,0.0588510781526565,0.0543286576867103,293.1531066894531,297.1499938964844,293.1499938964844,0.0229495335370302,-982.8131713867188,304.1500549316406,0.5442346334457397,0.0642972961068153,0.0623845383524894,293.1579895019531,297.1499938964844,293.1499938964844,0.0293033700436353,-817.01904296875,304.1506042480469,0.5714789628982544,0.0725319162011146,0.0518586337566375,293.14923095703125,297.1499938964844,293.1499938964844,0.0481850504875183,-1434.3140869140625,304.14959716796875,0.6281101107597351,0.094610683619976,0.09104685485363,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4951098263263702,0.050000000745058,0.2317699491977691,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1653137207031,293.3163757324219,291.1466369628906,1.0,0.1882258802652359,1.0,1.0,0.9846872091293336,1.0,-0.5896883606910706,0.255776435136795,0.3339119255542755,0.0887031108140945,0.0,0.0,0.1312417536973953,25.005050659179688,25.0,-0.2859119474887848,-4156.0908203125,51.77555084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.092745117843151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113241985440254,0.1113284304738044,-4.228077159496024e-06,0.0,9.412450162926687e-05,0.0,0.0,4.319365501403809,0.0,0.0,0.0,0.2714735269546509,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192743241786956,-855.8792114257812,304.14971923828125,0.5253081917762756,0.0588510781526565,0.0543286576867103,293.1531066894531,297.1499938964844,293.1499938964844,0.0229495335370302,-982.8131713867188,304.1500549316406,0.5442346334457397,0.0642972961068153,0.0623845383524894,293.1579895019531,297.1499938964844,293.1499938964844,0.0293033700436353,-817.01904296875,304.1506042480469,0.5714789628982544,0.0725319162011146,0.0518586337566375,293.14923095703125,297.1499938964844,293.1499938964844,0.0481850504875183,-1434.3140869140625,304.14959716796875,0.6281101107597351,0.094610683619976,0.09104685485363,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4951098263263702,0.050000000745058,0.2317699491977691,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1653137207031,293.3163757324219,291.1466369628906,1.0,0.1882258802652359,1.0,1.0,0.9846872091293336,1.0,-0.5896883606910706,0.255776435136795,0.3339119255542755,0.0887031108140945,0.0,0.0,0.1312417536973953,25.005050659179688,25.0,-0.2859119474887848,-4156.0908203125,51.77555084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.092745117843151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113241985440254,0.1113284304738044,-4.228077159496024e-06,0.0,9.412450162926687e-05,0.0,0.0,4.319365501403809,0.0,0.0,0.0,0.2714735269546509,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193483587354421,-857.5451049804688,304.1496887207031,0.5257571935653687,0.0589710399508476,0.0544333606958389,293.1524658203125,297.1499938964844,293.1499938964844,0.0229815747588872,-983.4885864257812,304.1499938964844,0.5444333553314209,0.0643480196595192,0.062426384538412,293.1574401855469,297.1499938964844,293.1499938964844,0.0291907358914613,-815.9473266601562,304.1506042480469,0.5712159872055054,0.0724379420280456,0.0517891272902488,293.14862060546875,297.1499938964844,293.1499938964844,0.0483040362596511,-1436.3839111328125,304.1495361328125,0.6284312605857849,0.0947527065873146,0.0911767184734344,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4951444864273071,0.050000000745058,0.2317671030759811,291.1464233398437,291.1499938964844,272.1800842285156,271.70477294921875,284.1600952148437,293.3165588378906,291.1463928222656,1.0,0.188228890299797,1.0,1.0,0.9843906164169312,1.0,-0.5899332761764526,0.2558009624481201,0.3341323137283325,0.0889483094215393,0.0,0.0,0.1317349076271057,24.994752883911133,25.0,-0.3328594863414764,-4160.7275390625,51.7963752746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0928345173597335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115340590476989,0.111538290977478,-4.228402303851908e-06,0.0,9.421523282071576e-05,0.0,0.0,4.328011512756348,0.0,0.0,0.0,0.2715063393115997,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193483587354421,-857.5451049804688,304.1496887207031,0.5257571935653687,0.0589710399508476,0.0544333606958389,293.1524658203125,297.1499938964844,293.1499938964844,0.0229815747588872,-983.4885864257812,304.1499938964844,0.5444333553314209,0.0643480196595192,0.062426384538412,293.1574401855469,297.1499938964844,293.1499938964844,0.0291907358914613,-815.9473266601562,304.1506042480469,0.5712159872055054,0.0724379420280456,0.0517891272902488,293.14862060546875,297.1499938964844,293.1499938964844,0.0483040362596511,-1436.3839111328125,304.1495361328125,0.6284312605857849,0.0947527065873146,0.0911767184734344,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4951444864273071,0.050000000745058,0.2317671030759811,291.1464233398437,291.1499938964844,272.1800842285156,271.70477294921875,284.1600952148437,293.3165588378906,291.1463928222656,1.0,0.188228890299797,1.0,1.0,0.9843906164169312,1.0,-0.5899332761764526,0.2558009624481201,0.3341323137283325,0.0889483094215393,0.0,0.0,0.1317349076271057,24.994752883911133,25.0,-0.3328594863414764,-4160.7275390625,51.7963752746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0928345173597335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115340590476989,0.111538290977478,-4.228402303851908e-06,0.0,9.421523282071576e-05,0.0,0.0,4.328011512756348,0.0,0.0,0.0,0.2715063393115997,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193881299346685,-858.4380493164062,304.1496887207031,0.5259976387023926,0.0590352565050125,0.0544894821941852,293.1521301269531,297.1499938964844,293.1499938964844,0.0230039078742265,-983.9581298828124,304.1499328613281,0.5445642471313477,0.0643823072314262,0.0624556392431259,293.1571655273437,297.1499938964844,293.1499938964844,0.0291192922741174,-815.4912109375,304.1506042480469,0.5711085200309753,0.0723982974886894,0.0517594292759895,293.1483154296875,297.1499938964844,293.1499938964844,0.0483688041567802,-1437.5108642578125,304.1495056152344,0.6286054253578186,0.0948298722505569,0.0912474319338798,293.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4951628148555755,0.050000000745058,0.2317655980587005,291.14630126953125,291.1499938964844,272.1707458496094,271.7020263671875,284.1575927734375,293.3166198730469,291.1462707519531,1.0,0.1882323771715164,1.0,1.0,0.98424232006073,1.0,-0.590083122253418,0.2558237314224243,0.3342593908309936,0.0890790447592735,0.0,0.0,0.1319951713085174,24.98941993713379,25.0,-0.3503539562225342,-4163.17431640625,51.810096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.2138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0928802043199539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116449832916259,0.1116492077708244,-4.228573743603192e-06,0.0,9.426160249859096e-05,0.0,0.0,4.332581996917725,0.0,0.0,0.0,0.2715236842632293,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0194296576082706,-859.368896484375,304.149658203125,0.5262482166290283,0.0591021291911602,0.0545479953289032,293.1517944335937,297.1499938964844,293.1499938964844,0.0230303332209587,-984.5128784179688,304.14990234375,0.5447155833244324,0.0644223541021347,0.0624902918934822,293.1568908691406,297.1499938964844,293.1499938964844,0.028983736410737,-815.1016235351562,304.1507568359375,0.5710163712501526,0.0723632797598838,0.0517329722642898,293.14801025390625,297.1499938964844,293.1499938964844,0.0484369024634361,-1438.69580078125,304.14947509765625,0.6287881135940552,0.0949109122157096,0.0913218110799789,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4951818287372589,0.050000000745058,0.2317640334367752,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1551818847656,293.31671142578125,291.1461181640625,1.0,0.1882371604442596,1.0,1.0,0.9840948581695556,1.0,-0.590250551700592,0.2558532655239105,0.3343972861766815,0.0892149209976196,0.0,0.0,0.1322642713785171,24.983976364135746,25.0,-0.3643178343772888,-4165.70263671875,51.82594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.0929268524050712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117598190903663,0.1117640510201454,-4.22875200456474e-06,0.0,9.430893987882882e-05,0.0,0.0,4.337314605712891,0.0,0.0,0.0,0.2715416252613067,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.01951814442873,-861.3472900390625,304.1496276855469,0.5267806649208069,0.0592441670596599,0.0546724088490009,293.1510925292969,297.1499938964844,293.1499938964844,0.0230960678309202,-985.8897094726562,304.1498413085937,0.5450820922851562,0.0645205602049827,0.0625765621662139,293.15631103515625,297.1499938964844,293.1499938964844,0.0288191586732864,-814.441650390625,304.1507873535156,0.5708813071250916,0.0723084732890129,0.0516904294490814,293.1474304199219,297.1499938964844,293.1499938964844,0.0485833249986171,-1441.2442626953125,304.1494140625,0.6291799545288086,0.0950849875807762,0.0914818495512008,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4952217638492584,0.050000000745058,0.2317607402801513,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.15057373046875,293.3168640136719,291.1458435058594,1.0,0.188250795006752,1.0,1.0,0.9837998747825624,1.0,-0.5906404852867126,0.2559336125850677,0.3347068727016449,0.0895026475191116,0.0,0.0,0.1328298151493072,24.97275924682617,25.0,-0.379961609840393,-4171.00830078125,51.86432647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,304.2248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0859375,18000.0,0.0,0.0,0.0930240601301193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120017319917678,0.1120059639215469,-4.229127171129221e-06,0.0,9.440759458811954e-05,0.0,0.0,4.347287178039551,0.0,0.0,0.0,0.2715794742107391,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.01951814442873,-861.3472900390625,304.1496276855469,0.5267806649208069,0.0592441670596599,0.0546724088490009,293.1510925292969,297.1499938964844,293.1499938964844,0.0230960678309202,-985.8897094726562,304.1498413085937,0.5450820922851562,0.0645205602049827,0.0625765621662139,293.15631103515625,297.1499938964844,293.1499938964844,0.0288191586732864,-814.441650390625,304.1507873535156,0.5708813071250916,0.0723084732890129,0.0516904294490814,293.1474304199219,297.1499938964844,293.1499938964844,0.0485833249986171,-1441.2442626953125,304.1494140625,0.6291799545288086,0.0950849875807762,0.0914818495512008,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4952217638492584,0.050000000745058,0.2317607402801513,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.15057373046875,293.3168640136719,291.1458435058594,1.0,0.188250795006752,1.0,1.0,0.9837998747825624,1.0,-0.5906404852867126,0.2559336125850677,0.3347068727016449,0.0895026475191116,0.0,0.0,0.1328298151493072,24.97275924682617,25.0,-0.379961609840393,-4171.00830078125,51.86432647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,304.2248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0859375,18000.0,0.0,0.0,0.0930240601301193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120017319917678,0.1120059639215469,-4.229127171129221e-06,0.0,9.440759458811954e-05,0.0,0.0,4.347287178039551,0.0,0.0,0.0,0.2715794742107391,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0196142457425594,-863.4879760742188,304.14959716796875,0.527356743812561,0.0593976937234401,0.0548071153461933,293.1503601074219,297.1499938964844,293.1499938964844,0.0231802128255367,-987.6469116210938,304.1497497558594,0.5455394387245178,0.0646444708108902,0.0626869797706604,293.1556701660156,297.1499938964844,293.1499938964844,0.0287298932671546,-814.0194091796875,304.1506652832031,0.5708180069923401,0.0722756087779998,0.0516630411148071,293.1468200683594,297.1499938964844,293.1499938964844,0.0487439446151256,-1444.0406494140625,304.1493530273437,0.6296083927154541,0.095275729894638,0.091657631099224,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4952643811702728,0.050000000745058,0.2317572385072708,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1463623046875,293.3169860839844,291.14556884765625,1.0,0.1882702857255935,1.0,1.0,0.9835049510002136,1.0,-0.5911085605621338,0.2560444176197052,0.3350641131401062,0.08981254696846,0.0,0.0,0.1334332674741745,24.96111297607422,25.0,-0.3839933574199676,-4176.6611328125,51.912254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12579345703125,304.2323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0931284129619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122607439756393,0.1122649759054184,-4.229530532029457e-06,0.0,9.45135034271516e-05,0.0,0.0,4.357969284057617,0.0,0.0,0.0,0.2716200351715088,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0196142457425594,-863.4879760742188,304.14959716796875,0.527356743812561,0.0593976937234401,0.0548071153461933,293.1503601074219,297.1499938964844,293.1499938964844,0.0231802128255367,-987.6469116210938,304.1497497558594,0.5455394387245178,0.0646444708108902,0.0626869797706604,293.1556701660156,297.1499938964844,293.1499938964844,0.0287298932671546,-814.0194091796875,304.1506652832031,0.5708180069923401,0.0722756087779998,0.0516630411148071,293.1468200683594,297.1499938964844,293.1499938964844,0.0487439446151256,-1444.0406494140625,304.1493530273437,0.6296083927154541,0.095275729894638,0.091657631099224,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4952643811702728,0.050000000745058,0.2317572385072708,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1463623046875,293.3169860839844,291.14556884765625,1.0,0.1882702857255935,1.0,1.0,0.9835049510002136,1.0,-0.5911085605621338,0.2560444176197052,0.3350641131401062,0.08981254696846,0.0,0.0,0.1334332674741745,24.96111297607422,25.0,-0.3839933574199676,-4176.6611328125,51.912254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12579345703125,304.2323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0931284129619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122607439756393,0.1122649759054184,-4.229530532029457e-06,0.0,9.45135034271516e-05,0.0,0.0,4.357969284057617,0.0,0.0,0.0,0.2716200351715088,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0197173710912466,-865.776123046875,304.1495666503906,0.5279726386070251,0.0595617070794105,0.0549512170255184,293.1495666503906,297.1499938964844,293.1499938964844,0.0232815816998481,-989.7570190429688,304.149658203125,0.5460809469223022,0.0647922381758689,0.0628198534250259,293.155029296875,297.1499938964844,293.1499938964844,0.0286870766431093,-813.8214721679688,304.1505126953125,0.57082200050354,0.0722632408142089,0.0516498833894729,293.14617919921875,297.1499938964844,293.1499938964844,0.048917431384325,-1447.06201171875,304.1492614746094,0.6300700902938843,0.0954816341400146,0.0918477401137352,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4953093826770782,0.050000000745058,0.2317535430192947,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1425170898437,293.3171081542969,291.14532470703125,1.0,0.1882952749729156,1.0,1.0,0.9832120537757874,1.0,-0.5916488766670227,0.2561832070350647,0.335465669631958,0.0901433303952217,0.0,0.0,0.1340704560279846,24.949119567871094,25.0,-0.3723856806755066,-4182.62353515625,51.96907806396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244812011719,304.239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0932407602667808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125352904200553,0.1125395223498344,-4.229959358781343e-06,0.0,9.462751768296584e-05,0.0,0.0,4.369296550750732,0.0,0.0,0.0,0.2716630399227142,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0197173710912466,-865.776123046875,304.1495666503906,0.5279726386070251,0.0595617070794105,0.0549512170255184,293.1495666503906,297.1499938964844,293.1499938964844,0.0232815816998481,-989.7570190429688,304.149658203125,0.5460809469223022,0.0647922381758689,0.0628198534250259,293.155029296875,297.1499938964844,293.1499938964844,0.0286870766431093,-813.8214721679688,304.1505126953125,0.57082200050354,0.0722632408142089,0.0516498833894729,293.14617919921875,297.1499938964844,293.1499938964844,0.048917431384325,-1447.06201171875,304.1492614746094,0.6300700902938843,0.0954816341400146,0.0918477401137352,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4953093826770782,0.050000000745058,0.2317535430192947,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1425170898437,293.3171081542969,291.14532470703125,1.0,0.1882952749729156,1.0,1.0,0.9832120537757874,1.0,-0.5916488766670227,0.2561832070350647,0.335465669631958,0.0901433303952217,0.0,0.0,0.1340704560279846,24.949119567871094,25.0,-0.3723856806755066,-4182.62353515625,51.96907806396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244812011719,304.239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0932407602667808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125352904200553,0.1125395223498344,-4.229959358781343e-06,0.0,9.462751768296584e-05,0.0,0.0,4.369296550750732,0.0,0.0,0.0,0.2716630399227142,4.0,0.0,1.0
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0198281332850456,-868.2232055664062,304.1495361328125,0.5286313891410828,0.0597370490431785,0.0551055036485195,293.1487731933594,297.1499938964844,293.1499938964844,0.0234020929783582,-992.2565307617188,304.1495666503906,0.5467150807380676,0.0649663284420967,0.0629775673151016,293.15435791015625,297.1499938964844,293.1499938964844,0.0286944974213838,-813.8695068359375,304.1503295898437,0.5709006190299988,0.0722736343741417,0.0516525506973266,293.14556884765625,297.1499938964844,293.1499938964844,0.0491047836840152,-1450.3260498046875,304.1492004394531,0.6305676698684692,0.0957039818167686,0.0920534059405326,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4953568577766418,0.050000000745058,0.2317496389150619,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1391296386719,293.3172302246094,291.1450500488281,1.0,0.1883264333009719,1.0,1.0,0.9829191565513612,1.0,-0.5922686457633972,0.2563530504703522,0.335915595293045,0.0904964730143547,0.0,0.0,0.1347411423921585,24.936813354492188,25.0,-0.3464445471763611,-4188.912109375,52.035762786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0933631658554077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128256469964981,0.1128298789262771,-4.230415015626932e-06,0.0,9.47517473832704e-05,0.0,0.0,4.381283760070801,0.0,0.0,0.0,0.271708607673645,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0198281332850456,-868.2232055664062,304.1495361328125,0.5286313891410828,0.0597370490431785,0.0551055036485195,293.1487731933594,297.1499938964844,293.1499938964844,0.0234020929783582,-992.2565307617188,304.1495666503906,0.5467150807380676,0.0649663284420967,0.0629775673151016,293.15435791015625,297.1499938964844,293.1499938964844,0.0286944974213838,-813.8695068359375,304.1503295898437,0.5709006190299988,0.0722736343741417,0.0516525506973266,293.14556884765625,297.1499938964844,293.1499938964844,0.0491047836840152,-1450.3260498046875,304.1492004394531,0.6305676698684692,0.0957039818167686,0.0920534059405326,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4953568577766418,0.050000000745058,0.2317496389150619,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1391296386719,293.3172302246094,291.1450500488281,1.0,0.1883264333009719,1.0,1.0,0.9829191565513612,1.0,-0.5922686457633972,0.2563530504703522,0.335915595293045,0.0904964730143547,0.0,0.0,0.1347411423921585,24.936813354492188,25.0,-0.3464445471763611,-4188.912109375,52.035762786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0933631658554077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128256469964981,0.1128298789262771,-4.230415015626932e-06,0.0,9.47517473832704e-05,0.0,0.0,4.381283760070801,0.0,0.0,0.0,0.271708607673645,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.019886327907443,-869.5045776367188,304.1495056152344,0.5289764404296875,0.0598288550972938,0.0551863573491573,293.1483764648437,297.1499938964844,293.1499938964844,0.0234694927930831,-993.650390625,304.1495361328125,0.5470662713050842,0.0650631114840507,0.063065618276596,293.1540222167969,297.1499938964844,293.1499938964844,0.0287170019000768,-813.9852905273438,304.1502380371094,0.5709676742553711,0.072287306189537,0.0516597814857959,293.145263671875,297.1499938964844,293.1499938964844,0.0492035076022148,-1452.04638671875,304.149169921875,0.6308295130729675,0.0958211570978164,0.0921619236469268,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4953814446926117,0.050000000745058,0.2317476272583007,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1376037597656,293.3172607421875,291.1449584960937,1.0,0.1883443295955658,1.0,1.0,0.982772707939148,1.0,-0.592607855796814,0.256449431180954,0.3361583948135376,0.0906813442707061,0.0,0.0,0.1350878030061721,24.930564880371094,25.0,-0.3302230834960937,-4192.1708984375,52.07277297973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,304.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.0934283733367919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129762232303619,0.1129804551601409,-4.230651938996743e-06,0.0,9.48179222177714e-05,0.0,0.0,4.387502193450928,0.0,0.0,0.0,0.2717322409152984,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0199463013559579,-870.8220825195312,304.14947509765625,0.5293312668800354,0.0599232241511344,0.0552695356309413,293.14794921875,297.1499938964844,293.1499938964844,0.0235414467751979,-995.1353759765624,304.14947509765625,0.5474389791488647,0.0651660412549972,0.0631594955921173,293.1536560058594,297.1499938964844,293.1499938964844,0.0287514738738536,-814.1595458984375,304.150146484375,0.5710523724555969,0.0723063573241233,0.0516707710921764,293.1449584960937,297.1499938964844,293.1499938964844,0.0493053831160068,-1453.8221435546875,304.1491394042969,0.6310995221138,0.0959420800209045,0.0922740027308464,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4954065680503845,0.050000000745058,0.231745570898056,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1361999511719,293.3173217773437,291.14483642578125,1.0,0.188363716006279,1.0,1.0,0.9826278686523438,1.0,-0.5929655432701111,0.2565529942512512,0.3364125490188598,0.0908715352416038,0.0,0.0,0.1354410201311111,24.92427062988281,25.0,-0.3114684820175171,-4195.498046875,52.11211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,304.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.0934962108731269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131300032138824,0.1131342351436615,-4.230894774082117e-06,0.0,9.48867673287168e-05,0.0,0.0,4.393855094909668,0.0,0.0,0.0,0.2717564105987549,4.0,0.0,1.0
