time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200717877596616,-873.5687866210938,304.1494445800781,0.5300710797309875,0.0601199716329574,0.055443100631237,293.1470947265625,297.1499938964844,293.1499938964844,0.0236997492611408,-998.3914184570312,304.1493835449219,0.5482516884803772,0.0653912052512168,0.0633655413985252,293.1529235839844,297.1499938964844,293.1499938964844,0.028858084231615,-814.6929321289062,304.14990234375,0.5712772011756897,0.0723614916205406,0.0517046302556991,293.14434814453125,297.1499938964844,293.1499938964844,0.0495189242064952,-1457.545654296875,304.1490783691406,0.6316648125648499,0.096195638179779,0.0925092622637748,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4954583644866943,0.050000000745058,0.2317413091659546,291.1446838378906,291.1499938964844,272.0633850097656,271.6393127441406,284.1337890625,293.3174133300781,291.1446533203125,1.0,0.188407227396965,1.0,1.0,0.9823381900787354,1.0,-0.5937389731407166,0.2567827403545379,0.336956262588501,0.0912684574723243,0.0,0.0,0.1361655592918396,24.911563873291016,25.0,-0.2663206160068512,-4202.35986328125,52.19816207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185913085937,304.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.0936402902007103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134466156363487,0.1134508475661277,-4.2313963604101446e-06,0.0,9.503298497293144e-05,0.0,0.0,4.406940937042236,0.0,0.0,0.0,0.2718062102794647,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200717877596616,-873.5687866210938,304.1494445800781,0.5300710797309875,0.0601199716329574,0.055443100631237,293.1470947265625,297.1499938964844,293.1499938964844,0.0236997492611408,-998.3914184570312,304.1493835449219,0.5482516884803772,0.0653912052512168,0.0633655413985252,293.1529235839844,297.1499938964844,293.1499938964844,0.028858084231615,-814.6929321289062,304.14990234375,0.5712772011756897,0.0723614916205406,0.0517046302556991,293.14434814453125,297.1499938964844,293.1499938964844,0.0495189242064952,-1457.545654296875,304.1490783691406,0.6316648125648499,0.096195638179779,0.0925092622637748,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4954583644866943,0.050000000745058,0.2317413091659546,291.1446838378906,291.1499938964844,272.0633850097656,271.6393127441406,284.1337890625,293.3174133300781,291.1446533203125,1.0,0.188407227396965,1.0,1.0,0.9823381900787354,1.0,-0.5937389731407166,0.2567827403545379,0.336956262588501,0.0912684574723243,0.0,0.0,0.1361655592918396,24.911563873291016,25.0,-0.2663206160068512,-4202.35986328125,52.19816207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185913085937,304.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.0936402902007103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134466156363487,0.1134508475661277,-4.2313963604101446e-06,0.0,9.503298497293144e-05,0.0,0.0,4.406940937042236,0.0,0.0,0.0,0.2718062102794647,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0202042199671268,-876.4530639648438,304.1494140625,0.5308481454849243,0.060326587408781,0.0556255728006362,293.146240234375,297.1499938964844,293.1499938964844,0.0238762088119983,-1002.0037231445312,304.1492919921875,0.5491478443145752,0.0656404271721839,0.0635944157838821,293.1521911621094,297.1499938964844,293.1499938964844,0.0290648229420185,-815.4198608398438,304.14959716796875,0.5715717077255249,0.0724380984902381,0.0517534539103508,293.14373779296875,297.1499938964844,293.1499938964844,0.0497444942593574,-1461.4808349609375,304.1490173339844,0.632261335849762,0.0964636504650116,0.0927582532167434,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4955120384693146,0.050000000745058,0.2317369133234024,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13189697265625,293.3174743652344,291.1445007324219,1.0,0.188456729054451,1.0,1.0,0.982048511505127,1.0,-0.5945847630500793,0.2570404708385467,0.337544322013855,0.0916866287589073,0.0,0.0,0.1369086354970932,24.89876174926757,25.0,-0.2084382623434066,-4209.45703125,52.29346084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,304.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0937948077917099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137729883193969,0.113777220249176,-4.231916136632208e-06,0.0,9.518981096334755e-05,0.0,0.0,4.420438289642334,0.0,0.0,0.0,0.2718575894832611,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0202042199671268,-876.4530639648438,304.1494140625,0.5308481454849243,0.060326587408781,0.0556255728006362,293.146240234375,297.1499938964844,293.1499938964844,0.0238762088119983,-1002.0037231445312,304.1492919921875,0.5491478443145752,0.0656404271721839,0.0635944157838821,293.1521911621094,297.1499938964844,293.1499938964844,0.0290648229420185,-815.4198608398438,304.14959716796875,0.5715717077255249,0.0724380984902381,0.0517534539103508,293.14373779296875,297.1499938964844,293.1499938964844,0.0497444942593574,-1461.4808349609375,304.1490173339844,0.632261335849762,0.0964636504650116,0.0927582532167434,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4955120384693146,0.050000000745058,0.2317369133234024,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13189697265625,293.3174743652344,291.1445007324219,1.0,0.188456729054451,1.0,1.0,0.982048511505127,1.0,-0.5945847630500793,0.2570404708385467,0.337544322013855,0.0916866287589073,0.0,0.0,0.1369086354970932,24.89876174926757,25.0,-0.2084382623434066,-4209.45703125,52.29346084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,304.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0937948077917099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137729883193969,0.113777220249176,-4.231916136632208e-06,0.0,9.518981096334755e-05,0.0,0.0,4.420438289642334,0.0,0.0,0.0,0.2718575894832611,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0203439816832542,-879.4807739257812,304.1493835449219,0.5316644310951233,0.0605435892939567,0.0558174736797809,293.1453552246094,297.1499938964844,293.1499938964844,0.0240723490715026,-1005.9979858398438,304.1492004394531,0.5501332879066467,0.065915510058403,0.0638479068875312,293.15142822265625,297.1499938964844,293.1499938964844,0.0292483419179916,-816.49560546875,304.1494445800781,0.5719418525695801,0.0725379139184951,0.0518186353147029,293.14312744140625,297.1499938964844,293.1499938964844,0.0499827116727829,-1465.6385498046875,304.14892578125,0.6328909993171692,0.096747025847435,0.0930219143629074,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4955675005912781,0.050000000745058,0.2317323684692382,291.1444091796875,291.1499938964844,272.0387878417969,271.61016845703125,284.1309814453125,293.3175354003906,291.1444091796875,1.0,0.1885128319263458,1.0,1.0,0.9817622303962708,1.0,-0.5955085158348083,0.2573286294937134,0.3381798863410949,0.0921269431710243,0.0,0.0,0.1376615315675735,24.88593864440918,25.0,-0.0829628184437751,-4216.697265625,52.39883804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,304.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.0939601436257362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141062229871749,0.114110454916954,-4.232451374264201e-06,0.0,9.535760182188824e-05,0.0,0.0,4.434229373931885,0.0,0.0,0.0,0.271910160779953,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0203439816832542,-879.4807739257812,304.1493835449219,0.5316644310951233,0.0605435892939567,0.0558174736797809,293.1453552246094,297.1499938964844,293.1499938964844,0.0240723490715026,-1005.9979858398438,304.1492004394531,0.5501332879066467,0.065915510058403,0.0638479068875312,293.15142822265625,297.1499938964844,293.1499938964844,0.0292483419179916,-816.49560546875,304.1494445800781,0.5719418525695801,0.0725379139184951,0.0518186353147029,293.14312744140625,297.1499938964844,293.1499938964844,0.0499827116727829,-1465.6385498046875,304.14892578125,0.6328909993171692,0.096747025847435,0.0930219143629074,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4955675005912781,0.050000000745058,0.2317323684692382,291.1444091796875,291.1499938964844,272.0387878417969,271.61016845703125,284.1309814453125,293.3175354003906,291.1444091796875,1.0,0.1885128319263458,1.0,1.0,0.9817622303962708,1.0,-0.5955085158348083,0.2573286294937134,0.3381798863410949,0.0921269431710243,0.0,0.0,0.1376615315675735,24.88593864440918,25.0,-0.0829628184437751,-4216.697265625,52.39883804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,304.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.0939601436257362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141062229871749,0.114110454916954,-4.232451374264201e-06,0.0,9.535760182188824e-05,0.0,0.0,4.434229373931885,0.0,0.0,0.0,0.271910160779953,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204898994415998,-882.6229248046875,304.1493530273437,0.5325136780738831,0.0607693083584308,0.0560173876583576,293.1444702148437,297.1499938964844,293.1499938964844,0.0242858119308948,-1010.3192749023438,304.14910888671875,0.5511959195137024,0.0662131309509277,0.0641230121254921,293.1506652832031,297.1499938964844,293.1499938964844,0.0292545296251773,-817.1824951171875,304.1496276855469,0.5723766088485718,0.0726575925946235,0.0518979392945766,293.1425170898437,297.1499938964844,293.1499938964844,0.0502311848104,-1469.9759521484375,304.1488952636719,0.6335488557815552,0.0970435217022895,0.0932982042431831,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4956242442131042,0.050000000745058,0.2317277193069458,291.1444702148437,291.1499938964844,272.03076171875,271.598876953125,284.1315002441406,293.3175964355469,291.14453125,1.0,0.1885749101638794,1.0,1.0,0.9814760088920592,1.0,-0.5964997410774231,0.257642924785614,0.3388568460941314,0.0925871953368187,0.0,0.0,0.1383949220180511,24.873233795166016,25.0,0.1837740391492843,-4223.85400390625,52.51314163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,304.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.0941338166594505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144357696175575,0.1144400015473365,-4.232990249875002e-06,0.0,9.553386189509185e-05,0.0,0.0,4.4478840827941895,0.0,0.0,0.0,0.2719623148441314,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204898994415998,-882.6229248046875,304.1493530273437,0.5325136780738831,0.0607693083584308,0.0560173876583576,293.1444702148437,297.1499938964844,293.1499938964844,0.0242858119308948,-1010.3192749023438,304.14910888671875,0.5511959195137024,0.0662131309509277,0.0641230121254921,293.1506652832031,297.1499938964844,293.1499938964844,0.0292545296251773,-817.1824951171875,304.1496276855469,0.5723766088485718,0.0726575925946235,0.0518979392945766,293.1425170898437,297.1499938964844,293.1499938964844,0.0502311848104,-1469.9759521484375,304.1488952636719,0.6335488557815552,0.0970435217022895,0.0932982042431831,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4956242442131042,0.050000000745058,0.2317277193069458,291.1444702148437,291.1499938964844,272.03076171875,271.598876953125,284.1315002441406,293.3175964355469,291.14453125,1.0,0.1885749101638794,1.0,1.0,0.9814760088920592,1.0,-0.5964997410774231,0.257642924785614,0.3388568460941314,0.0925871953368187,0.0,0.0,0.1383949220180511,24.873233795166016,25.0,0.1837740391492843,-4223.85400390625,52.51314163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,304.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.0941338166594505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144357696175575,0.1144400015473365,-4.232990249875002e-06,0.0,9.553386189509185e-05,0.0,0.0,4.4478840827941895,0.0,0.0,0.0,0.2719623148441314,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205650720745325,-884.23388671875,304.1493225097656,0.5329501628875732,0.0608853101730346,0.0561202578246593,293.14404296875,297.1499938964844,293.1499938964844,0.0243991240859031,-1012.6022338867188,304.1490783691406,0.5517562031745911,0.0663704648613929,0.0642687678337097,293.1502685546875,297.1499938964844,293.1499938964844,0.0294149108231067,-818.4208374023438,304.1494140625,0.5726187825202942,0.0727253630757331,0.0519430749118328,293.1422119140625,297.1499938964844,293.1499938964844,0.0503590777516365,-1472.20849609375,304.1488647460937,0.6338881850242615,0.0971965938806533,0.0934410393238067,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4956530034542084,0.050000000745058,0.2317253798246383,291.14459228515625,291.1499938964844,272.0278625488281,271.59423828125,284.1322937011719,293.317626953125,291.1446838378906,1.0,0.1886083036661148,1.0,1.0,0.9813328981399536,1.0,-0.5970209240913391,0.2578099370002746,0.339210957288742,0.0928248614072799,0.0,0.0,0.138741597533226,24.866973876953125,25.0,0.3365177512168884,-4227.330078125,52.57372283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,304.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0942231342196464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145936772227287,0.1145979091525077,-4.233254003338516e-06,0.0,9.562449849909171e-05,0.0,0.0,4.454434871673584,0.0,0.0,0.0,0.2719874083995819,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0206416547298431,-885.8699340820312,304.1493225097656,0.533393919467926,0.061003241688013,0.0562249347567558,293.1435852050781,297.1499938964844,293.1499938964844,0.0245167594403028,-1014.96484375,304.1490173339844,0.5523349046707153,0.0665332898497581,0.0644198209047317,293.14990234375,297.1499938964844,293.1499938964844,0.0294726639986038,-819.1806640625,304.1494140625,0.572877049446106,0.0727980956435203,0.0519918128848075,293.1419372558594,297.1499938964844,293.1499938964844,0.0504893213510513,-1474.4822998046875,304.1488342285156,0.6342339515686035,0.0973527207970619,0.0935868322849273,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4956819415092468,0.050000000745058,0.2317230105400085,291.144775390625,291.1499938964844,272.0256652832031,271.5902709960937,284.1333923339844,293.317626953125,291.1448669433594,1.0,0.1886432468891143,1.0,1.0,0.981191873550415,1.0,-0.5975584387779236,0.2579832971096039,0.3395751118659973,0.0930673480033874,0.0,0.0,0.1390704363584518,24.860803604125977,25.0,0.4666908085346222,-4230.70458984375,52.63655090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,304.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.0943134576082229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147444099187851,0.1147486492991447,-4.233509116602363e-06,0.0,9.57161682890728e-05,0.0,0.0,4.460692882537842,0.0,0.0,0.0,0.2720114588737488,4.0,0.0,1.0
313620,293.143310546875,297.1499938964844,293.1499938964844,0.0207352638244628,-887.8632202148438,304.1492919921875,0.5339347124099731,0.0611470118165016,0.0563526265323162,293.14306640625,297.1499938964844,293.1499938964844,0.0246632099151611,-1017.8961791992188,304.14898681640625,0.5530510544776917,0.0667352080345153,0.0646073892712593,293.1494445800781,297.1499938964844,293.1499938964844,0.0295433439314365,-820.1544189453125,304.1494140625,0.5732061862945557,0.0728914588689804,0.052054613828659,293.1416015625,297.1499938964844,293.1499938964844,0.0506484434008598,-1477.260986328125,304.1488037109375,0.6346563696861267,0.0975436270236969,0.0937652513384819,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.495716780424118,0.050000000745058,0.2317201495170593,291.14501953125,291.1499938964844,272.0238952636719,271.58624267578125,284.1351318359375,293.3176574707031,291.1451416015625,1.0,0.1886871010065078,1.0,1.0,0.9810226559638976,1.0,-0.5982228517532349,0.2581987082958221,0.3400241136550903,0.0933643206954002,0.0,0.0,0.1394417583942413,24.85353660583496,25.0,0.5872231721878052,-4234.6162109375,52.714637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,304.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0944223403930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149154230952262,0.1149196550250053,-4.233801519148983e-06,0.0,9.582666825735942e-05,0.0,0.0,4.467796802520752,0.0,0.0,0.0,0.2720387876033783,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207987744361162,-889.2115478515625,304.1492919921875,0.5343003869056702,0.061244249343872,0.0564390532672405,293.1427307128906,297.1499938964844,293.1499938964844,0.0247643068432807,-1019.9132080078124,304.1489562988281,0.5535423755645752,0.0668740198016166,0.0647364929318428,293.1491394042969,297.1499938964844,293.1499938964844,0.0295921824872493,-820.8458251953125,304.1494140625,0.5734379887580872,0.072957657277584,0.0520992875099182,293.141357421875,297.1499938964844,293.1499938964844,0.0507563613355159,-1479.14599609375,304.1487731933594,0.6349427700042725,0.0976731702685356,0.0938863903284072,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4957401156425476,0.050000000745058,0.2317182570695877,291.1452331542969,291.1499938964844,272.0232238769531,271.58404541015625,284.1365661621094,293.31768798828125,291.14532470703125,1.0,0.1887175738811493,1.0,1.0,0.980909824371338,1.0,-0.5986782312393188,0.2583470940589905,0.3403311669826507,0.0935661867260932,0.0,0.0,0.1396733820438385,24.84879302978516,25.0,0.64368736743927,-4237.1337890625,52.7684440612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,304.3024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0944947004318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150225177407264,0.1150267496705055,-4.233986146573443e-06,0.0,9.590011177351698e-05,0.0,0.0,4.472248077392578,0.0,0.0,0.0,0.2720559537410736,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209605991840362,-892.6337280273438,304.1492614746094,0.53522789478302,0.0614910274744033,0.0566585287451744,293.1418762207031,297.1499938964844,293.1499938964844,0.025026611983776,-1025.12451171875,304.1488647460937,0.5548068881034851,0.0672323182225227,0.0650701597332954,293.1483764648437,297.1499938964844,293.1499938964844,0.0297206845134496,-822.6942749023438,304.1493835449219,0.5740507245063782,0.0731339305639267,0.0522186234593391,293.14080810546875,297.1499938964844,293.1499938964844,0.0510311014950275,-1483.94775390625,304.1487121582031,0.6356711983680725,0.0980029851198196,0.0941950604319572,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.4957984685897827,0.050000000745058,0.2317134737968444,291.1457214355469,291.1499938964844,272.0231628417969,271.5799865722656,284.14080810546875,293.3177490234375,291.1458435058594,1.0,0.1887972056865692,1.0,1.0,0.9806278347969056,1.0,-0.5998499989509583,0.2587305009365082,0.3411194980144501,0.094081699848175,0.0,0.0,0.1402081698179245,24.837247848510746,25.0,0.7227663993835449,-4243.16015625,52.90772247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,304.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.0946735218167305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152707338333129,0.115274965763092,-4.2344167923147324e-06,0.0,9.608158870832996e-05,0.0,0.0,4.482570648193359,0.0,0.0,0.0,0.2720957696437835,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209605991840362,-892.6337280273438,304.1492614746094,0.53522789478302,0.0614910274744033,0.0566585287451744,293.1418762207031,297.1499938964844,293.1499938964844,0.025026611983776,-1025.12451171875,304.1488647460937,0.5548068881034851,0.0672323182225227,0.0650701597332954,293.1483764648437,297.1499938964844,293.1499938964844,0.0297206845134496,-822.6942749023438,304.1493835449219,0.5740507245063782,0.0731339305639267,0.0522186234593391,293.14080810546875,297.1499938964844,293.1499938964844,0.0510311014950275,-1483.94775390625,304.1487121582031,0.6356711983680725,0.0980029851198196,0.0941950604319572,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.4957984685897827,0.050000000745058,0.2317134737968444,291.1457214355469,291.1499938964844,272.0231628417969,271.5799865722656,284.14080810546875,293.3177490234375,291.1458435058594,1.0,0.1887972056865692,1.0,1.0,0.9806278347969056,1.0,-0.5998499989509583,0.2587305009365082,0.3411194980144501,0.094081699848175,0.0,0.0,0.1402081698179245,24.837247848510746,25.0,0.7227663993835449,-4243.16015625,52.90772247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,304.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.0946735218167305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152707338333129,0.115274965763092,-4.2344167923147324e-06,0.0,9.608158870832996e-05,0.0,0.0,4.482570648193359,0.0,0.0,0.0,0.2720957696437835,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0211270153522491,-896.13330078125,304.14923095703125,0.5361744165420532,0.0617431029677391,0.0568829402327537,293.1410522460937,297.1499938964844,293.1499938964844,0.0253035798668861,-1030.5928955078125,304.1487731933594,0.5561250448226929,0.0676074847579002,0.0654201582074165,293.14764404296875,297.1499938964844,293.1499938964844,0.0298649221658706,-824.72265625,304.1493530273437,0.5747136473655701,0.0733265876770019,0.0523496083915233,293.1402893066406,297.1499938964844,293.1499938964844,0.0513132885098457,-1488.8839111328125,304.148681640625,0.6364179849624634,0.0983416140079498,0.0945123136043548,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4958568513393402,0.050000000745058,0.2317087203264236,291.146240234375,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3177795410156,291.1463317871094,1.0,0.1888821125030517,1.0,1.0,0.9803492426872252,1.0,-0.6010715365409851,0.2591324746608734,0.3419390916824341,0.0946136936545372,0.0,0.0,0.14067442715168,24.826250076293945,25.0,0.7237640023231506,-4248.7978515625,53.05423355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,304.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0948459580540657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154882982373237,0.1154925301671028,-4.234797870594775e-06,0.0,9.62565973168239e-05,0.0,0.0,4.49162483215332,0.0,0.0,0.0,0.2721307575702667,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0211270153522491,-896.13330078125,304.14923095703125,0.5361744165420532,0.0617431029677391,0.0568829402327537,293.1410522460937,297.1499938964844,293.1499938964844,0.0253035798668861,-1030.5928955078125,304.1487731933594,0.5561250448226929,0.0676074847579002,0.0654201582074165,293.14764404296875,297.1499938964844,293.1499938964844,0.0298649221658706,-824.72265625,304.1493530273437,0.5747136473655701,0.0733265876770019,0.0523496083915233,293.1402893066406,297.1499938964844,293.1499938964844,0.0513132885098457,-1488.8839111328125,304.148681640625,0.6364179849624634,0.0983416140079498,0.0945123136043548,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4958568513393402,0.050000000745058,0.2317087203264236,291.146240234375,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3177795410156,291.1463317871094,1.0,0.1888821125030517,1.0,1.0,0.9803492426872252,1.0,-0.6010715365409851,0.2591324746608734,0.3419390916824341,0.0946136936545372,0.0,0.0,0.14067442715168,24.826250076293945,25.0,0.7237640023231506,-4248.7978515625,53.05423355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,304.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0948459580540657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154882982373237,0.1154925301671028,-4.234797870594775e-06,0.0,9.62565973168239e-05,0.0,0.0,4.49162483215332,0.0,0.0,0.0,0.2721307575702667,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212978199124336,-899.70556640625,304.1492004394531,0.5371375679969788,0.0619999356567859,0.0571117848157882,293.1402282714844,297.1499938964844,293.1499938964844,0.0255947280675172,-1036.305419921875,304.1487121582031,0.5574921369552612,0.0679984167218208,0.0657854452729225,293.1469116210937,297.1499938964844,293.1499938964844,0.0300297327339649,-826.9307250976562,304.1492919921875,0.5754239559173584,0.0735349357128143,0.0524917691946029,293.1398010253906,297.1499938964844,293.1499938964844,0.051602579653263,-1493.9495849609375,304.1486511230469,0.6371814012527466,0.0986883640289306,0.0948374643921852,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.495915025472641,0.050000000745058,0.2317039668560028,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1522827148437,293.3178405761719,291.14678955078125,1.0,0.1889721304178238,1.0,1.0,0.9800706505775452,1.0,-0.6023397445678711,0.2595517635345459,0.3427879512310028,0.0951614528894424,0.0,0.0,0.1410788595676422,24.81585693359375,25.0,0.6519532799720764,-4254.09130859375,53.20765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078186035156,304.3178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.095008410513401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156771779060363,0.1156814098358154,-4.235129836160922e-06,0.0,9.642145596444608e-05,0.0,0.0,4.499488830566406,0.0,0.0,0.0,0.2721611559391022,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212978199124336,-899.70556640625,304.1492004394531,0.5371375679969788,0.0619999356567859,0.0571117848157882,293.1402282714844,297.1499938964844,293.1499938964844,0.0255947280675172,-1036.305419921875,304.1487121582031,0.5574921369552612,0.0679984167218208,0.0657854452729225,293.1469116210937,297.1499938964844,293.1499938964844,0.0300297327339649,-826.9307250976562,304.1492919921875,0.5754239559173584,0.0735349357128143,0.0524917691946029,293.1398010253906,297.1499938964844,293.1499938964844,0.051602579653263,-1493.9495849609375,304.1486511230469,0.6371814012527466,0.0986883640289306,0.0948374643921852,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.495915025472641,0.050000000745058,0.2317039668560028,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1522827148437,293.3178405761719,291.14678955078125,1.0,0.1889721304178238,1.0,1.0,0.9800706505775452,1.0,-0.6023397445678711,0.2595517635345459,0.3427879512310028,0.0951614528894424,0.0,0.0,0.1410788595676422,24.81585693359375,25.0,0.6519532799720764,-4254.09130859375,53.20765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078186035156,304.3178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.095008410513401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156771779060363,0.1156814098358154,-4.235129836160922e-06,0.0,9.642145596444608e-05,0.0,0.0,4.499488830566406,0.0,0.0,0.0,0.2721611559391022,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213848501443862,-901.5183715820312,304.1492004394531,0.5376248955726624,0.0621300302445888,0.0572277680039405,293.13983154296875,297.1499938964844,293.1499938964844,0.0257455930113792,-1039.2515869140625,304.1486511230469,0.558193027973175,0.0681995898485183,0.0659736469388008,293.14654541015625,297.1499938964844,293.1499938964844,0.0301172081381082,-828.1013793945312,304.1492614746094,0.5757964849472046,0.0736449211835861,0.0525669939815998,293.1395568847656,297.1499938964844,293.1499938964844,0.051749862730503,-1496.53076171875,304.14862060546875,0.6375691890716553,0.0988646745681762,0.0950028970837593,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4959439933300018,0.050000000745058,0.2317016124725341,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.1557006835937,293.31787109375,291.1470031738281,1.0,0.1890190541744232,1.0,1.0,0.9799313545227052,1.0,-0.6029908061027527,0.2597677111625671,0.3432230651378631,0.0954411700367927,0.0,0.0,0.1412609964609146,24.810911178588867,25.0,0.5989400744438171,-4256.63037109375,53.28693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,304.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.0950846895575523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157620847225189,0.1157663241028785,-4.235278538544662e-06,0.0,9.649887215346098e-05,0.0,0.0,4.503024101257324,0.0,0.0,0.0,0.2721748054027557,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214728508144617,-903.3464965820312,304.149169921875,0.5381154417991638,0.0622610859572887,0.0573446415364742,293.13946533203125,297.1499938964844,293.1499938964844,0.0258996021002531,-1042.249755859375,304.14862060546875,0.5589036345481873,0.0684040635824203,0.0661650523543357,293.14617919921875,297.1499938964844,293.1499938964844,0.0302077196538448,-829.3116455078125,304.14923095703125,0.5761789083480835,0.0737583115696907,0.0526446513831615,293.13934326171875,297.1499938964844,293.1499938964844,0.051898680627346,-1499.140380859375,304.1485900878906,0.6379603743553162,0.0990426987409591,0.0951699763536453,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.4959728419780731,0.050000000745058,0.2316992580890655,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.1592712402344,293.31787109375,291.1471862792969,1.0,0.1890671104192733,1.0,1.0,0.979794144630432,1.0,-0.6036516427993774,0.2599871754646301,0.3436644673347473,0.095724381506443,0.0,0.0,0.1414328664541244,24.80611991882324,25.0,0.5396674871444702,-4259.11279296875,53.36771774291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094055175781,304.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0951575934886932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158420518040657,0.1158462837338447,-4.235418145981384e-06,0.0,9.65728613664396e-05,0.0,0.0,4.506353378295898,0.0,0.0,0.0,0.2721876800060272,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0216517131775617,-907.0470581054688,304.1491394042969,0.5391053557395935,0.0625258907675743,0.0575809068977832,293.13873291015625,297.1499938964844,293.1499938964844,0.0262168645858764,-1048.3963623046875,304.1485595703125,0.5603517889976501,0.0688224360346794,0.0665570646524429,293.1455078125,297.1499938964844,293.1499938964844,0.0303976833820343,-831.8479614257812,304.149169921875,0.5769727230072021,0.0739949941635131,0.0528070591390132,293.1388854980469,297.1499938964844,293.1499938964844,0.0522007532417774,-1504.4425048828125,304.1485595703125,0.6387527585029602,0.0994036495685577,0.0955089256167411,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4960302114486694,0.050000000745058,0.2316945791244506,291.1474304199219,291.1499938964844,272.0419006347656,271.5805053710937,284.1669616699219,293.31793212890625,291.1474914550781,1.0,0.1891665905714035,1.0,1.0,0.9795196652412416,1.0,-0.6050017476081848,0.2604362964630127,0.3445654511451721,0.0963013768196106,0.0,0.0,0.1417509019374847,24.797027587890625,25.0,0.4219343364238739,-4263.94140625,53.53371047973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0952924713492393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11598951369524,0.1159937530755996,-4.235673713992583e-06,0.0,9.670974395703524e-05,0.0,0.0,4.5124921798706055,0.0,0.0,0.0,0.2722113728523254,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0216517131775617,-907.0470581054688,304.1491394042969,0.5391053557395935,0.0625258907675743,0.0575809068977832,293.13873291015625,297.1499938964844,293.1499938964844,0.0262168645858764,-1048.3963623046875,304.1485595703125,0.5603517889976501,0.0688224360346794,0.0665570646524429,293.1455078125,297.1499938964844,293.1499938964844,0.0303976833820343,-831.8479614257812,304.149169921875,0.5769727230072021,0.0739949941635131,0.0528070591390132,293.1388854980469,297.1499938964844,293.1499938964844,0.0522007532417774,-1504.4425048828125,304.1485595703125,0.6387527585029602,0.0994036495685577,0.0955089256167411,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4960302114486694,0.050000000745058,0.2316945791244506,291.1474304199219,291.1499938964844,272.0419006347656,271.5805053710937,284.1669616699219,293.31793212890625,291.1474914550781,1.0,0.1891665905714035,1.0,1.0,0.9795196652412416,1.0,-0.6050017476081848,0.2604362964630127,0.3445654511451721,0.0963013768196106,0.0,0.0,0.1417509019374847,24.797027587890625,25.0,0.4219343364238739,-4263.94140625,53.53371047973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0952924713492393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11598951369524,0.1159937530755996,-4.235673713992583e-06,0.0,9.670974395703524e-05,0.0,0.0,4.5124921798706055,0.0,0.0,0.0,0.2722113728523254,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.021834060549736,-910.7990112304688,304.1491394042969,0.5401052832603455,0.062793843448162,0.0578201040625572,293.1380310058594,297.1499938964844,293.1499938964844,0.0265473164618015,-1054.7435302734375,304.14849853515625,0.5618301630020142,0.0692518129944801,0.0669598504900932,293.1448669433594,297.1499938964844,293.1499938964844,0.0305984392762184,-834.5228881835938,304.14910888671875,0.5778001546859741,0.0742435008287429,0.0529779605567455,293.13848876953125,297.1499938964844,293.1499938964844,0.0525080561637878,-1509.8428955078125,304.1485290527344,0.6395571231842041,0.0997704416513443,0.0958535596728324,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4960870742797851,0.050000000745058,0.2316899448633194,291.1476745605469,291.1499938964844,272.04998779296875,271.5835876464844,284.1751708984375,293.3179931640625,291.147705078125,1.0,0.1892701536417007,1.0,1.0,0.9792452454566956,1.0,-0.6063854098320007,0.2608972191810608,0.3454881906509399,0.0968915596604347,0.0,0.0,0.1420430690050125,24.78857040405273,25.0,0.3153100609779358,-4268.6259765625,53.70506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.32861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0954131633043289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161243766546249,0.1161286160349845,-4.235904725646833e-06,0.0,9.68322274275124e-05,0.0,0.0,4.518104553222656,0.0,0.0,0.0,0.2722329795360565,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.021834060549736,-910.7990112304688,304.1491394042969,0.5401052832603455,0.062793843448162,0.0578201040625572,293.1380310058594,297.1499938964844,293.1499938964844,0.0265473164618015,-1054.7435302734375,304.14849853515625,0.5618301630020142,0.0692518129944801,0.0669598504900932,293.1448669433594,297.1499938964844,293.1499938964844,0.0305984392762184,-834.5228881835938,304.14910888671875,0.5778001546859741,0.0742435008287429,0.0529779605567455,293.13848876953125,297.1499938964844,293.1499938964844,0.0525080561637878,-1509.8428955078125,304.1485290527344,0.6395571231842041,0.0997704416513443,0.0958535596728324,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4960870742797851,0.050000000745058,0.2316899448633194,291.1476745605469,291.1499938964844,272.04998779296875,271.5835876464844,284.1751708984375,293.3179931640625,291.147705078125,1.0,0.1892701536417007,1.0,1.0,0.9792452454566956,1.0,-0.6063854098320007,0.2608972191810608,0.3454881906509399,0.0968915596604347,0.0,0.0,0.1420430690050125,24.78857040405273,25.0,0.3153100609779358,-4268.6259765625,53.70506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.32861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0954131633043289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161243766546249,0.1161286160349845,-4.235904725646833e-06,0.0,9.68322274275124e-05,0.0,0.0,4.518104553222656,0.0,0.0,0.0,0.2722329795360565,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0220194477587938,-914.5925903320312,304.14910888671875,0.5411129593849182,0.0630643293261528,0.058061696588993,293.1373596191406,297.1499938964844,293.1499938964844,0.0269015524536371,-1061.183349609375,304.1484069824219,0.5633311867713928,0.0696901679039001,0.0673715099692344,293.14422607421875,297.1499938964844,293.1499938964844,0.030808413401246,-837.3146362304688,304.1490783691406,0.5786550045013428,0.0745018944144249,0.0531560219824314,293.1380920410156,297.1499938964844,293.1499938964844,0.0528197325766086,-1515.3267822265625,304.14849853515625,0.6403715014457703,0.1001421585679054,0.09620301425457,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4961433708667755,0.050000000745058,0.2316853702068328,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.183837890625,293.31805419921875,291.1478576660156,1.0,0.1893772929906845,1.0,1.0,0.9789755344390868,1.0,-0.6077969074249268,0.2613674998283386,0.3464294075965881,0.097493477165699,0.0,0.0,0.1423180699348449,24.780723571777344,25.0,0.220991238951683,-4273.2041015625,53.881046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,304.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0955211669206619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162507161498069,0.116254948079586,-4.2361189116491005e-06,0.0,9.694183972897008e-05,0.0,0.0,4.523360729217529,0.0,0.0,0.0,0.2722531855106354,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0220194477587938,-914.5925903320312,304.14910888671875,0.5411129593849182,0.0630643293261528,0.058061696588993,293.1373596191406,297.1499938964844,293.1499938964844,0.0269015524536371,-1061.183349609375,304.1484069824219,0.5633311867713928,0.0696901679039001,0.0673715099692344,293.14422607421875,297.1499938964844,293.1499938964844,0.030808413401246,-837.3146362304688,304.1490783691406,0.5786550045013428,0.0745018944144249,0.0531560219824314,293.1380920410156,297.1499938964844,293.1499938964844,0.0528197325766086,-1515.3267822265625,304.14849853515625,0.6403715014457703,0.1001421585679054,0.09620301425457,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4961433708667755,0.050000000745058,0.2316853702068328,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.183837890625,293.31805419921875,291.1478576660156,1.0,0.1893772929906845,1.0,1.0,0.9789755344390868,1.0,-0.6077969074249268,0.2613674998283386,0.3464294075965881,0.097493477165699,0.0,0.0,0.1423180699348449,24.780723571777344,25.0,0.220991238951683,-4273.2041015625,53.881046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,304.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0955211669206619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162507161498069,0.116254948079586,-4.2361189116491005e-06,0.0,9.694183972897008e-05,0.0,0.0,4.523360729217529,0.0,0.0,0.0,0.2722531855106354,4.0,0.0,1.0
314580,293.14080810546875,297.1499938964844,293.1499938964844,0.0222077500075101,-918.4241943359376,304.14910888671875,0.5421269536018372,0.0633370578289032,0.0583054237067699,293.1367492675781,297.1499938964844,293.1499938964844,0.027204655110836,-1067.75830078125,304.1484375,0.564850389957428,0.0701362863183021,0.0677909851074218,293.14361572265625,297.1499938964844,293.1499938964844,0.0310269854962825,-840.2139892578125,304.1490173339844,0.579534113407135,0.0747692883014679,0.0533406622707843,293.1377258300781,297.1499938964844,293.1499938964844,0.0531354695558548,-1520.8890380859375,304.1484680175781,0.6411952376365662,0.1005185097455978,0.096557006239891,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4961989521980285,0.050000000745058,0.2316808551549911,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1928405761719,293.3181457519531,291.1479797363281,1.0,0.1894878894090652,1.0,1.0,0.978705883026123,1.0,-0.6092337965965271,0.261846125125885,0.3473877012729645,0.0981070473790168,0.0,0.0,0.1425817608833313,24.773536682128903,25.0,0.1364026516675949,-4277.70068359375,54.061405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,304.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0956171602010726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116371214389801,0.11637544631958,-4.236320819472894e-06,0.0,9.703925752546638e-05,0.0,0.0,4.528371810913086,0.0,0.0,0.0,0.2722724378108978,4.0,0.0,1.0
314640,293.14080810546875,297.1499938964844,293.1499938964844,0.0222077500075101,-918.4241943359376,304.14910888671875,0.5421269536018372,0.0633370578289032,0.0583054237067699,293.1367492675781,297.1499938964844,293.1499938964844,0.027204655110836,-1067.75830078125,304.1484375,0.564850389957428,0.0701362863183021,0.0677909851074218,293.14361572265625,297.1499938964844,293.1499938964844,0.0310269854962825,-840.2139892578125,304.1490173339844,0.579534113407135,0.0747692883014679,0.0533406622707843,293.1377258300781,297.1499938964844,293.1499938964844,0.0531354695558548,-1520.8890380859375,304.1484680175781,0.6411952376365662,0.1005185097455978,0.096557006239891,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4961989521980285,0.050000000745058,0.2316808551549911,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1928405761719,293.3181457519531,291.1479797363281,1.0,0.1894878894090652,1.0,1.0,0.978705883026123,1.0,-0.6092337965965271,0.261846125125885,0.3473877012729645,0.0981070473790168,0.0,0.0,0.1425817608833313,24.773536682128903,25.0,0.1364026516675949,-4277.70068359375,54.061405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,304.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0956171602010726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116371214389801,0.11637544631958,-4.236320819472894e-06,0.0,9.703925752546638e-05,0.0,0.0,4.528371810913086,0.0,0.0,0.0,0.2722724378108978,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0223029162734746,-920.3526000976562,304.1490783691406,0.5426357984542847,0.063474141061306,0.0584279783070087,293.1364440917969,297.1499938964844,293.1499938964844,0.0273451749235391,-1071.1285400390625,304.1484680175781,0.5656147599220276,0.0703617259860038,0.0680031552910804,293.1433410644531,297.1499938964844,293.1499938964844,0.0311391651630401,-841.699462890625,304.14898681640625,0.57998126745224,0.0749059170484542,0.0534351542592048,293.1375427246094,297.1499938964844,293.1499938964844,0.0532947368919849,-1523.697509765625,304.1484680175781,0.6416102647781372,0.1007082611322403,0.0967355668544769,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.49622642993927,0.050000000745058,0.231678619980812,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.1974182128906,293.31817626953125,291.14801025390625,1.0,0.1895444095134735,1.0,1.0,0.9785710573196412,1.0,-0.6099605560302734,0.2620880305767059,0.3478725254535675,0.0984179079532623,0.0,0.0,0.1427116841077804,24.77020835876465,25.0,0.0938024446368217,-4279.92822265625,54.15309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,304.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0956611558794975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116430252790451,0.1164344921708107,-4.2364190449006855e-06,0.0,9.708391007734464e-05,0.0,0.0,4.530826568603516,0.0,0.0,0.0,0.2722818255424499,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223987400531768,-922.2890014648438,304.1490783691406,0.5431455969810486,0.0636116862297058,0.0585509650409221,293.1361694335937,297.1499938964844,293.1499938964844,0.0274808965623378,-1074.495361328125,304.14849853515625,0.566381573677063,0.0705885961651802,0.0682167783379554,293.14306640625,297.1499938964844,293.1499938964844,0.0312531776726245,-843.2075805664062,304.1489562988281,0.5804328918457031,0.0750443860888481,0.0535310059785842,293.13739013671875,297.1499938964844,293.1499938964844,0.0534549504518508,-1526.5244140625,304.1484375,0.6420273184776306,0.1008991003036499,0.0969151630997657,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4962536096572876,0.050000000745058,0.2316764146089553,291.14801025390625,291.1499938964844,272.0784606933594,271.595947265625,284.2020568847656,293.3182067871094,291.14801025390625,1.0,0.1896017491817474,1.0,1.0,0.978437840938568,1.0,-0.6106924414634705,0.2623315155506134,0.3483609557151794,0.0987313538789749,0.0,0.0,0.1428420096635818,24.76708030700684,25.0,0.0504936426877975,-4282.14892578125,54.24576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,304.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0957026928663253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164892092347145,0.1164934486150741,-4.236515906086424e-06,0.0,9.71260669757612e-05,0.0,0.0,4.5332770347595215,0.0,0.0,0.0,0.2722912132740021,4.0,0.0,1.0
