time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225921180099248,-926.1805419921876,304.1490783691406,0.5441669821739197,0.063887745141983,0.0587979145348072,293.1356506347656,297.1499938964844,293.1499938964844,0.0277513321489095,-1081.282470703125,304.1485290527344,0.5679179430007935,0.0710452198982238,0.0686470866203308,293.1425476074219,297.1499938964844,293.1499938964844,0.0314854234457016,-846.274169921875,304.14892578125,0.5813451409339905,0.0753252282738685,0.0537257045507431,293.1370544433594,297.1499938964844,293.1499938964844,0.0537776462733745,-1532.2239990234375,304.1484375,0.6428664326667786,0.101283311843872,0.097276896238327,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4963071644306183,0.050000000745058,0.2316720634698867,291.14801025390625,291.1499938964844,272.0884704589844,271.6003112792969,284.2113952636719,293.3182983398437,291.14801025390625,1.0,0.1897184699773788,1.0,1.0,0.978171408176422,1.0,-0.6121678352355957,0.2628215551376343,0.3493462800979614,0.0993653833866119,0.0,0.0,0.1431082338094711,24.76136016845703,25.0,-0.0331417322158813,-4286.5947265625,54.433502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.095780573785305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166089996695518,0.1166132390499115,-4.236710083205253e-06,0.0,9.720510570332408e-05,0.0,0.0,4.538253784179688,0.0,0.0,0.0,0.2723102271556854,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225921180099248,-926.1805419921876,304.1490783691406,0.5441669821739197,0.063887745141983,0.0587979145348072,293.1356506347656,297.1499938964844,293.1499938964844,0.0277513321489095,-1081.282470703125,304.1485290527344,0.5679179430007935,0.0710452198982238,0.0686470866203308,293.1425476074219,297.1499938964844,293.1499938964844,0.0314854234457016,-846.274169921875,304.14892578125,0.5813451409339905,0.0753252282738685,0.0537257045507431,293.1370544433594,297.1499938964844,293.1499938964844,0.0537776462733745,-1532.2239990234375,304.1484375,0.6428664326667786,0.101283311843872,0.097276896238327,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4963071644306183,0.050000000745058,0.2316720634698867,291.14801025390625,291.1499938964844,272.0884704589844,271.6003112792969,284.2113952636719,293.3182983398437,291.14801025390625,1.0,0.1897184699773788,1.0,1.0,0.978171408176422,1.0,-0.6121678352355957,0.2628215551376343,0.3493462800979614,0.0993653833866119,0.0,0.0,0.1431082338094711,24.76136016845703,25.0,-0.0331417322158813,-4286.5947265625,54.433502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.095780573785305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166089996695518,0.1166132390499115,-4.236710083205253e-06,0.0,9.720510570332408e-05,0.0,0.0,4.538253784179688,0.0,0.0,0.0,0.2723102271556854,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227875690907239,-930.092041015625,304.1490478515625,0.545189380645752,0.0641648173332214,0.0590458735823631,293.1351928710937,297.1499938964844,293.1499938964844,0.0280313100665807,-1088.1099853515625,304.1485595703125,0.5694524645805359,0.071504145860672,0.0690800547599792,293.14208984375,297.1499938964844,293.1499938964844,0.0317219495773315,-849.3901977539062,304.1488952636719,0.5822641253471375,0.0756096541881561,0.0539232790470123,293.13677978515625,297.1499938964844,293.1499938964844,0.0541029535233974,-1537.977294921875,304.1484069824219,0.6437111496925354,0.1016705185174942,0.097641609609127,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4963595867156982,0.050000000745058,0.2316678017377853,291.14794921875,291.1499938964844,272.0982971191406,271.6043395996094,284.2207336425781,293.3183898925781,291.1479187011719,1.0,0.1898375898599624,1.0,1.0,0.977904975414276,1.0,-0.6136547327041626,0.2633140683174133,0.3503406941890716,0.1000081226229667,0.0,0.0,0.1433876752853393,24.756378173828125,25.0,-0.1085955277085304,-4291.080078125,54.62395095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.3415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0958538949489593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116734080016613,0.1167383193969726,-4.236910626786994e-06,0.0,9.727952419780196e-05,0.0,0.0,4.543448448181152,0.0,0.0,0.0,0.2723300158977508,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227875690907239,-930.092041015625,304.1490478515625,0.545189380645752,0.0641648173332214,0.0590458735823631,293.1351928710937,297.1499938964844,293.1499938964844,0.0280313100665807,-1088.1099853515625,304.1485595703125,0.5694524645805359,0.071504145860672,0.0690800547599792,293.14208984375,297.1499938964844,293.1499938964844,0.0317219495773315,-849.3901977539062,304.1488952636719,0.5822641253471375,0.0756096541881561,0.0539232790470123,293.13677978515625,297.1499938964844,293.1499938964844,0.0541029535233974,-1537.977294921875,304.1484069824219,0.6437111496925354,0.1016705185174942,0.097641609609127,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4963595867156982,0.050000000745058,0.2316678017377853,291.14794921875,291.1499938964844,272.0982971191406,271.6043395996094,284.2207336425781,293.3183898925781,291.1479187011719,1.0,0.1898375898599624,1.0,1.0,0.977904975414276,1.0,-0.6136547327041626,0.2633140683174133,0.3503406941890716,0.1000081226229667,0.0,0.0,0.1433876752853393,24.756378173828125,25.0,-0.1085955277085304,-4291.080078125,54.62395095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.3415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0958538949489593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116734080016613,0.1167383193969726,-4.236910626786994e-06,0.0,9.727952419780196e-05,0.0,0.0,4.543448448181152,0.0,0.0,0.0,0.2723300158977508,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229848064482212,-934.0177612304688,304.1490478515625,0.5462111830711365,0.0644425526261329,0.0592945143580436,293.134765625,297.1499938964844,293.1499938964844,0.0283142365515232,-1094.9647216796875,304.1485595703125,0.5709787607192993,0.0719635337591171,0.0695138871669769,293.14166259765625,297.1499938964844,293.1499938964844,0.0319610573351383,-852.5330810546875,304.1488647460937,0.5831834673881531,0.0758957117795944,0.0541223399341106,293.1365051269531,297.1499938964844,293.1499938964844,0.0544303767383098,-1543.7757568359375,304.1484069824219,0.6445603370666504,0.1020602211356163,0.0980088040232658,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4964107275009155,0.050000000745058,0.2316636592149734,291.1478271484375,291.1499938964844,272.1076965332031,271.6078491210937,284.22998046875,293.3185119628906,291.1477966308594,1.0,0.1899587213993072,1.0,1.0,0.9776436686515808,1.0,-0.6151484251022339,0.263806939125061,0.3513414561748504,0.1006584465503692,0.0,0.0,0.1436861008405685,24.75214576721192,25.0,-0.1745451539754867,-4295.6416015625,54.81651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0959255099296569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11686722189188,0.1168714612722396,-4.237121629557805e-06,0.0,9.73521964624524e-05,0.0,0.0,4.548976421356201,0.0,0.0,0.0,0.2723510563373565,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229848064482212,-934.0177612304688,304.1490478515625,0.5462111830711365,0.0644425526261329,0.0592945143580436,293.134765625,297.1499938964844,293.1499938964844,0.0283142365515232,-1094.9647216796875,304.1485595703125,0.5709787607192993,0.0719635337591171,0.0695138871669769,293.14166259765625,297.1499938964844,293.1499938964844,0.0319610573351383,-852.5330810546875,304.1488647460937,0.5831834673881531,0.0758957117795944,0.0541223399341106,293.1365051269531,297.1499938964844,293.1499938964844,0.0544303767383098,-1543.7757568359375,304.1484069824219,0.6445603370666504,0.1020602211356163,0.0980088040232658,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4964107275009155,0.050000000745058,0.2316636592149734,291.1478271484375,291.1499938964844,272.1076965332031,271.6078491210937,284.22998046875,293.3185119628906,291.1477966308594,1.0,0.1899587213993072,1.0,1.0,0.9776436686515808,1.0,-0.6151484251022339,0.263806939125061,0.3513414561748504,0.1006584465503692,0.0,0.0,0.1436861008405685,24.75214576721192,25.0,-0.1745451539754867,-4295.6416015625,54.81651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0959255099296569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11686722189188,0.1168714612722396,-4.237121629557805e-06,0.0,9.73521964624524e-05,0.0,0.0,4.548976421356201,0.0,0.0,0.0,0.2723510563373565,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231837723404169,-937.9562377929688,304.1490173339844,0.5472320914268494,0.0647209733724594,0.0595437660813331,293.1344299316406,297.1499938964844,293.1499938964844,0.0286387801170349,-1101.659423828125,304.14849853515625,0.5724934935569763,0.0724227204918861,0.069947637617588,293.14129638671875,297.1499938964844,293.1499938964844,0.0322017930448055,-855.6903076171875,304.1488342285156,0.5841000080108643,0.0761826559901237,0.0543221086263656,293.1362609863281,297.1499938964844,293.1499938964844,0.0547596849501132,-1549.6153564453125,304.1483764648437,0.6454137563705444,0.1024523228406906,0.0983782783150672,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4964607059955597,0.050000000745058,0.2316596060991287,291.1476745605469,291.1499938964844,272.1164245605469,271.6105651855469,284.2389831542969,293.3186340332031,291.14764404296875,1.0,0.1900815367698669,1.0,1.0,0.9773824214935304,1.0,-0.616646409034729,0.2642992734909057,0.3523471355438232,0.1013159230351448,0.0,0.0,0.1440084278583526,24.74857711791992,25.0,-0.236761063337326,-4300.32177734375,55.01078796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,304.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.095998078584671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170107275247573,0.117014966905117,-4.237347184243845e-06,0.0,9.742584370542318e-05,0.0,0.0,4.554934501647949,0.0,0.0,0.0,0.2723736763000488,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231837723404169,-937.9562377929688,304.1490173339844,0.5472320914268494,0.0647209733724594,0.0595437660813331,293.1344299316406,297.1499938964844,293.1499938964844,0.0286387801170349,-1101.659423828125,304.14849853515625,0.5724934935569763,0.0724227204918861,0.069947637617588,293.14129638671875,297.1499938964844,293.1499938964844,0.0322017930448055,-855.6903076171875,304.1488342285156,0.5841000080108643,0.0761826559901237,0.0543221086263656,293.1362609863281,297.1499938964844,293.1499938964844,0.0547596849501132,-1549.6153564453125,304.1483764648437,0.6454137563705444,0.1024523228406906,0.0983782783150672,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4964607059955597,0.050000000745058,0.2316596060991287,291.1476745605469,291.1499938964844,272.1164245605469,271.6105651855469,284.2389831542969,293.3186340332031,291.14764404296875,1.0,0.1900815367698669,1.0,1.0,0.9773824214935304,1.0,-0.616646409034729,0.2642992734909057,0.3523471355438232,0.1013159230351448,0.0,0.0,0.1440084278583526,24.74857711791992,25.0,-0.236761063337326,-4300.32177734375,55.01078796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,304.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.095998078584671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170107275247573,0.117014966905117,-4.237347184243845e-06,0.0,9.742584370542318e-05,0.0,0.0,4.554934501647949,0.0,0.0,0.0,0.2723736763000488,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232839398086071,-939.9310302734376,304.1490173339844,0.5477426648139954,0.0648605078458786,0.0596686676144599,293.1342468261719,297.1499938964844,293.1499938964844,0.0292096491903066,-1105.1947021484375,304.1477355957031,0.5732477307319641,0.0726529657840728,0.0701647698879242,293.1411437988281,297.1499938964844,293.1499938964844,0.0323227383196353,-857.2739868164062,304.1488342285156,0.5845574140548706,0.0763264819979667,0.0544222369790077,293.1361389160156,297.1499938964844,293.1499938964844,0.0549250468611717,-1552.55078125,304.1483764648437,0.6458423137664795,0.1026492789387703,0.0985638722777366,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.4964854717254638,0.050000000745058,0.2316575944423675,291.1475830078125,291.1499938964844,272.12042236328125,271.611572265625,284.2433776855469,293.3186950683594,291.1475524902344,1.0,0.1901434808969497,1.0,1.0,0.9772517681121826,1.0,-0.6173973679542542,0.2645453810691833,0.3528519868850708,0.1016473844647407,0.0,0.0,0.1441798359155655,24.746967315673828,25.0,-0.2706092596054077,-4302.7216796875,55.108543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0960354059934616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170869171619415,0.1170911565423011,-4.237466782797128e-06,0.0,9.746372961672024e-05,0.0,0.0,4.558097362518311,0.0,0.0,0.0,0.272385686635971,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233846697956323,-941.91162109375,304.1490173339844,0.5482537150382996,0.0650004148483276,0.0597938597202301,293.13409423828125,297.1499938964844,293.1499938964844,0.0294447410851717,-1108.631103515625,304.1477355957031,0.5740006566047668,0.0728832706809043,0.0703823044896125,293.1409606933594,297.1499938964844,293.1499938964844,0.0324441865086555,-858.8626098632812,304.1488342285156,0.5850145220756531,0.0764707326889038,0.0545226074755191,293.13604736328125,297.1499938964844,293.1499938964844,0.0550910606980323,-1555.4998779296875,304.1483764648437,0.6462725400924683,0.102847121655941,0.0987502187490463,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4965100884437561,0.050000000745058,0.2316555976867675,291.1474609375,291.1499938964844,272.1241760253906,271.6122741699219,284.2476501464844,293.3187561035156,291.1474304199219,1.0,0.1902058124542236,1.0,1.0,0.9771217703819276,1.0,-0.6181504130363464,0.2647917866706848,0.353358656167984,0.1019808202981948,0.0,0.0,0.144361138343811,24.74546241760254,25.0,-0.3075986206531524,-4305.18212890625,55.20679473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.096074067056179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171673759818077,0.1171716153621673,-4.237592293065973e-06,0.0,9.75029615801759e-05,0.0,0.0,4.561437606811523,0.0,0.0,0.0,0.2723983824253082,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235878750681877,-945.8912963867188,304.1490173339844,0.5492777824401855,0.0652814134955406,0.06004523858428,293.1338195800781,297.1499938964844,293.1499938964844,0.0298054385930299,-1115.5211181640625,304.1478881835937,0.5754977464675903,0.0733435973525047,0.070817157626152,293.14068603515625,297.1499938964844,293.1499938964844,0.0326887033879756,-862.056396484375,304.1488037109375,0.5859289169311523,0.0767605453729629,0.0547242239117622,293.1358337402344,297.1499938964844,293.1499938964844,0.0554250366985797,-1561.439208984375,304.1483459472656,0.6471381783485413,0.1032452657818794,0.0991251990199089,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4965590536594391,0.050000000745058,0.23165163397789,291.147216796875,291.1499938964844,272.1307373046875,271.6126708984375,284.2558898925781,293.3188781738281,291.14715576171875,1.0,0.1903314590454101,1.0,1.0,0.9768617749214172,1.0,-0.6196612119674683,0.265284925699234,0.3543762862682342,0.1026530638337135,0.0,0.0,0.1447539776563644,24.74270820617676,25.0,-0.3837553560733795,-4310.30712890625,55.40453720092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0961561948060989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173415407538414,0.117345780134201,-4.237863322487101e-06,0.0,9.7586314950604e-05,0.0,0.0,4.568667411804199,0.0,0.0,0.0,0.2724258005619049,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235878750681877,-945.8912963867188,304.1490173339844,0.5492777824401855,0.0652814134955406,0.06004523858428,293.1338195800781,297.1499938964844,293.1499938964844,0.0298054385930299,-1115.5211181640625,304.1478881835937,0.5754977464675903,0.0733435973525047,0.070817157626152,293.14068603515625,297.1499938964844,293.1499938964844,0.0326887033879756,-862.056396484375,304.1488037109375,0.5859289169311523,0.0767605453729629,0.0547242239117622,293.1358337402344,297.1499938964844,293.1499938964844,0.0554250366985797,-1561.439208984375,304.1483459472656,0.6471381783485413,0.1032452657818794,0.0991251990199089,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4965590536594391,0.050000000745058,0.23165163397789,291.147216796875,291.1499938964844,272.1307373046875,271.6126708984375,284.2558898925781,293.3188781738281,291.14715576171875,1.0,0.1903314590454101,1.0,1.0,0.9768617749214172,1.0,-0.6196612119674683,0.265284925699234,0.3543762862682342,0.1026530638337135,0.0,0.0,0.1447539776563644,24.74270820617676,25.0,-0.3837553560733795,-4310.30712890625,55.40453720092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0961561948060989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173415407538414,0.117345780134201,-4.237863322487101e-06,0.0,9.7586314950604e-05,0.0,0.0,4.568667411804199,0.0,0.0,0.0,0.2724258005619049,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237937644124031,-949.9022827148438,304.14898681640625,0.5503064393997192,0.0655644312500953,0.060298316180706,293.1335754394531,297.1499938964844,293.1499938964844,0.0301796197891235,-1122.37841796875,304.14794921875,0.5769863724708557,0.0738047957420349,0.0712525025010109,293.1404113769531,297.1499938964844,293.1499938964844,0.0329357795417308,-865.2774658203125,304.1488037109375,0.5868450999259949,0.0770525932312011,0.0549273155629634,293.1356201171875,297.1499938964844,293.1499938964844,0.0557619929313659,-1567.4403076171875,304.1483459472656,0.6480122208595276,0.103647232055664,0.0995036736130714,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.4966081082820892,0.050000000745058,0.2316476553678512,291.1468811035156,291.1499938964844,272.1358642578125,271.611572265625,284.2635498046875,293.31903076171875,291.1468200683594,1.0,0.1904583424329757,1.0,1.0,0.976601779460907,1.0,-0.6211806535720825,0.2657794952392578,0.3554011285305023,0.10333301872015,0.0,0.0,0.1451942771673202,24.740140914916992,25.0,-0.4671039581298828,-4315.77685546875,55.604095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.3526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0962467491626739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117536649107933,0.1175408810377121,-4.2381652747280896e-06,0.0,9.767821029527111e-05,0.0,0.0,4.5767669677734375,0.0,0.0,0.0,0.2724565267562866,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237937644124031,-949.9022827148438,304.14898681640625,0.5503064393997192,0.0655644312500953,0.060298316180706,293.1335754394531,297.1499938964844,293.1499938964844,0.0301796197891235,-1122.37841796875,304.14794921875,0.5769863724708557,0.0738047957420349,0.0712525025010109,293.1404113769531,297.1499938964844,293.1499938964844,0.0329357795417308,-865.2774658203125,304.1488037109375,0.5868450999259949,0.0770525932312011,0.0549273155629634,293.1356201171875,297.1499938964844,293.1499938964844,0.0557619929313659,-1567.4403076171875,304.1483459472656,0.6480122208595276,0.103647232055664,0.0995036736130714,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.4966081082820892,0.050000000745058,0.2316476553678512,291.1468811035156,291.1499938964844,272.1358642578125,271.611572265625,284.2635498046875,293.31903076171875,291.1468200683594,1.0,0.1904583424329757,1.0,1.0,0.976601779460907,1.0,-0.6211806535720825,0.2657794952392578,0.3554011285305023,0.10333301872015,0.0,0.0,0.1451942771673202,24.740140914916992,25.0,-0.4671039581298828,-4315.77685546875,55.604095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.3526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0962467491626739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117536649107933,0.1175408810377121,-4.2381652747280896e-06,0.0,9.767821029527111e-05,0.0,0.0,4.5767669677734375,0.0,0.0,0.0,0.2724565267562866,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0240026470273733,-953.95068359375,304.14898681640625,0.5513415336608887,0.0658499225974083,0.0605535022914409,293.1333312988281,297.1499938964844,293.1499938964844,0.0305623412132263,-1129.2984619140625,304.14801025390625,0.5784701704978943,0.0742678418755531,0.0716893747448921,293.14013671875,297.1499938964844,293.1499938964844,0.033185739070177,-868.5302734375,304.1487731933594,0.5877646803855896,0.0773472711443901,0.0551321655511856,293.1354064941406,297.1499938964844,293.1499938964844,0.0561023391783237,-1573.510986328125,304.1483154296875,0.6488960981369019,0.1040535196661949,0.0998860746622085,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4966575801372528,0.050000000745058,0.2316436618566513,291.1465148925781,291.1499938964844,272.1392517089844,271.60870361328125,284.2705383300781,293.3191833496094,291.1464233398437,1.0,0.190586432814598,1.0,1.0,0.9763469696044922,1.0,-0.6227111220359802,0.2662766575813293,0.3564344942569732,0.104020707309246,0.0,0.0,0.1456896662712097,24.73761558532715,25.0,-0.5557055473327637,-4321.67431640625,55.80565643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0963477045297622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177562177181243,0.117760457098484,-4.2385040615045e-06,0.0,9.778067033039406e-05,0.0,0.0,4.585884094238281,0.0,0.0,0.0,0.2724910676479339,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0240026470273733,-953.95068359375,304.14898681640625,0.5513415336608887,0.0658499225974083,0.0605535022914409,293.1333312988281,297.1499938964844,293.1499938964844,0.0305623412132263,-1129.2984619140625,304.14801025390625,0.5784701704978943,0.0742678418755531,0.0716893747448921,293.14013671875,297.1499938964844,293.1499938964844,0.033185739070177,-868.5302734375,304.1487731933594,0.5877646803855896,0.0773472711443901,0.0551321655511856,293.1354064941406,297.1499938964844,293.1499938964844,0.0561023391783237,-1573.510986328125,304.1483154296875,0.6488960981369019,0.1040535196661949,0.0998860746622085,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4966575801372528,0.050000000745058,0.2316436618566513,291.1465148925781,291.1499938964844,272.1392517089844,271.60870361328125,284.2705383300781,293.3191833496094,291.1464233398437,1.0,0.190586432814598,1.0,1.0,0.9763469696044922,1.0,-0.6227111220359802,0.2662766575813293,0.3564344942569732,0.104020707309246,0.0,0.0,0.1456896662712097,24.73761558532715,25.0,-0.5557055473327637,-4321.67431640625,55.80565643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0963477045297622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177562177181243,0.117760457098484,-4.2385040615045e-06,0.0,9.778067033039406e-05,0.0,0.0,4.585884094238281,0.0,0.0,0.0,0.2724910676479339,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0242148786783218,-958.0426025390624,304.1489562988281,0.552384614944458,0.0661382898688316,0.0608111396431922,293.13311767578125,297.1499938964844,293.1499938964844,0.03094875626266,-1136.255615234375,304.14801025390625,0.5799510478973389,0.0747332572937011,0.0721283331513404,293.1399230957031,297.1499938964844,293.1499938964844,0.0334388278424739,-871.8180541992188,304.1487731933594,0.5886886119842529,0.0776448249816894,0.0553389526903629,293.1351928710937,297.1499938964844,293.1499938964844,0.0564463883638381,-1579.6573486328125,304.1483154296875,0.6497910022735596,0.104464516043663,0.1002727821469307,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4967077374458313,0.050000000745058,0.2316396087408065,291.14605712890625,291.1499938964844,272.1406555175781,271.60382080078125,284.2767639160156,293.3193664550781,291.1459655761719,1.0,0.1907157301902771,1.0,1.0,0.9760922193527222,1.0,-0.624254584312439,0.2667772769927978,0.3574772775173187,0.1047166213393211,0.0,0.0,0.1462469696998596,24.735031127929688,25.0,-0.6548963189125061,-4328.078125,56.00936508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0964606776833534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180034577846527,0.1180076897144317,-4.238885139784543e-06,0.0,9.789532487047836e-05,0.0,0.0,4.596151828765869,0.0,0.0,0.0,0.2725299596786499,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0242148786783218,-958.0426025390624,304.1489562988281,0.552384614944458,0.0661382898688316,0.0608111396431922,293.13311767578125,297.1499938964844,293.1499938964844,0.03094875626266,-1136.255615234375,304.14801025390625,0.5799510478973389,0.0747332572937011,0.0721283331513404,293.1399230957031,297.1499938964844,293.1499938964844,0.0334388278424739,-871.8180541992188,304.1487731933594,0.5886886119842529,0.0776448249816894,0.0553389526903629,293.1351928710937,297.1499938964844,293.1499938964844,0.0564463883638381,-1579.6573486328125,304.1483154296875,0.6497910022735596,0.104464516043663,0.1002727821469307,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4967077374458313,0.050000000745058,0.2316396087408065,291.14605712890625,291.1499938964844,272.1406555175781,271.60382080078125,284.2767639160156,293.3193664550781,291.1459655761719,1.0,0.1907157301902771,1.0,1.0,0.9760922193527222,1.0,-0.624254584312439,0.2667772769927978,0.3574772775173187,0.1047166213393211,0.0,0.0,0.1462469696998596,24.735031127929688,25.0,-0.6548963189125061,-4328.078125,56.00936508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0964606776833534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180034577846527,0.1180076897144317,-4.238885139784543e-06,0.0,9.789532487047836e-05,0.0,0.0,4.596151828765869,0.0,0.0,0.0,0.2725299596786499,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.024322472512722,-960.109130859375,304.1489562988281,0.5529100894927979,0.0662838369607925,0.0609411224722862,293.1330261230469,297.1499938964844,293.1499938964844,0.0311435908079147,-1139.7528076171875,304.14801025390625,0.5806911587715149,0.0749671161174774,0.0723488479852676,293.1398010253906,297.1499938964844,293.1499938964844,0.0335667394101619,-873.4777221679688,304.14874267578125,0.5891529321670532,0.0777948796749115,0.0554432161152362,293.1351013183594,297.1499938964844,293.1499938964844,0.0566201284527778,-1582.764892578125,304.1483154296875,0.6502434015274048,0.1046721488237381,0.1004680916666984,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.496733158826828,0.050000000745058,0.2316375523805618,291.14581298828125,291.1499938964844,272.1405639648437,271.6005554199219,284.2795104980469,293.3194274902344,291.14569091796875,1.0,0.1907808780670166,1.0,1.0,0.9759647846221924,1.0,-0.6250322461128235,0.2670294344425201,0.3580028414726257,0.1050678119063377,0.0,0.0,0.1465543657541275,24.73369407653809,25.0,-0.705657422542572,-4331.51611328125,56.11215972900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0965227410197258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181399375200271,0.1181441769003868,-4.239095233060652e-06,0.0,9.795831283554436e-05,0.0,0.0,4.601820945739746,0.0,0.0,0.0,0.2725514471530914,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0244310591369867,-962.1893920898438,304.1489562988281,0.5534385442733765,0.066430315375328,0.0610718950629234,293.1329345703125,297.1499938964844,293.1499938964844,0.0313395150005817,-1143.2623291015625,304.1480407714844,0.5814313888549805,0.0752017796039581,0.0725700631737709,293.1396789550781,297.1499938964844,293.1499938964844,0.0336955226957798,-875.147216796875,304.14874267578125,0.5896188616752625,0.077945776283741,0.0555480420589447,293.1349792480469,297.1499938964844,293.1499938964844,0.0567959025502204,-1585.9114990234375,304.1482849121094,0.6507017612457275,0.1048852577805519,0.1006657853722572,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4967589974403381,0.050000000745058,0.2316354662179947,291.1455383300781,291.1499938964844,272.1398620605469,271.5966796875,284.28204345703125,293.31951904296875,291.1454162597656,1.0,0.1908463835716247,1.0,1.0,0.9758381843566896,1.0,-0.6258152723312378,0.2672833800315857,0.3585319221019745,0.1054213643074035,0.0,0.0,0.1468806713819503,24.73225784301757,25.0,-0.7548028230667114,-4335.12060546875,56.2156867980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0965885445475578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182850450277328,0.1182892844080925,-4.239318514009938e-06,0.0,9.802509885048494e-05,0.0,0.0,4.607850074768066,0.0,0.0,0.0,0.2725742757320404,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0246517732739448,-966.4030151367188,304.14892578125,0.5545381903648376,0.0667269602417945,0.0613360777497291,293.1327209472656,297.1499938964844,293.1499938964844,0.031735111027956,-1150.3297119140625,304.1480407714844,0.5829453468322754,0.0756740495562553,0.0730146989226341,293.13946533203125,297.1499938964844,293.1499938964844,0.0339562483131885,-878.5243530273438,304.14874267578125,0.5905886888504028,0.0782507136464119,0.05575942248106,293.1333312988281,297.1499938964844,293.1499938964844,0.0573047585785388,-1595.0582275390625,304.14801025390625,0.652043879032135,0.1055958569049835,0.1012433469295501,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4968359172344208,0.050000000745058,0.2316292822360992,291.1448669433594,291.1499938964844,272.13653564453125,271.5870666503906,284.2862548828125,293.3196716308594,291.1446838378906,1.0,0.190982311964035,1.0,1.0,0.975584864616394,1.0,-0.6276052594184875,0.2678879201412201,0.3597173392772674,0.1061735823750495,0.0,0.0,0.1476135104894638,24.720548629760746,25.0,-1.146352767944336,-4343.4521484375,56.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.36669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.0967337563633918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186084300279617,0.1186126694083213,-4.239812824380351e-06,0.0,9.81724660960026e-05,0.0,0.0,4.621285915374756,0.0,0.0,0.0,0.2726251482963562,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0246517732739448,-966.4030151367188,304.14892578125,0.5545381903648376,0.0667269602417945,0.0613360777497291,293.1327209472656,297.1499938964844,293.1499938964844,0.031735111027956,-1150.3297119140625,304.1480407714844,0.5829453468322754,0.0756740495562553,0.0730146989226341,293.13946533203125,297.1499938964844,293.1499938964844,0.0339562483131885,-878.5243530273438,304.14874267578125,0.5905886888504028,0.0782507136464119,0.05575942248106,293.1333312988281,297.1499938964844,293.1499938964844,0.0573047585785388,-1595.0582275390625,304.14801025390625,0.652043879032135,0.1055958569049835,0.1012433469295501,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4968359172344208,0.050000000745058,0.2316292822360992,291.1448669433594,291.1499938964844,272.13653564453125,271.5870666503906,284.2862548828125,293.3196716308594,291.1446838378906,1.0,0.190982311964035,1.0,1.0,0.975584864616394,1.0,-0.6276052594184875,0.2678879201412201,0.3597173392772674,0.1061735823750495,0.0,0.0,0.1476135104894638,24.720548629760746,25.0,-1.146352767944336,-4343.4521484375,56.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.36669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.0967337563633918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186084300279617,0.1186126694083213,-4.239812824380351e-06,0.0,9.81724660960026e-05,0.0,0.0,4.621285915374756,0.0,0.0,0.0,0.2726251482963562,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248802918940782,-970.7523193359376,304.1488952636719,0.5557051301002502,0.0670310780405998,0.0616055727005004,293.1325378417969,297.1499938964844,293.1499938964844,0.0321388430893421,-1157.5245361328125,304.14801025390625,0.5845107436180115,0.0761520564556121,0.0734635144472122,293.1392517089844,297.1499938964844,293.1499938964844,0.034224733710289,-882.0031127929688,304.1487121582031,0.5916167497634888,0.0785620436072349,0.0559742636978626,293.13055419921875,297.1499938964844,293.1499938964844,0.0580753944814205,-1608.9649658203125,304.1473999023437,0.654079794883728,0.1065829321742057,0.1021199598908424,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4969490170478821,0.050000000745058,0.2316202223300933,291.1435241699219,291.1499938964844,272.1304931640625,271.5747375488281,284.2891845703125,293.3197326660156,291.1431884765625,1.0,0.1911302059888839,1.0,1.0,0.9753315448760986,1.0,-0.6297662854194641,0.2686527073383331,0.3611136078834533,0.1070005893707275,0.0,0.0,0.1485592722892761,24.696651458740234,25.0,-2.1653456687927246,-4354.0205078125,56.70966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,304.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.0969011187553405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190128251910209,0.1190170645713806,-4.240401722199749e-06,0.0,9.83423160505481e-05,0.0,0.0,4.638063907623291,0.0,0.0,0.0,0.2726883888244629,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248802918940782,-970.7523193359376,304.1488952636719,0.5557051301002502,0.0670310780405998,0.0616055727005004,293.1325378417969,297.1499938964844,293.1499938964844,0.0321388430893421,-1157.5245361328125,304.14801025390625,0.5845107436180115,0.0761520564556121,0.0734635144472122,293.1392517089844,297.1499938964844,293.1499938964844,0.034224733710289,-882.0031127929688,304.1487121582031,0.5916167497634888,0.0785620436072349,0.0559742636978626,293.13055419921875,297.1499938964844,293.1499938964844,0.0580753944814205,-1608.9649658203125,304.1473999023437,0.654079794883728,0.1065829321742057,0.1021199598908424,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4969490170478821,0.050000000745058,0.2316202223300933,291.1435241699219,291.1499938964844,272.1304931640625,271.5747375488281,284.2891845703125,293.3197326660156,291.1431884765625,1.0,0.1911302059888839,1.0,1.0,0.9753315448760986,1.0,-0.6297662854194641,0.2686527073383331,0.3611136078834533,0.1070005893707275,0.0,0.0,0.1485592722892761,24.696651458740234,25.0,-2.1653456687927246,-4354.0205078125,56.70966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,304.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.0969011187553405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190128251910209,0.1190170645713806,-4.240401722199749e-06,0.0,9.83423160505481e-05,0.0,0.0,4.638063907623291,0.0,0.0,0.0,0.2726883888244629,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.0251195095479488,-975.2898559570312,304.1488647460937,0.5569175481796265,0.067345529794693,0.0618836842477321,293.13232421875,297.1499938964844,293.1499938964844,0.0325532928109169,-1164.8924560546875,304.1479797363281,0.586101770401001,0.0766381174325943,0.0739193186163902,293.1390075683594,297.1499938964844,293.1499938964844,0.0345037952065467,-885.61962890625,304.148681640625,0.5926781892776489,0.0788822025060653,0.0561948269605636,293.1274719238281,297.1499938964844,293.1499938964844,0.0589808151125907,-1625.357666015625,304.1467590332031,0.6564631462097168,0.1076990067958831,0.1031486764550209,293.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4970737397670746,0.050000000745058,0.2316102385520935,291.1414489746094,291.1499938964844,272.1214294433594,271.5594177246094,284.2907409667969,293.3197021484375,291.1410217285156,1.0,0.1912913769483566,1.0,1.0,0.9750875234603882,1.0,-0.6321343779563904,0.26950603723526,0.3626283705234527,0.107871726155281,0.0,0.0,0.1498337686061859,24.66974449157715,25.0,-2.948596715927124,-4367.37841796875,57.00112533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,304.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.0971009358763694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195614859461784,0.1195657327771186,-4.24118161390652e-06,0.0,9.854511154117064e-05,0.0,0.0,4.660820007324219,0.0,0.0,0.0,0.2727737128734588,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0251195095479488,-975.2898559570312,304.1488647460937,0.5569175481796265,0.067345529794693,0.0618836842477321,293.13232421875,297.1499938964844,293.1499938964844,0.0325532928109169,-1164.8924560546875,304.1479797363281,0.586101770401001,0.0766381174325943,0.0739193186163902,293.1390075683594,297.1499938964844,293.1499938964844,0.0345037952065467,-885.61962890625,304.148681640625,0.5926781892776489,0.0788822025060653,0.0561948269605636,293.1274719238281,297.1499938964844,293.1499938964844,0.0589808151125907,-1625.357666015625,304.1467590332031,0.6564631462097168,0.1076990067958831,0.1031486764550209,293.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4970737397670746,0.050000000745058,0.2316102385520935,291.1414489746094,291.1499938964844,272.1214294433594,271.5594177246094,284.2907409667969,293.3197021484375,291.1410217285156,1.0,0.1912913769483566,1.0,1.0,0.9750875234603882,1.0,-0.6321343779563904,0.26950603723526,0.3626283705234527,0.107871726155281,0.0,0.0,0.1498337686061859,24.66974449157715,25.0,-2.948596715927124,-4367.37841796875,57.00112533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,304.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.0971009358763694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195614859461784,0.1195657327771186,-4.24118161390652e-06,0.0,9.854511154117064e-05,0.0,0.0,4.660820007324219,0.0,0.0,0.0,0.2727737128734588,4.0,0.0,1.0
316380,293.1386108398437,297.1499938964844,293.1499938964844,0.0253688488155603,-979.9934692382812,304.1488342285156,0.5581650137901306,0.0676711350679397,0.0621717721223831,293.132080078125,297.1499938964844,293.1499938964844,0.0329769253730773,-1172.3974609375,304.14794921875,0.5877057313919067,0.0771324560046196,0.0743831247091293,293.1387634277344,297.1499938964844,293.1499938964844,0.0347914285957813,-889.3413696289062,304.1486511230469,0.5937594771385193,0.0792107805609703,0.0564215593039989,293.1244201660156,297.1499938964844,293.1499938964844,0.0599538385868072,-1643.0303955078125,304.1462097167969,0.6590231657028198,0.1088890805840492,0.1042567119002342,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4971992373466491,0.050000000745058,0.2316002249717712,291.13922119140625,291.1499938964844,272.1091003417969,271.5408630371094,284.29083251953125,293.3196105957031,291.1388244628906,1.0,0.1914654523134231,1.0,1.0,0.9748435020446776,1.0,-0.6346266269683838,0.2704120576381683,0.3642145693302154,0.1087714359164238,0.0,0.0,0.1514248251914978,24.64377784729004,25.0,-3.04361629486084,-4383.4619140625,57.31147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,304.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.0973455384373664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202661544084549,0.1202703937888145,-4.242215709382435e-06,0.0,9.879334538709372e-05,0.0,0.0,4.690104961395264,0.0,0.0,0.0,0.272883802652359,4.0,0.0,1.0
316440,293.1386108398437,297.1499938964844,293.1499938964844,0.0253688488155603,-979.9934692382812,304.1488342285156,0.5581650137901306,0.0676711350679397,0.0621717721223831,293.132080078125,297.1499938964844,293.1499938964844,0.0329769253730773,-1172.3974609375,304.14794921875,0.5877057313919067,0.0771324560046196,0.0743831247091293,293.1387634277344,297.1499938964844,293.1499938964844,0.0347914285957813,-889.3413696289062,304.1486511230469,0.5937594771385193,0.0792107805609703,0.0564215593039989,293.1244201660156,297.1499938964844,293.1499938964844,0.0599538385868072,-1643.0303955078125,304.1462097167969,0.6590231657028198,0.1088890805840492,0.1042567119002342,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4971992373466491,0.050000000745058,0.2316002249717712,291.13922119140625,291.1499938964844,272.1091003417969,271.5408630371094,284.29083251953125,293.3196105957031,291.1388244628906,1.0,0.1914654523134231,1.0,1.0,0.9748435020446776,1.0,-0.6346266269683838,0.2704120576381683,0.3642145693302154,0.1087714359164238,0.0,0.0,0.1514248251914978,24.64377784729004,25.0,-3.04361629486084,-4383.4619140625,57.31147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,304.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.0973455384373664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202661544084549,0.1202703937888145,-4.242215709382435e-06,0.0,9.879334538709372e-05,0.0,0.0,4.690104961395264,0.0,0.0,0.0,0.272883802652359,4.0,0.0,1.0
316500,293.1385192871094,297.1499938964844,293.1499938964844,0.0254970118403434,-982.3992309570312,304.1488037109375,0.5588005781173706,0.0678381472826004,0.0623196698725223,293.1319580078125,297.1499938964844,293.1499938964844,0.0331913530826568,-1176.1849365234375,304.1479187011719,0.5885099768638611,0.0773823335766792,0.0746177360415458,293.1386413574219,297.1499938964844,293.1499938964844,0.0349373221397399,-891.2255249023438,304.14862060546875,0.5943041443824768,0.0793775022029876,0.0565367937088012,293.1229553222656,297.1499938964844,293.1499938964844,0.0604581087827682,-1652.2115478515625,304.14599609375,0.6603515148162842,0.1095063015818595,0.1048329547047615,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4972611665725708,0.050000000745058,0.231595292687416,291.1382141113281,291.1499938964844,272.1016540527344,271.5303039550781,284.290283203125,293.3195495605469,291.1378479003906,1.0,0.1915571540594101,1.0,1.0,0.9747214317321776,1.0,-0.6359096169471741,0.27088063955307,0.3650289475917816,0.109230175614357,0.0,0.0,0.1523216962814331,24.63153839111328,25.0,-2.898789405822754,-4392.39404296875,57.47289276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09893798828125,304.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01953125,18000.0,0.0,0.0,0.0974889248609542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120670735836029,0.1206749752163887,-4.242828254064079e-06,0.0,9.89388645393774e-05,0.0,0.0,4.706950664520264,0.0,0.0,0.0,0.2729474008083343,4.0,0.0,1.0
316560,293.1383972167969,297.1499938964844,293.1499938964844,0.0256271213293075,-984.833251953125,304.1488037109375,0.5594425201416016,0.0680075213313102,0.0624697208404541,293.1318664550781,297.1499938964844,293.1499938964844,0.0334072150290012,-1179.9901123046875,304.1479187011719,0.5893148183822632,0.0776340216398239,0.0748538970947265,293.1385192871094,297.1499938964844,293.1499938964844,0.0350842736661434,-893.1209716796875,304.1485900878906,0.5948506593704224,0.0795459374785423,0.0566530637443065,293.1214904785156,297.1499938964844,293.1499938964844,0.0609710216522216,-1661.566650390625,304.1457824707031,0.6617045998573303,0.1101352646946907,0.105420634150505,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.4973225891590118,0.050000000745058,0.2315903902053833,291.13726806640625,291.1499938964844,272.09326171875,271.51885986328125,284.2893981933594,293.3194580078125,291.1369323730469,1.0,0.1916514337062835,1.0,1.0,0.9746054410934448,1.0,-0.6372120380401611,0.2713572680950165,0.3658547699451446,0.1096937209367752,0.0,0.0,0.1532684117555618,24.61973190307617,25.0,-2.694341897964477,-4401.7900390625,57.63774490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093994140625,304.4032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.0976457446813583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211018189787864,0.1211060658097267,-4.24349036620697e-06,0.0,9.909801883623004e-05,0.0,0.0,4.724920272827148,0.0,0.0,0.0,0.2730153799057007,4.0,0.0,1.0
