time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316620,293.1381225585937,297.1499938964844,293.1499938964844,0.025893623009324,-989.7933349609376,304.14874267578125,0.5607481002807617,0.068353958427906,0.0627768412232399,293.131591796875,297.1499938964844,293.1499938964844,0.0338462367653846,-1187.7069091796875,304.1478881835937,0.5909377932548523,0.0781475603580474,0.0753343924880027,293.13824462890625,297.1499938964844,293.1499938964844,0.0353851430118083,-896.9943237304688,304.1485595703125,0.5959627032279968,0.0798938646912574,0.0568919405341148,293.1186828613281,297.1499938964844,293.1499938964844,0.0620239228010177,-1680.823486328125,304.1454467773437,0.6644890308380127,0.1114305108785629,0.1066321060061454,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4974446594715118,0.050000000745058,0.2315806746482849,291.1356201171875,291.1499938964844,272.0736389160156,271.4931640625,284.28631591796875,293.3192749023437,291.1353454589844,1.0,0.191848337650299,1.0,1.0,0.9743735194206238,1.0,-0.639886200428009,0.2723398804664612,0.3675463497638702,0.1106375902891159,0.0,0.0,0.1553064286708831,24.59721946716309,25.0,-2.2441415786743164,-4421.974609375,57.97908401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,304.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37890625,18000.0,0.0,0.0,0.0980074405670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220414489507675,0.1220456957817077,-4.244961019139737e-06,0.0,9.94650908978656e-05,0.0,0.0,4.764153480529785,0.0,0.0,0.0,0.2731642425060272,4.0,0.0,1.0
316680,293.1381225585937,297.1499938964844,293.1499938964844,0.025893623009324,-989.7933349609376,304.14874267578125,0.5607481002807617,0.068353958427906,0.0627768412232399,293.131591796875,297.1499938964844,293.1499938964844,0.0338462367653846,-1187.7069091796875,304.1478881835937,0.5909377932548523,0.0781475603580474,0.0753343924880027,293.13824462890625,297.1499938964844,293.1499938964844,0.0353851430118083,-896.9943237304688,304.1485595703125,0.5959627032279968,0.0798938646912574,0.0568919405341148,293.1186828613281,297.1499938964844,293.1499938964844,0.0620239228010177,-1680.823486328125,304.1454467773437,0.6644890308380127,0.1114305108785629,0.1066321060061454,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4974446594715118,0.050000000745058,0.2315806746482849,291.1356201171875,291.1499938964844,272.0736389160156,271.4931640625,284.28631591796875,293.3192749023437,291.1353454589844,1.0,0.191848337650299,1.0,1.0,0.9743735194206238,1.0,-0.639886200428009,0.2723398804664612,0.3675463497638702,0.1106375902891159,0.0,0.0,0.1553064286708831,24.59721946716309,25.0,-2.2441415786743164,-4421.974609375,57.97908401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,304.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37890625,18000.0,0.0,0.0,0.0980074405670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220414489507675,0.1220456957817077,-4.244961019139737e-06,0.0,9.94650908978656e-05,0.0,0.0,4.764153480529785,0.0,0.0,0.0,0.2731642425060272,4.0,0.0,1.0
316740,293.1378479003906,297.1499938964844,293.1499938964844,0.0261683221906423,-994.872802734375,304.1487121582031,0.5620824694633484,0.068710058927536,0.0630926564335823,293.1312561035156,297.1499938964844,293.1499938964844,0.0343004427850246,-1195.6629638671875,304.1478271484375,0.592597246170044,0.0786805748939514,0.0758314654231071,293.13787841796875,297.1499938964844,293.1499938964844,0.0357023403048515,-901.0690307617188,304.1485290527344,0.5971236228942871,0.0802640318870544,0.0571446791291236,293.1159973144531,297.1499938964844,293.1499938964844,0.0631085634231567,-1700.7391357421875,304.1451721191406,0.6673681735992432,0.1127706468105316,0.1078867092728614,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4975676834583282,0.050000000745058,0.2315709143877029,291.1342163085937,291.1499938964844,272.04998779296875,271.46356201171875,284.281494140625,293.319091796875,291.13397216796875,1.0,0.1920556873083114,1.0,1.0,0.974141538143158,1.0,-0.642659068107605,0.2733641564846039,0.3692949116230011,0.1116056516766548,0.0,0.0,0.1575079560279846,24.575395584106445,25.0,-1.9054131507873533,-4443.87158203125,58.33610916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,304.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.025390625,18000.0,0.0,0.0,0.0984325036406517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230693757534027,0.1230736225843429,-4.246595835866174e-06,0.0,9.989647514885291e-05,0.0,0.0,4.807157516479492,0.0,0.0,0.0,0.2733277976512909,4.0,0.0,1.0
316800,293.1378479003906,297.1499938964844,293.1499938964844,0.0261683221906423,-994.872802734375,304.1487121582031,0.5620824694633484,0.068710058927536,0.0630926564335823,293.1312561035156,297.1499938964844,293.1499938964844,0.0343004427850246,-1195.6629638671875,304.1478271484375,0.592597246170044,0.0786805748939514,0.0758314654231071,293.13787841796875,297.1499938964844,293.1499938964844,0.0357023403048515,-901.0690307617188,304.1485290527344,0.5971236228942871,0.0802640318870544,0.0571446791291236,293.1159973144531,297.1499938964844,293.1499938964844,0.0631085634231567,-1700.7391357421875,304.1451721191406,0.6673681735992432,0.1127706468105316,0.1078867092728614,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4975676834583282,0.050000000745058,0.2315709143877029,291.1342163085937,291.1499938964844,272.04998779296875,271.46356201171875,284.281494140625,293.319091796875,291.13397216796875,1.0,0.1920556873083114,1.0,1.0,0.974141538143158,1.0,-0.642659068107605,0.2733641564846039,0.3692949116230011,0.1116056516766548,0.0,0.0,0.1575079560279846,24.575395584106445,25.0,-1.9054131507873533,-4443.87158203125,58.33610916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,304.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.025390625,18000.0,0.0,0.0,0.0984325036406517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230693757534027,0.1230736225843429,-4.246595835866174e-06,0.0,9.989647514885291e-05,0.0,0.0,4.807157516479492,0.0,0.0,0.0,0.2733277976512909,4.0,0.0,1.0
316860,293.1375732421875,297.1499938964844,293.1499938964844,0.0264514070004224,-1000.0743408203124,304.148681640625,0.5634585618972778,0.0690757259726524,0.0634169280529022,293.130859375,297.1499938964844,293.1499938964844,0.0347739532589912,-1203.930908203125,304.14776611328125,0.5943178534507751,0.0792359411716461,0.0763492956757545,293.137451171875,297.1499938964844,293.1499938964844,0.0360405780375003,-905.4056396484376,304.1484375,0.5983595252037048,0.0806593522429466,0.0574147962033748,293.1130676269531,297.1499938964844,293.1499938964844,0.0642502903938293,-1721.796875,304.1448669433594,0.6704200506210327,0.1142213270068168,0.1092150956392288,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4977019131183624,0.050000000745058,0.2315602749586105,291.13299560546875,291.1499938964844,272.0215759277344,271.42901611328125,284.2760925292969,293.3188781738281,291.1328125,1.0,0.1922740340232849,1.0,1.0,0.9739176034927368,1.0,-0.6455752849578857,0.2743985652923584,0.3711767196655273,0.1127222776412963,0.0,0.0,0.1598601937294006,24.55217933654785,25.0,-1.5772451162338257,-4467.37451171875,58.71289443969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05572509765625,304.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.0989217087626457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241806596517562,0.1241849064826965,-4.248381173965754e-06,0.0,0.0001003929646685,0.0,0.0,4.853735446929932,0.0,0.0,0.0,0.2735052108764648,4.0,0.0,1.0
316920,293.1375732421875,297.1499938964844,293.1499938964844,0.0264514070004224,-1000.0743408203124,304.148681640625,0.5634585618972778,0.0690757259726524,0.0634169280529022,293.130859375,297.1499938964844,293.1499938964844,0.0347739532589912,-1203.930908203125,304.14776611328125,0.5943178534507751,0.0792359411716461,0.0763492956757545,293.137451171875,297.1499938964844,293.1499938964844,0.0360405780375003,-905.4056396484376,304.1484375,0.5983595252037048,0.0806593522429466,0.0574147962033748,293.1130676269531,297.1499938964844,293.1499938964844,0.0642502903938293,-1721.796875,304.1448669433594,0.6704200506210327,0.1142213270068168,0.1092150956392288,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4977019131183624,0.050000000745058,0.2315602749586105,291.13299560546875,291.1499938964844,272.0215759277344,271.42901611328125,284.2760925292969,293.3188781738281,291.1328125,1.0,0.1922740340232849,1.0,1.0,0.9739176034927368,1.0,-0.6455752849578857,0.2743985652923584,0.3711767196655273,0.1127222776412963,0.0,0.0,0.1598601937294006,24.55217933654785,25.0,-1.5772451162338257,-4467.37451171875,58.71289443969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05572509765625,304.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.0989217087626457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241806596517562,0.1241849064826965,-4.248381173965754e-06,0.0,0.0001003929646685,0.0,0.0,4.853735446929932,0.0,0.0,0.0,0.2735052108764648,4.0,0.0,1.0
316980,293.13726806640625,297.1499938964844,293.1499938964844,0.0267600174993276,-1005.3952026367188,304.1485900878906,0.5649210810661316,0.0694529861211776,0.063750222325325,293.1304016113281,297.1499938964844,293.1499938964844,0.0352664180099964,-1212.502197265625,304.1476745605469,0.5961399078369141,0.0798145532608032,0.0768880918622016,293.1369323730469,297.1499938964844,293.1499938964844,0.0363993532955646,-909.995361328125,304.1483764648437,0.5997102856636047,0.0810806676745414,0.0577022992074489,293.1088256835937,297.1499938964844,293.1499938964844,0.0656098797917366,-1747.0159912109375,304.1443176269531,0.6741048097610474,0.1160148903727531,0.1108122617006301,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4978786110877991,0.050000000745058,0.2315463274717331,291.1320495605469,291.1499938964844,271.988037109375,271.3890380859375,284.2716369628906,293.318603515625,291.1319274902344,1.0,0.192508652806282,1.0,1.0,0.9736936688423156,1.0,-0.6488669514656067,0.2754943668842315,0.3733725845813751,0.114147312939167,0.0,0.0,0.162318080663681,24.518354415893555,25.0,-1.256090760231018,-4492.658203125,59.13173294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411376953125,304.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.0994743853807449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253600716590881,0.1253643184900283,-4.250303845765302e-06,0.0,0.0001009538536891,0.0,0.0,4.903276443481445,0.0,0.0,0.0,0.27369424700737,4.0,0.0,1.0
317040,293.13726806640625,297.1499938964844,293.1499938964844,0.0267600174993276,-1005.3952026367188,304.1485900878906,0.5649210810661316,0.0694529861211776,0.063750222325325,293.1304016113281,297.1499938964844,293.1499938964844,0.0352664180099964,-1212.502197265625,304.1476745605469,0.5961399078369141,0.0798145532608032,0.0768880918622016,293.1369323730469,297.1499938964844,293.1499938964844,0.0363993532955646,-909.995361328125,304.1483764648437,0.5997102856636047,0.0810806676745414,0.0577022992074489,293.1088256835937,297.1499938964844,293.1499938964844,0.0656098797917366,-1747.0159912109375,304.1443176269531,0.6741048097610474,0.1160148903727531,0.1108122617006301,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4978786110877991,0.050000000745058,0.2315463274717331,291.1320495605469,291.1499938964844,271.988037109375,271.3890380859375,284.2716369628906,293.318603515625,291.1319274902344,1.0,0.192508652806282,1.0,1.0,0.9736936688423156,1.0,-0.6488669514656067,0.2754943668842315,0.3733725845813751,0.114147312939167,0.0,0.0,0.162318080663681,24.518354415893555,25.0,-1.256090760231018,-4492.658203125,59.13173294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411376953125,304.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.0994743853807449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253600716590881,0.1253643184900283,-4.250303845765302e-06,0.0,0.0001009538536891,0.0,0.0,4.903276443481445,0.0,0.0,0.0,0.27369424700737,4.0,0.0,1.0
317100,293.1370849609375,297.1499938964844,293.1499938964844,0.0269083920866251,-1008.1264038085938,304.1485900878906,0.5656975507736206,0.0696476623415947,0.0639214888215065,293.130126953125,297.1499938964844,293.1499938964844,0.0355210043489933,-1216.9246826171875,304.14764404296875,0.5970986485481262,0.0801137760281562,0.07716616243124,293.1366577148437,297.1499938964844,293.1499938964844,0.0365878231823444,-912.4038696289062,304.1483154296875,0.6004387736320496,0.0813024416565895,0.0578532591462135,293.1060485839844,297.1499938964844,293.1499938964844,0.0664162412285804,-1762.0458984375,304.1438903808594,0.6763064861297607,0.1170841753482818,0.1117655783891677,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4979890882968902,0.050000000745058,0.2315376251935959,291.1316223144531,291.1499938964844,271.9694519042969,271.3671569824219,284.2697448730469,293.3184509277344,291.1314392089844,1.0,0.1926347613334655,1.0,1.0,0.9735817313194276,1.0,-0.65072101354599,0.2760963141918182,0.3746246993541717,0.1149853616952896,0.0,0.0,0.1635905802249908,24.49547004699707,25.0,-1.312885880470276,-4506.1201171875,59.36429214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03375244140625,304.4802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.0997743010520935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259729266166687,0.1259771883487701,-4.25130838266341e-06,0.0,0.000101258228824,0.0,0.0,4.929056644439697,0.0,0.0,0.0,0.2737927734851837,4.0,0.0,1.0
317160,293.13690185546875,297.1499938964844,293.1499938964844,0.0270449444651603,-1010.927001953125,304.1485900878906,0.5665056109428406,0.0698469653725624,0.0640963837504386,293.1298522949219,297.1499938964844,293.1499938964844,0.0357817746698856,-1221.450439453125,304.1476135253906,0.598088800907135,0.0804198384284973,0.0774502232670784,293.1363525390625,297.1499938964844,293.1499938964844,0.0367829948663711,-914.8972778320312,304.1482849121094,0.6012024283409119,0.0815318599343299,0.0580091886222362,293.10284423828125,297.1499938964844,293.1499938964844,0.0673092529177665,-1778.7508544921875,304.14337158203125,0.6787506341934204,0.1182686612010002,0.1128250211477279,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4981139600276947,0.050000000745058,0.2315278202295303,291.1310729980469,291.1499938964844,271.94970703125,271.3440246582031,284.2680358886719,293.3182373046875,291.130859375,1.0,0.1927676051855087,1.0,1.0,0.973475217819214,1.0,-0.6527186036109924,0.2767371535301208,0.3759814798831939,0.1159063130617141,0.0,0.0,0.1649059802293777,24.468822479248047,25.0,-1.5151578187942505,-4520.23291015625,59.61332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,304.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.13671875,18000.0,0.0,0.0,0.1000885963439941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266063898801803,0.1266106367111206,-4.252342478139326e-06,0.0,0.0001015772068058,0.0,0.0,4.9557204246521,0.0,0.0,0.0,0.2738946378231048,4.0,0.0,1.0
317220,293.1365051269531,297.1499938964844,293.1499938964844,0.0273033659905195,-1016.7848510742188,304.14862060546875,0.5682270526885986,0.0702626332640647,0.0644599273800849,293.1292419433594,297.1499938964844,293.1499938964844,0.0363248288631439,-1230.864013671875,304.1474914550781,0.6001697182655334,0.0810552462935447,0.0780389383435249,293.1356506347656,297.1499938964844,293.1499938964844,0.0371966771781444,-920.1804809570312,304.1481628417969,0.6028424501419067,0.0820166394114494,0.0583380833268165,293.09521484375,297.1499938964844,293.1499938964844,0.0693770796060562,-1817.6600341796875,304.1421203613281,0.6844151616096497,0.1210099086165428,0.1152910962700843,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4984078705310821,0.050000000745058,0.231504812836647,291.1296081542969,291.1499938964844,271.9069519042969,271.2943420410156,284.2650756835937,293.3177185058594,291.1293029785156,1.0,0.1930578351020813,1.0,1.0,0.9732622504234314,1.0,-0.6571881175041199,0.2781580090522766,0.3790301084518432,0.1179996579885482,0.0,0.0,0.1677183210849762,24.40431785583496,25.0,-2.174310207366944,-4550.9853515625,60.167625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01141357421875,304.5069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.100762628018856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127963438630104,0.1279676854610443,-4.254538907844108e-06,0.0,0.0001022612559609,0.0,0.0,5.012898921966553,0.0,0.0,0.0,0.2741128206253052,4.0,0.0,1.0
317280,293.1365051269531,297.1499938964844,293.1499938964844,0.0273033659905195,-1016.7848510742188,304.14862060546875,0.5682270526885986,0.0702626332640647,0.0644599273800849,293.1292419433594,297.1499938964844,293.1499938964844,0.0363248288631439,-1230.864013671875,304.1474914550781,0.6001697182655334,0.0810552462935447,0.0780389383435249,293.1356506347656,297.1499938964844,293.1499938964844,0.0371966771781444,-920.1804809570312,304.1481628417969,0.6028424501419067,0.0820166394114494,0.0583380833268165,293.09521484375,297.1499938964844,293.1499938964844,0.0693770796060562,-1817.6600341796875,304.1421203613281,0.6844151616096497,0.1210099086165428,0.1152910962700843,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4984078705310821,0.050000000745058,0.231504812836647,291.1296081542969,291.1499938964844,271.9069519042969,271.2943420410156,284.2650756835937,293.3177185058594,291.1293029785156,1.0,0.1930578351020813,1.0,1.0,0.9732622504234314,1.0,-0.6571881175041199,0.2781580090522766,0.3790301084518432,0.1179996579885482,0.0,0.0,0.1677183210849762,24.40431785583496,25.0,-2.174310207366944,-4550.9853515625,60.167625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01141357421875,304.5069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.100762628018856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127963438630104,0.1279676854610443,-4.254538907844108e-06,0.0,0.0001022612559609,0.0,0.0,5.012898921966553,0.0,0.0,0.0,0.2741128206253052,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275627598166465,-1023.0278930664062,304.1486511230469,0.5700986385345459,0.0707052946090698,0.0648458525538444,293.1285400390625,297.1499938964844,293.1499938964844,0.0368998572230339,-1240.8172607421875,304.1473693847656,0.6023874282836914,0.0817251279950141,0.0786585807800293,293.1348876953125,297.1499938964844,293.1499938964844,0.0376449786126613,-925.9030151367188,304.14801025390625,0.6046364307403564,0.0825396329164505,0.058692418038845,293.0860595703125,297.1499938964844,293.1499938964844,0.071828082203865,-1864.160400390625,304.14068603515625,0.6911060810089111,0.1242571324110031,0.1182355359196662,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.4987582564353943,0.050000000745058,0.2314775437116623,291.1275939941406,291.1499938964844,271.860107421875,271.2403564453125,284.2625732421875,293.3169860839844,291.127197265625,1.0,0.1933866739273071,1.0,1.0,0.9730492830276488,1.0,-0.6623210906982422,0.2797847092151642,0.382536381483078,0.1204219609498977,0.0,0.0,0.1708395928144455,24.326366424560547,25.0,-2.894336938858032,-4585.8115234375,60.80414962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,304.5266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.1015020757913589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294801831245422,0.1294844448566436,-4.2569786273816135e-06,0.0,0.0001030117055051,0.0,0.0,5.076912879943848,0.0,0.0,0.0,0.2743568420410156,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275627598166465,-1023.0278930664062,304.1486511230469,0.5700986385345459,0.0707052946090698,0.0648458525538444,293.1285400390625,297.1499938964844,293.1499938964844,0.0368998572230339,-1240.8172607421875,304.1473693847656,0.6023874282836914,0.0817251279950141,0.0786585807800293,293.1348876953125,297.1499938964844,293.1499938964844,0.0376449786126613,-925.9030151367188,304.14801025390625,0.6046364307403564,0.0825396329164505,0.058692418038845,293.0860595703125,297.1499938964844,293.1499938964844,0.071828082203865,-1864.160400390625,304.14068603515625,0.6911060810089111,0.1242571324110031,0.1182355359196662,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.4987582564353943,0.050000000745058,0.2314775437116623,291.1275939941406,291.1499938964844,271.860107421875,271.2403564453125,284.2625732421875,293.3169860839844,291.127197265625,1.0,0.1933866739273071,1.0,1.0,0.9730492830276488,1.0,-0.6623210906982422,0.2797847092151642,0.382536381483078,0.1204219609498977,0.0,0.0,0.1708395928144455,24.326366424560547,25.0,-2.894336938858032,-4585.8115234375,60.80414962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,304.5266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.1015020757913589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294801831245422,0.1294844448566436,-4.2569786273816135e-06,0.0,0.0001030117055051,0.0,0.0,5.076912879943848,0.0,0.0,0.0,0.2743568420410156,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278434809297323,-1029.6995849609375,304.14862060546875,0.5721187591552734,0.0711774677038192,0.0652569159865379,293.12774658203125,297.1499938964844,293.1499938964844,0.0375078618526458,-1251.3248291015625,304.1472473144531,0.6047325730323792,0.0824308469891548,0.0793108940124511,293.1340026855469,297.1499938964844,293.1499938964844,0.0381288230419158,-932.0743408203124,304.1478881835937,0.6065753698348999,0.0831020325422287,0.0590733997523784,293.0756225585937,297.1499938964844,293.1499938964844,0.074639543890953,-1917.9609375,304.1390991210937,0.698710024356842,0.1279900223016739,0.1216401979327201,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4991585612297058,0.050000000745058,0.2314465939998626,291.12518310546875,291.1499938964844,271.8094787597656,271.1824951171875,284.2602233886719,293.3160400390625,291.1247253417969,1.0,0.1937583684921264,1.0,1.0,0.9728543162345886,1.0,-0.6681033968925476,0.281621366739273,0.3864820301532745,0.1231492385268211,0.0,0.0,0.1743094176054,24.237756729125977,25.0,-3.429539442062378,-4625.14404296875,61.52576446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,304.5484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1023128032684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311868280172348,0.131191074848175,-4.259728484612424e-06,0.0,0.00010383449262,0.0,0.0,5.149104118347168,0.0,0.0,0.0,0.274632066488266,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278434809297323,-1029.6995849609375,304.14862060546875,0.5721187591552734,0.0711774677038192,0.0652569159865379,293.12774658203125,297.1499938964844,293.1499938964844,0.0375078618526458,-1251.3248291015625,304.1472473144531,0.6047325730323792,0.0824308469891548,0.0793108940124511,293.1340026855469,297.1499938964844,293.1499938964844,0.0381288230419158,-932.0743408203124,304.1478881835937,0.6065753698348999,0.0831020325422287,0.0590733997523784,293.0756225585937,297.1499938964844,293.1499938964844,0.074639543890953,-1917.9609375,304.1390991210937,0.698710024356842,0.1279900223016739,0.1216401979327201,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4991585612297058,0.050000000745058,0.2314465939998626,291.12518310546875,291.1499938964844,271.8094787597656,271.1824951171875,284.2602233886719,293.3160400390625,291.1247253417969,1.0,0.1937583684921264,1.0,1.0,0.9728543162345886,1.0,-0.6681033968925476,0.281621366739273,0.3864820301532745,0.1231492385268211,0.0,0.0,0.1743094176054,24.237756729125977,25.0,-3.429539442062378,-4625.14404296875,61.52576446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,304.5484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1023128032684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311868280172348,0.131191074848175,-4.259728484612424e-06,0.0,0.00010383449262,0.0,0.0,5.149104118347168,0.0,0.0,0.0,0.274632066488266,4.0,0.0,1.0
317580,293.134765625,297.1499938964844,293.1499938964844,0.028148740530014,-1036.8270263671875,304.1485900878906,0.574285626411438,0.0716815292835235,0.0656956583261489,293.1268615722656,297.1499938964844,293.1499938964844,0.0381498858332634,-1262.40283203125,304.1470947265625,0.6071973443031311,0.0831740945577621,0.0799978673458099,293.1330261230469,297.1499938964844,293.1499938964844,0.0386492125689983,-938.7049560546876,304.147705078125,0.6086518168449402,0.0837053656578064,0.0594824068248271,293.0641784667969,297.1499938964844,293.1499938964844,0.0777988284826278,-1978.934326171875,304.1374816894531,0.7071133852005005,0.1321955919265747,0.1254976391792297,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.499603271484375,0.050000000745058,0.2314124703407287,291.1225280761719,291.1499938964844,271.7554626464844,271.1211242675781,284.2576599121094,293.3148803710937,291.1220397949219,1.0,0.1941775977611541,1.0,1.0,0.9726593494415284,1.0,-0.6745337843894958,0.2836823165416717,0.3908514678478241,0.1261524409055709,0.0,0.0,0.1781518757343292,24.14082908630371,25.0,-3.72897744178772,-4669.3447265625,62.33699035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,304.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40234375,18000.0,0.0,0.0,0.1032061129808425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331060230731964,0.133110299706459,-4.262843503965996e-06,0.0,0.0001047410842147,0.0,0.0,5.230517387390137,0.0,0.0,0.0,0.2749427855014801,4.0,0.0,1.0
317640,293.134765625,297.1499938964844,293.1499938964844,0.028148740530014,-1036.8270263671875,304.1485900878906,0.574285626411438,0.0716815292835235,0.0656956583261489,293.1268615722656,297.1499938964844,293.1499938964844,0.0381498858332634,-1262.40283203125,304.1470947265625,0.6071973443031311,0.0831740945577621,0.0799978673458099,293.1330261230469,297.1499938964844,293.1499938964844,0.0386492125689983,-938.7049560546876,304.147705078125,0.6086518168449402,0.0837053656578064,0.0594824068248271,293.0641784667969,297.1499938964844,293.1499938964844,0.0777988284826278,-1978.934326171875,304.1374816894531,0.7071133852005005,0.1321955919265747,0.1254976391792297,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.499603271484375,0.050000000745058,0.2314124703407287,291.1225280761719,291.1499938964844,271.7554626464844,271.1211242675781,284.2576599121094,293.3148803710937,291.1220397949219,1.0,0.1941775977611541,1.0,1.0,0.9726593494415284,1.0,-0.6745337843894958,0.2836823165416717,0.3908514678478241,0.1261524409055709,0.0,0.0,0.1781518757343292,24.14082908630371,25.0,-3.72897744178772,-4669.3447265625,62.33699035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,304.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40234375,18000.0,0.0,0.0,0.1032061129808425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331060230731964,0.133110299706459,-4.262843503965996e-06,0.0,0.0001047410842147,0.0,0.0,5.230517387390137,0.0,0.0,0.0,0.2749427855014801,4.0,0.0,1.0
317700,293.1343994140625,297.1499938964844,293.1499938964844,0.0283132381737232,-1040.54736328125,304.1485290527344,0.5754205584526062,0.0719456896185875,0.0659256726503372,293.1263732910156,297.1499938964844,293.1499938964844,0.0384834930300712,-1268.152587890625,304.1470031738281,0.6084694862365723,0.0835597142577171,0.0803543999791145,293.13250732421875,297.1499938964844,293.1499938964844,0.0389228649437427,-942.1889038085938,304.14764404296875,0.609736442565918,0.0840221792459487,0.0596973821520805,293.05816650390625,297.1499938964844,293.1499938964844,0.0794994235038757,-2011.9512939453125,304.1366577148437,0.7115040421485901,0.1344642490148544,0.1275862157344818,293.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4998398423194885,0.050000000745058,0.231394425034523,291.12115478515625,291.1499938964844,271.7272644042969,271.0892333984375,284.2561340332031,293.314208984375,291.12066650390625,1.0,0.1944058090448379,1.0,1.0,0.9725618958473206,1.0,-0.6779806017875671,0.2847974896430969,0.3931831121444702,0.1277437806129455,0.0,0.0,0.1802131235599517,24.090137481689453,25.0,-3.797118425369263,-4693.30615234375,62.776309967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,304.5852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.947265625,18000.0,0.0,0.0,0.1036869809031486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341487914323806,0.1341530531644821,-4.2645483517844696e-06,0.0,0.0001052291045198,0.0,0.0,5.274857521057129,0.0,0.0,0.0,0.2751122117042541,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284743420779705,-1044.355224609375,304.14849853515625,0.5765883326530457,0.0722181648015976,0.0661631152033805,293.1258850097656,297.1499938964844,293.1499938964844,0.0388256050646305,-1274.044921875,304.1469421386719,0.6097659468650818,0.0839548334479332,0.080719880759716,293.1319580078125,297.1499938964844,293.1499938964844,0.039205577224493,-945.7861938476562,304.1475524902344,0.6108497977256775,0.0843492001295089,0.0599194914102554,293.052001953125,297.1499938964844,293.1499938964844,0.081277497112751,-2046.59814453125,304.1358642578125,0.715861439704895,0.1368385553359985,0.1297778040170669,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.500084400177002,0.050000000745058,0.2313758432865142,291.1197814941406,291.1499938964844,271.6983642578125,271.056640625,284.25439453125,293.3134765625,291.1192932128906,1.0,0.1946471333503723,1.0,1.0,0.9724779725074768,1.0,-0.6815786361694336,0.2859711050987243,0.3956075310707092,0.1293862462043762,0.0,0.0,0.1823695451021194,24.038471221923828,25.0,-3.819276571273804,-4718.552734375,63.2386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,304.5984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.484375,18000.0,0.0,0.0,0.1041934713721275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352498531341552,0.1352541297674179,-4.26635961048305e-06,0.0,0.0001057431290973,0.0,0.0,5.3217597007751465,0.0,0.0,0.0,0.2752915918827057,4.0,0.0,1.0
317820,293.1332092285156,297.1499938964844,293.1499938964844,0.0294160302728414,-1052.6148681640625,304.1474609375,0.5790120363235474,0.0727884098887443,0.0666601061820983,293.1248779296875,297.1499938964844,293.1499938964844,0.0395334064960479,-1286.22412109375,304.14678955078125,0.6124085783958435,0.0847714617848396,0.0814758762717247,293.130859375,297.1499938964844,293.1499938964844,0.0397959239780902,-953.2921752929688,304.1473693847656,0.6131284236907959,0.0850313678383827,0.0603834874927997,293.0394897460937,297.1499938964844,293.1499938964844,0.085035003721714,-2120.1533203125,304.1343078613281,0.724554717540741,0.141862004995346,0.1344304382801056,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5005919337272644,0.050000000745058,0.2313375473022461,291.1170654296875,291.1499938964844,271.6385192871094,270.9894104003906,284.2497863769531,293.3118896484375,291.1166076660156,1.0,0.1951676160097122,1.0,1.0,0.9723101258277892,1.0,-0.6891770958900452,0.2884845733642578,0.4006925225257873,0.1327883601188659,0.0,0.0,0.1869478523731231,23.933837890625,25.0,-3.761651277542114,-4772.75439453125,64.22808074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,304.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.533203125,18000.0,0.0,0.0,0.1052852943539619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376218050718307,0.1376260668039322,-4.270297722541727e-06,0.0,0.0001068511919584,0.0,0.0,5.423088550567627,0.0,0.0,0.0,0.2756796777248382,4.0,0.0,1.0
317880,293.1332092285156,297.1499938964844,293.1499938964844,0.0294160302728414,-1052.6148681640625,304.1474609375,0.5790120363235474,0.0727884098887443,0.0666601061820983,293.1248779296875,297.1499938964844,293.1499938964844,0.0395334064960479,-1286.22412109375,304.14678955078125,0.6124085783958435,0.0847714617848396,0.0814758762717247,293.130859375,297.1499938964844,293.1499938964844,0.0397959239780902,-953.2921752929688,304.1473693847656,0.6131284236907959,0.0850313678383827,0.0603834874927997,293.0394897460937,297.1499938964844,293.1499938964844,0.085035003721714,-2120.1533203125,304.1343078613281,0.724554717540741,0.141862004995346,0.1344304382801056,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5005919337272644,0.050000000745058,0.2313375473022461,291.1170654296875,291.1499938964844,271.6385192871094,270.9894104003906,284.2497863769531,293.3118896484375,291.1166076660156,1.0,0.1951676160097122,1.0,1.0,0.9723101258277892,1.0,-0.6891770958900452,0.2884845733642578,0.4006925225257873,0.1327883601188659,0.0,0.0,0.1869478523731231,23.933837890625,25.0,-3.761651277542114,-4772.75439453125,64.22808074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,304.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.533203125,18000.0,0.0,0.0,0.1052852943539619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376218050718307,0.1376260668039322,-4.270297722541727e-06,0.0,0.0001068511919584,0.0,0.0,5.423088550567627,0.0,0.0,0.0,0.2756796777248382,4.0,0.0,1.0
317940,293.1323547363281,297.1499938964844,293.1499938964844,0.0298645626753568,-1060.8861083984375,304.1475524902344,0.5815297365188599,0.0733879879117012,0.0671846866607666,293.1238098144531,297.1499938964844,293.1499938964844,0.0402715876698493,-1298.91357421875,304.1466064453125,0.615059494972229,0.0856221169233322,0.0822645053267479,293.12969970703125,297.1499938964844,293.1499938964844,0.0404181182384491,-961.1964111328124,304.147216796875,0.6154404282569885,0.0857493579387664,0.0608729645609855,293.0269775390625,297.1499938964844,293.1499938964844,0.0890322029590606,-2198.7265625,304.1329040527344,0.7334102988243103,0.1472028195858001,0.1394001543521881,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5011142492294312,0.050000000745058,0.231298491358757,291.1144104003906,291.1499938964844,271.5762634277344,270.9197998046875,284.2431945800781,293.3101501464844,291.114013671875,1.0,0.1957390308380127,1.0,1.0,0.9721422791481018,1.0,-0.6972581148147583,0.2912195324897766,0.4060385823249817,0.1362850069999694,0.0,0.0,0.1918733566999435,23.83031463623047,25.0,-3.615518808364868,-4831.9580078125,65.30144500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89654541015625,304.6545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.55859375,18000.0,0.0,0.0,0.1064926981925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402257233858108,0.1402300000190735,-4.274677394278115e-06,0.0,0.0001080765505321,0.0,0.0,5.534793376922607,0.0,0.0,0.0,0.2761084139347076,4.0,0.0,1.0
318000,293.1323547363281,297.1499938964844,293.1499938964844,0.0298645626753568,-1060.8861083984375,304.1475524902344,0.5815297365188599,0.0733879879117012,0.0671846866607666,293.1238098144531,297.1499938964844,293.1499938964844,0.0402715876698493,-1298.91357421875,304.1466064453125,0.615059494972229,0.0856221169233322,0.0822645053267479,293.12969970703125,297.1499938964844,293.1499938964844,0.0404181182384491,-961.1964111328124,304.147216796875,0.6154404282569885,0.0857493579387664,0.0608729645609855,293.0269775390625,297.1499938964844,293.1499938964844,0.0890322029590606,-2198.7265625,304.1329040527344,0.7334102988243103,0.1472028195858001,0.1394001543521881,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5011142492294312,0.050000000745058,0.231298491358757,291.1144104003906,291.1499938964844,271.5762634277344,270.9197998046875,284.2431945800781,293.3101501464844,291.114013671875,1.0,0.1957390308380127,1.0,1.0,0.9721422791481018,1.0,-0.6972581148147583,0.2912195324897766,0.4060385823249817,0.1362850069999694,0.0,0.0,0.1918733566999435,23.83031463623047,25.0,-3.615518808364868,-4831.9580078125,65.30144500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89654541015625,304.6545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.55859375,18000.0,0.0,0.0,0.1064926981925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402257233858108,0.1402300000190735,-4.274677394278115e-06,0.0,0.0001080765505321,0.0,0.0,5.534793376922607,0.0,0.0,0.0,0.2761084139347076,4.0,0.0,1.0
318060,293.1314697265625,297.1499938964844,293.1499938964844,0.0303774941712617,-1069.7509765625,304.14752197265625,0.5841079354286194,0.0740143656730651,0.0677336826920509,293.12274169921875,297.1499938964844,293.1499938964844,0.0410368777811527,-1312.0606689453125,304.146484375,0.6176983118057251,0.0865031629800796,0.0830827429890632,293.1285400390625,297.1499938964844,293.1499938964844,0.041068285703659,-969.4508666992188,304.1470642089844,0.6177655458450317,0.0864986553788185,0.0613851062953472,293.0148620605469,297.1499938964844,293.1499938964844,0.0932153612375259,-2281.049072265625,304.1316223144531,0.7425227165222168,0.1527723222970962,0.1446065604686737,293.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5016373991966248,0.050000000745058,0.2312597334384918,291.1119384765625,291.1499938964844,271.511962890625,270.8482360839844,284.2339172363281,293.30828857421875,291.1115417480469,1.0,0.1963582187891006,1.0,1.0,0.9720052480697632,1.0,-0.7057156562805176,0.2941593825817108,0.4115562438964844,0.1397860199213028,0.0,0.0,0.1971183717250824,23.7314682006836,25.0,-3.3970277309417725,-4896.0126953125,66.44977569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702697753906,304.68414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.568359375,18000.0,0.0,0.0,0.1078218072652816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143058493733406,0.1430627703666687,-4.279506811144529e-06,0.0,0.0001094254330382,0.0,0.0,5.65687370300293,0.0,0.0,0.0,0.2765780091285705,4.0,0.0,1.0
318120,293.1314697265625,297.1499938964844,293.1499938964844,0.0303774941712617,-1069.7509765625,304.14752197265625,0.5841079354286194,0.0740143656730651,0.0677336826920509,293.12274169921875,297.1499938964844,293.1499938964844,0.0410368777811527,-1312.0606689453125,304.146484375,0.6176983118057251,0.0865031629800796,0.0830827429890632,293.1285400390625,297.1499938964844,293.1499938964844,0.041068285703659,-969.4508666992188,304.1470642089844,0.6177655458450317,0.0864986553788185,0.0613851062953472,293.0148620605469,297.1499938964844,293.1499938964844,0.0932153612375259,-2281.049072265625,304.1316223144531,0.7425227165222168,0.1527723222970962,0.1446065604686737,293.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5016373991966248,0.050000000745058,0.2312597334384918,291.1119384765625,291.1499938964844,271.511962890625,270.8482360839844,284.2339172363281,293.30828857421875,291.1115417480469,1.0,0.1963582187891006,1.0,1.0,0.9720052480697632,1.0,-0.7057156562805176,0.2941593825817108,0.4115562438964844,0.1397860199213028,0.0,0.0,0.1971183717250824,23.7314682006836,25.0,-3.3970277309417725,-4896.0126953125,66.44977569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702697753906,304.68414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.568359375,18000.0,0.0,0.0,0.1078218072652816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143058493733406,0.1430627703666687,-4.279506811144529e-06,0.0,0.0001094254330382,0.0,0.0,5.65687370300293,0.0,0.0,0.0,0.2765780091285705,4.0,0.0,1.0
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0309139899909496,-1078.9625244140625,304.1474609375,0.5867186188697815,0.074665255844593,0.0683057457208633,293.1216735839844,297.1499938964844,293.1499938964844,0.0418262332677841,-1325.617431640625,304.1463317871094,0.6203163862228394,0.0874113291501998,0.0839278921484947,293.1274108886719,297.1499938964844,293.1499938964844,0.0417427532374858,-978.0107421875,304.1469116210937,0.6200869679450989,0.0872751101851463,0.0619173310697078,293.0036315917969,297.1499938964844,293.1499938964844,0.0975347608327865,-2365.8310546875,304.13055419921875,0.751872718334198,0.158480703830719,0.1499680429697036,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.50214684009552,0.050000000745058,0.2312223315238952,291.109619140625,291.1499938964844,271.4459228515625,270.77508544921875,284.2212219238281,293.3063659667969,291.1092834472656,1.0,0.1970219165086746,1.0,1.0,0.9718682765960692,1.0,-0.7144449949264526,0.2972894608974457,0.4171555340290069,0.1432017236948013,0.0,0.0,0.2026583105325698,23.640888214111328,25.0,-3.1028149127960205,-4964.81494140625,67.66397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420715332031,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.57421875,18000.0,0.0,0.0,0.1092797219753265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461189836263656,0.1461232602596283,-4.284800979803549e-06,0.0,0.0001109050281229,0.0,0.0,5.789435863494873,0.0,0.0,0.0,0.2770891785621643,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0309139899909496,-1078.9625244140625,304.1474609375,0.5867186188697815,0.074665255844593,0.0683057457208633,293.1216735839844,297.1499938964844,293.1499938964844,0.0418262332677841,-1325.617431640625,304.1463317871094,0.6203163862228394,0.0874113291501998,0.0839278921484947,293.1274108886719,297.1499938964844,293.1499938964844,0.0417427532374858,-978.0107421875,304.1469116210937,0.6200869679450989,0.0872751101851463,0.0619173310697078,293.0036315917969,297.1499938964844,293.1499938964844,0.0975347608327865,-2365.8310546875,304.13055419921875,0.751872718334198,0.158480703830719,0.1499680429697036,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.50214684009552,0.050000000745058,0.2312223315238952,291.109619140625,291.1499938964844,271.4459228515625,270.77508544921875,284.2212219238281,293.3063659667969,291.1092834472656,1.0,0.1970219165086746,1.0,1.0,0.9718682765960692,1.0,-0.7144449949264526,0.2972894608974457,0.4171555340290069,0.1432017236948013,0.0,0.0,0.2026583105325698,23.640888214111328,25.0,-3.1028149127960205,-4964.81494140625,67.66397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420715332031,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.57421875,18000.0,0.0,0.0,0.1092797219753265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461189836263656,0.1461232602596283,-4.284800979803549e-06,0.0,0.0001109050281229,0.0,0.0,5.789435863494873,0.0,0.0,0.0,0.2770891785621643,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311901774257421,-1083.681396484375,304.1473999023437,0.5880253314971924,0.0749985948204994,0.0685994029045105,293.12115478515625,297.1499938964844,293.1499938964844,0.0422286242246627,-1332.5283203125,304.1462707519531,0.6216140389442444,0.0878741890192031,0.0843593552708625,293.1268310546875,297.1499938964844,293.1499938964844,0.0420875661075115,-982.3862915039062,304.1468505859375,0.6212402582168579,0.0876718237996101,0.0621898733079433,292.9984436035156,297.1499938964844,293.1499938964844,0.0997274667024612,-2408.66943359375,304.1300964355469,0.7565957903862,0.1613550782203674,0.152676984667778,293.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.502391517162323,0.050000000745058,0.2312044948339462,291.10858154296875,291.1499938964844,271.4123840332031,270.738037109375,284.21343994140625,293.3053894042969,291.1082763671875,1.0,0.1973686963319778,1.0,1.0,0.9717997908592224,1.0,-0.7188720703125,0.2989169061183929,0.419955164194107,0.1448500901460647,0.0,0.0,0.2055269479751587,23.599817276000977,25.0,-2.918935537338257,-5000.9072265625,68.29176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273620605469,304.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08203125,18000.0,0.0,0.0,0.1100578159093856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477319151163101,0.1477362066507339,-4.287623141863151e-06,0.0,0.0001116946878028,0.0,0.0,5.859582424163818,0.0,0.0,0.0,0.277360200881958,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314710587263107,-1088.4647216796875,304.1473693847656,0.5893272161483765,0.0753364115953445,0.0688975676894187,293.1206359863281,297.1499938964844,293.1499938964844,0.0426353216171264,-1339.513671875,304.1462097167969,0.6229019165039062,0.0883418619632721,0.0847960114479065,293.12628173828125,297.1499938964844,293.1499938964844,0.0424363985657691,-986.8126831054688,304.14678955078125,0.6223851442337036,0.0880727767944336,0.0624659843742847,292.9935913085937,297.1499938964844,293.1499938964844,0.1019325628876686,-2451.55322265625,304.1297302246094,0.761320173740387,0.1642265617847442,0.1553888916969299,293.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5026270747184753,0.050000000745058,0.2311873883008957,291.10760498046875,291.1499938964844,271.3785095214844,270.7007141113281,284.20465087890625,293.304443359375,291.1073303222656,1.0,0.1977244168519973,1.0,1.0,0.9717486500740052,1.0,-0.7233195304870605,0.3005795180797577,0.4227400124073028,0.1464463621377945,0.0,0.0,0.2084534466266632,23.56213760375977,25.0,-2.695342302322388,-5038.0615234375,68.93104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,304.745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.603515625,18000.0,0.0,0.0,0.1108691319823265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493979096412658,0.1494022011756897,-4.290563083486632e-06,0.0,0.0001125180715462,0.0,0.0,5.932247638702393,0.0,0.0,0.0,0.2776413559913635,4.0,0.0,1.0
