time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0320440232753753,-1098.1754150390625,304.14727783203125,0.5919008255004883,0.0760224908590316,0.0695046111941337,293.11962890625,297.1499938964844,293.1499938964844,0.0434572696685791,-1353.6353759765625,304.1460876464844,0.6254408955574036,0.089287593960762,0.0856807455420494,293.125244140625,297.1499938964844,293.1499938964844,0.0431406944990158,-995.75,304.1466979980469,0.6246373653411865,0.0888824090361595,0.0630249306559562,292.9850769042969,297.1499938964844,293.1499938964844,0.1063475087285041,-2536.798828125,304.1291198730469,0.7706798315048218,0.1699208468198776,0.1607806086540222,293.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5030663013458252,0.050000000745058,0.231155663728714,291.1059875488281,291.1499938964844,271.31005859375,270.6255187988281,284.1842041015625,293.3025817871094,291.10577392578125,1.0,0.1984579563140869,1.0,1.0,0.97164648771286,1.0,-0.7322136163711548,0.3039867281913757,0.428226888179779,0.149463951587677,0.0,0.0,0.2144380062818527,23.49768829345703,25.0,-2.110915184020996,-5115.1669921875,70.23600769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7818908691406,304.7779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.697265625,18000.0,0.0,0.0,0.1125863641500473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528715193271637,0.1528758108615875,-4.29677447755239e-06,0.0,0.0001142608452937,0.0,0.0,6.0844550132751465,0.0,0.0,0.0,0.2782315611839294,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0320440232753753,-1098.1754150390625,304.14727783203125,0.5919008255004883,0.0760224908590316,0.0695046111941337,293.11962890625,297.1499938964844,293.1499938964844,0.0434572696685791,-1353.6353759765625,304.1460876464844,0.6254408955574036,0.089287593960762,0.0856807455420494,293.125244140625,297.1499938964844,293.1499938964844,0.0431406944990158,-995.75,304.1466979980469,0.6246373653411865,0.0888824090361595,0.0630249306559562,292.9850769042969,297.1499938964844,293.1499938964844,0.1063475087285041,-2536.798828125,304.1291198730469,0.7706798315048218,0.1699208468198776,0.1607806086540222,293.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5030663013458252,0.050000000745058,0.231155663728714,291.1059875488281,291.1499938964844,271.31005859375,270.6255187988281,284.1842041015625,293.3025817871094,291.10577392578125,1.0,0.1984579563140869,1.0,1.0,0.97164648771286,1.0,-0.7322136163711548,0.3039867281913757,0.428226888179779,0.149463951587677,0.0,0.0,0.2144380062818527,23.49768829345703,25.0,-2.110915184020996,-5115.1669921875,70.23600769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7818908691406,304.7779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.697265625,18000.0,0.0,0.0,0.1125863641500473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528715193271637,0.1528758108615875,-4.29677447755239e-06,0.0,0.0001142608452937,0.0,0.0,6.0844550132751465,0.0,0.0,0.0,0.2782315611839294,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0326276794075965,-1108.00537109375,304.147216796875,0.5944190621376038,0.076717808842659,0.0701220780611038,293.1186828613281,297.1499938964844,293.1499938964844,0.0442901961505413,-1367.953857421875,304.1460266113281,0.6279410123825073,0.0902511924505233,0.0865814089775085,293.124267578125,297.1499938964844,293.1499938964844,0.0438560210168361,-1004.8292236328124,304.1466064453125,0.6268535852432251,0.0897117182612419,0.0635954290628433,292.9781188964844,297.1499938964844,293.1499938964844,0.1107287630438804,-2620.608154296875,304.1287841796875,0.7798035740852356,0.1755129545927047,0.1660845726728439,293.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5034617781639099,0.050000000745058,0.2311273068189621,291.1048889160156,291.1499938964844,271.24090576171875,270.54986572265625,284.16046142578125,293.3008728027344,291.10479736328125,1.0,0.1992157250642776,1.0,1.0,0.9715443253517152,1.0,-0.7410519123077393,0.3074653446674347,0.4335865676403045,0.1522679775953292,0.0,0.0,0.22053162753582,23.44785499572754,25.0,-1.312211513519287,-5195.36962890625,71.56830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513732910156,304.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.92578125,18000.0,0.0,0.0,0.1144260615110397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565046310424804,0.1565089225769043,-4.303401055949507e-06,0.0,0.0001161279069492,0.0,0.0,6.244697093963623,0.0,0.0,0.0,0.2788549661636352,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0326276794075965,-1108.00537109375,304.147216796875,0.5944190621376038,0.076717808842659,0.0701220780611038,293.1186828613281,297.1499938964844,293.1499938964844,0.0442901961505413,-1367.953857421875,304.1460266113281,0.6279410123825073,0.0902511924505233,0.0865814089775085,293.124267578125,297.1499938964844,293.1499938964844,0.0438560210168361,-1004.8292236328124,304.1466064453125,0.6268535852432251,0.0897117182612419,0.0635954290628433,292.9781188964844,297.1499938964844,293.1499938964844,0.1107287630438804,-2620.608154296875,304.1287841796875,0.7798035740852356,0.1755129545927047,0.1660845726728439,293.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5034617781639099,0.050000000745058,0.2311273068189621,291.1048889160156,291.1499938964844,271.24090576171875,270.54986572265625,284.16046142578125,293.3008728027344,291.10479736328125,1.0,0.1992157250642776,1.0,1.0,0.9715443253517152,1.0,-0.7410519123077393,0.3074653446674347,0.4335865676403045,0.1522679775953292,0.0,0.0,0.22053162753582,23.44785499572754,25.0,-1.312211513519287,-5195.36962890625,71.56830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513732910156,304.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.92578125,18000.0,0.0,0.0,0.1144260615110397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565046310424804,0.1565089225769043,-4.303401055949507e-06,0.0,0.0001161279069492,0.0,0.0,6.244697093963623,0.0,0.0,0.0,0.2788549661636352,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0332157537341117,-1117.8502197265625,304.14715576171875,0.5968824625015259,0.0774164125323295,0.0707442164421081,293.1177062988281,297.1499938964844,293.1499938964844,0.0451413914561271,-1382.5992431640625,304.1459350585937,0.6304498910903931,0.0912442207336425,0.0875074863433837,293.1231689453125,297.1499938964844,293.1499938964844,0.0445984229445457,-1014.2567749023438,304.146484375,0.6291008591651917,0.0905828326940536,0.0641915500164032,292.9724426269531,297.1499938964844,293.1499938964844,0.1150675863027572,-2702.871826171875,304.1286315917969,0.7886584997177124,0.1810187548398971,0.1712972819805145,293.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5038285255432129,0.050000000745058,0.2311011850833892,291.1045227050781,291.1499938964844,271.17138671875,270.47412109375,284.135009765625,293.29931640625,291.10455322265625,1.0,0.1999923288822174,1.0,1.0,0.971469521522522,1.0,-0.7498502135276794,0.3109754025936126,0.4388747811317444,0.1549672931432724,0.0,0.0,0.2266295105218887,23.408626556396484,25.0,-0.3071640133857727,-5277.6923828125,72.92591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72186279296875,304.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3671875,18000.0,0.0,0.0,0.1163756698369979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602432429790496,0.1602475494146347,-4.310370513849193e-06,0.0,0.0001181065090349,0.0,0.0,6.41075325012207,0.0,0.0,0.0,0.2795033156871795,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0332157537341117,-1117.8502197265625,304.14715576171875,0.5968824625015259,0.0774164125323295,0.0707442164421081,293.1177062988281,297.1499938964844,293.1499938964844,0.0451413914561271,-1382.5992431640625,304.1459350585937,0.6304498910903931,0.0912442207336425,0.0875074863433837,293.1231689453125,297.1499938964844,293.1499938964844,0.0445984229445457,-1014.2567749023438,304.146484375,0.6291008591651917,0.0905828326940536,0.0641915500164032,292.9724426269531,297.1499938964844,293.1499938964844,0.1150675863027572,-2702.871826171875,304.1286315917969,0.7886584997177124,0.1810187548398971,0.1712972819805145,293.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5038285255432129,0.050000000745058,0.2311011850833892,291.1045227050781,291.1499938964844,271.17138671875,270.47412109375,284.135009765625,293.29931640625,291.10455322265625,1.0,0.1999923288822174,1.0,1.0,0.971469521522522,1.0,-0.7498502135276794,0.3109754025936126,0.4388747811317444,0.1549672931432724,0.0,0.0,0.2266295105218887,23.408626556396484,25.0,-0.3071640133857727,-5277.6923828125,72.92591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72186279296875,304.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3671875,18000.0,0.0,0.0,0.1163756698369979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602432429790496,0.1602475494146347,-4.310370513849193e-06,0.0,0.0001181065090349,0.0,0.0,6.41075325012207,0.0,0.0,0.0,0.2795033156871795,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0338040739297866,-1127.64453125,304.1471252441406,0.5993027687072754,0.0781149864196777,0.0713670179247856,293.1166687011719,297.1499938964844,293.1499938964844,0.0460158996284008,-1397.6646728515625,304.14581298828125,0.6330101490020752,0.0922701433300972,0.088465116918087,293.1220092773437,297.1499938964844,293.1499938964844,0.0453778281807899,-1024.1629638671875,304.1463623046875,0.6314314007759094,0.0915019959211349,0.0648216754198074,292.9676208496094,297.1499938964844,293.1499938964844,0.1194014772772789,-2784.358642578125,304.1285400390625,0.7973126769065857,0.1864961236715316,0.1764697879552841,293.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5041856169700623,0.050000000745058,0.2310759127140045,291.1048583984375,291.1499938964844,271.1018371582031,270.3986511230469,284.1089172363281,293.29791259765625,291.1050109863281,1.0,0.2007854878902435,1.0,1.0,0.9713947772979736,1.0,-0.7586807608604431,0.3145206570625305,0.4441601037979126,0.1576445251703262,0.0,0.0,0.2326283156871795,23.37450408935547,25.0,0.6055752635002136,-5361.27587890625,74.31394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69451904296875,304.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.060546875,18000.0,0.0,0.0,0.118417777121067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640219390392303,0.1640262603759765,-4.317575985623989e-06,0.0,0.0001201789855258,0.0,0.0,6.579823970794678,0.0,0.0,0.0,0.2801659107208252,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0338040739297866,-1127.64453125,304.1471252441406,0.5993027687072754,0.0781149864196777,0.0713670179247856,293.1166687011719,297.1499938964844,293.1499938964844,0.0460158996284008,-1397.6646728515625,304.14581298828125,0.6330101490020752,0.0922701433300972,0.088465116918087,293.1220092773437,297.1499938964844,293.1499938964844,0.0453778281807899,-1024.1629638671875,304.1463623046875,0.6314314007759094,0.0915019959211349,0.0648216754198074,292.9676208496094,297.1499938964844,293.1499938964844,0.1194014772772789,-2784.358642578125,304.1285400390625,0.7973126769065857,0.1864961236715316,0.1764697879552841,293.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5041856169700623,0.050000000745058,0.2310759127140045,291.1048583984375,291.1499938964844,271.1018371582031,270.3986511230469,284.1089172363281,293.29791259765625,291.1050109863281,1.0,0.2007854878902435,1.0,1.0,0.9713947772979736,1.0,-0.7586807608604431,0.3145206570625305,0.4441601037979126,0.1576445251703262,0.0,0.0,0.2326283156871795,23.37450408935547,25.0,0.6055752635002136,-5361.27587890625,74.31394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69451904296875,304.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.060546875,18000.0,0.0,0.0,0.118417777121067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640219390392303,0.1640262603759765,-4.317575985623989e-06,0.0,0.0001201789855258,0.0,0.0,6.579823970794678,0.0,0.0,0.0,0.2801659107208252,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.034098207950592,-1132.5235595703125,304.1471252441406,0.6004980206489563,0.0784639492630958,0.0716781988739967,293.1161499023437,297.1499938964844,293.1499938964844,0.0464613959193229,-1405.349365234375,304.1457824707031,0.6343116164207458,0.0927938446402549,0.088954746723175,293.12139892578125,297.1499938964844,293.1499938964844,0.0457803420722484,-1029.2840576171875,304.14630126953125,0.6326280236244202,0.0919770076870918,0.0651482716202735,292.9654541015625,297.1499938964844,293.1499938964844,0.121575228869915,-2824.986083984375,304.12847900390625,0.8015720844268799,0.1892307996749878,0.1790511906147003,293.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.5043626427650452,0.050000000745058,0.2310634404420852,291.105224609375,291.1499938964844,271.0671691894531,270.36114501953125,284.095703125,293.2973022460937,291.1053771972656,1.0,0.2011879384517669,1.0,1.0,0.9713574051856996,1.0,-0.7631169557571411,0.3163098096847534,0.4468071758747101,0.1589780449867248,0.0,0.0,0.2355764359235763,23.35865974426269,25.0,0.9048930406570436,-5403.39111328125,75.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6820678710937,304.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.974609375,18000.0,0.0,0.0,0.1194672062993049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659124344587326,0.1659167557954788,-4.321235792303924e-06,0.0,0.0001212440256495,0.0,0.0,6.664875507354736,0.0,0.0,0.0,0.2805001139640808,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343924537301063,-1137.39453125,304.1470947265625,0.6016831398010254,0.0788125693798065,0.0719891712069511,293.1156311035156,297.1499938964844,293.1499938964844,0.0469114556908607,-1413.12109375,304.1457214355469,0.6356253623962402,0.0933232977986335,0.0894502699375152,293.1207580566406,297.1499938964844,293.1499938964844,0.0461899079382419,-1034.4993896484375,304.1462097167969,0.6338419914245605,0.0924603193998336,0.0654811114072799,292.9634704589844,297.1499938964844,293.1499938964844,0.1237543299794197,-2865.5556640625,304.1284484863281,0.8057815432548523,0.1919620782136917,0.181629866361618,293.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5045387148857117,0.050000000745058,0.2310510873794555,291.10565185546875,291.1499938964844,271.0326232910156,270.3238830566406,284.0823974609375,293.29669189453125,291.1058044433594,1.0,0.2015939503908157,1.0,1.0,0.971336305141449,1.0,-0.7675643563270569,0.3181082010269165,0.4494561851024627,0.1603075116872787,0.0,0.0,0.2384912073612213,23.343568801879883,25.0,1.1121807098388672,-5445.7109375,75.73404693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705322265625,304.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.896484375,18000.0,0.0,0.0,0.1205310001969337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678023934364318,0.1678067147731781,-4.324923338572262e-06,0.0,0.0001223236467922,0.0,0.0,6.750205039978027,0.0,0.0,0.0,0.280835896730423,4.0,0.0,1.0
319020,293.125732421875,297.1499938964844,293.1499938964844,0.0349810011684894,-1147.1099853515625,304.1470947265625,0.6040202975273132,0.0795085132122039,0.0726100876927375,293.1146545410156,297.1499938964844,293.1499938964844,0.0478224121034145,-1428.879150390625,304.1456298828125,0.6382830739021301,0.0943962559103965,0.0904557555913925,293.1195678710937,297.1499938964844,293.1499938964844,0.0470263287425041,-1045.1658935546875,304.1460876464844,0.6363128423690796,0.0934476405382156,0.0661623328924179,292.9599304199219,297.1499938964844,293.1499938964844,0.1281231790781021,-2946.427978515625,304.1283264160156,0.8137767910957336,0.1974061876535415,0.1867723912000656,293.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5048866868019104,0.050000000745058,0.2310267686843872,291.1065979003906,291.1499938964844,270.96405029296875,270.2501220703125,284.0556030273437,293.29559326171875,291.1067810058594,1.0,0.2024156302213668,1.0,1.0,0.9712941646575928,1.0,-0.7764766216278076,0.3217265605926513,0.4547500908374786,0.1629525274038314,0.0,0.0,0.2442171573638916,23.31601333618164,25.0,1.3751826286315918,-5530.9189453125,77.18309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65057373046875,304.9413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76171875,18000.0,0.0,0.0,0.1226898804306984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715779453516006,0.1715822666883468,-4.3323743739165366e-06,0.0,0.0001245146268047,0.0,0.0,6.921584129333496,0.0,0.0,0.0,0.2815116345882416,4.0,0.0,1.0
319080,293.125732421875,297.1499938964844,293.1499938964844,0.0349810011684894,-1147.1099853515625,304.1470947265625,0.6040202975273132,0.0795085132122039,0.0726100876927375,293.1146545410156,297.1499938964844,293.1499938964844,0.0478224121034145,-1428.879150390625,304.1456298828125,0.6382830739021301,0.0943962559103965,0.0904557555913925,293.1195678710937,297.1499938964844,293.1499938964844,0.0470263287425041,-1045.1658935546875,304.1460876464844,0.6363128423690796,0.0934476405382156,0.0661623328924179,292.9599304199219,297.1499938964844,293.1499938964844,0.1281231790781021,-2946.427978515625,304.1283264160156,0.8137767910957336,0.1974061876535415,0.1867723912000656,293.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5048866868019104,0.050000000745058,0.2310267686843872,291.1065979003906,291.1499938964844,270.96405029296875,270.2501220703125,284.0556030273437,293.29559326171875,291.1067810058594,1.0,0.2024156302213668,1.0,1.0,0.9712941646575928,1.0,-0.7764766216278076,0.3217265605926513,0.4547500908374786,0.1629525274038314,0.0,0.0,0.2442171573638916,23.31601333618164,25.0,1.3751826286315918,-5530.9189453125,77.18309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65057373046875,304.9413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76171875,18000.0,0.0,0.0,0.1226898804306984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715779453516006,0.1715822666883468,-4.3323743739165366e-06,0.0,0.0001245146268047,0.0,0.0,6.921584129333496,0.0,0.0,0.0,0.2815116345882416,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355690531432628,-1156.7845458984375,304.1470947265625,0.6063085794448853,0.0802020132541656,0.0732291713356971,293.1137084960937,297.1499938964844,293.1499938964844,0.0487442165613174,-1444.865478515625,304.1455383300781,0.6409724950790405,0.0954838395118713,0.0914766192436218,293.1183776855469,297.1499938964844,293.1499938964844,0.0478812865912914,-1056.092041015625,304.1459655761719,0.6388298869132996,0.0944574177265167,0.0668606683611869,292.95703125,297.1499938964844,293.1499938964844,0.1324940323829651,-3026.73388671875,304.1282653808594,0.8212553858757019,0.2028101831674575,0.1918812841176986,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.505226194858551,0.050000000745058,0.2310031801462173,291.1076354980469,291.1499938964844,270.8964538574219,270.17779541015625,284.0287170410156,293.2946472167969,291.1078491210937,1.0,0.2032487988471985,1.0,1.0,0.9712520837783812,1.0,-0.7853862643241882,0.3253619968891144,0.4600242376327514,0.1655740439891815,0.0,0.0,0.2497913241386413,23.29272079467773,25.0,1.5378564596176147,-5616.66943359375,78.65753936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6351928710937,304.9746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.685546875,18000.0,0.0,0.0,0.1248745620250701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753358542919159,0.1753401905298233,-4.339913630246883e-06,0.0,0.0001267318002646,0.0,0.0,7.093409538269043,0.0,0.0,0.0,0.2821909487247467,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355690531432628,-1156.7845458984375,304.1470947265625,0.6063085794448853,0.0802020132541656,0.0732291713356971,293.1137084960937,297.1499938964844,293.1499938964844,0.0487442165613174,-1444.865478515625,304.1455383300781,0.6409724950790405,0.0954838395118713,0.0914766192436218,293.1183776855469,297.1499938964844,293.1499938964844,0.0478812865912914,-1056.092041015625,304.1459655761719,0.6388298869132996,0.0944574177265167,0.0668606683611869,292.95703125,297.1499938964844,293.1499938964844,0.1324940323829651,-3026.73388671875,304.1282653808594,0.8212553858757019,0.2028101831674575,0.1918812841176986,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.505226194858551,0.050000000745058,0.2310031801462173,291.1076354980469,291.1499938964844,270.8964538574219,270.17779541015625,284.0287170410156,293.2946472167969,291.1078491210937,1.0,0.2032487988471985,1.0,1.0,0.9712520837783812,1.0,-0.7853862643241882,0.3253619968891144,0.4600242376327514,0.1655740439891815,0.0,0.0,0.2497913241386413,23.29272079467773,25.0,1.5378564596176147,-5616.66943359375,78.65753936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6351928710937,304.9746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.685546875,18000.0,0.0,0.0,0.1248745620250701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753358542919159,0.1753401905298233,-4.339913630246883e-06,0.0,0.0001267318002646,0.0,0.0,7.093409538269043,0.0,0.0,0.0,0.2821909487247467,4.0,0.0,1.0
319260,293.1250305175781,297.1499938964844,293.1499938964844,0.0361553914844989,-1166.4024658203125,304.1470642089844,0.6085413098335266,0.0808917805552482,0.0738454014062881,293.1128234863281,297.1499938964844,293.1499938964844,0.0496716983616352,-1460.993896484375,304.1454772949219,0.6436799168586731,0.09658033400774,0.0925073847174644,293.1172790527344,297.1499938964844,293.1499938964844,0.0487481765449047,-1067.19677734375,304.1458740234375,0.6413766145706177,0.0954823642969131,0.0675709396600723,292.9548034667969,297.1499938964844,293.1499938964844,0.1368488818407058,-3106.16357421875,304.1282653808594,0.8284082412719727,0.2081519812345504,0.1969366073608398,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5055539608001709,0.050000000745058,0.2309805303812027,291.1088256835937,291.1499938964844,270.8302307128906,270.10723876953125,284.001953125,293.2937927246094,291.10906982421875,1.0,0.2040908187627792,1.0,1.0,0.9712340831756592,1.0,-0.7942554950714111,0.3289970457553863,0.4652584493160248,0.1681634187698364,0.0,0.0,0.2552011013031006,23.27444267272949,25.0,1.6883504390716553,-5702.63134765625,80.15231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6244506835937,305.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.666015625,18000.0,0.0,0.0,0.1270643919706344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179063081741333,0.1790674179792404,-4.347513367974898e-06,0.0,0.0001289541978621,0.0,0.0,7.2650861740112305,0.0,0.0,0.0,0.2828714847564697,4.0,0.0,1.0
319320,293.1250305175781,297.1499938964844,293.1499938964844,0.0361553914844989,-1166.4024658203125,304.1470642089844,0.6085413098335266,0.0808917805552482,0.0738454014062881,293.1128234863281,297.1499938964844,293.1499938964844,0.0496716983616352,-1460.993896484375,304.1454772949219,0.6436799168586731,0.09658033400774,0.0925073847174644,293.1172790527344,297.1499938964844,293.1499938964844,0.0487481765449047,-1067.19677734375,304.1458740234375,0.6413766145706177,0.0954823642969131,0.0675709396600723,292.9548034667969,297.1499938964844,293.1499938964844,0.1368488818407058,-3106.16357421875,304.1282653808594,0.8284082412719727,0.2081519812345504,0.1969366073608398,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5055539608001709,0.050000000745058,0.2309805303812027,291.1088256835937,291.1499938964844,270.8302307128906,270.10723876953125,284.001953125,293.2937927246094,291.10906982421875,1.0,0.2040908187627792,1.0,1.0,0.9712340831756592,1.0,-0.7942554950714111,0.3289970457553863,0.4652584493160248,0.1681634187698364,0.0,0.0,0.2552011013031006,23.27444267272949,25.0,1.6883504390716553,-5702.63134765625,80.15231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6244506835937,305.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.666015625,18000.0,0.0,0.0,0.1270643919706344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179063081741333,0.1790674179792404,-4.347513367974898e-06,0.0,0.0001289541978621,0.0,0.0,7.2650861740112305,0.0,0.0,0.0,0.2828714847564697,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0367384813725948,-1175.9425048828125,304.1470947265625,0.6107110977172852,0.0815762504935264,0.0744574815034866,293.112060546875,297.1499938964844,293.1499938964844,0.050600379705429,-1477.1890869140625,304.1454467773437,0.6463919878005981,0.0976808071136474,0.0935433432459831,293.11627197265625,297.1499938964844,293.1499938964844,0.0496213771402835,-1078.4102783203125,304.1457824707031,0.6439374089241028,0.0965162888169288,0.0682887881994247,292.9532775878906,297.1499938964844,293.1499938964844,0.1411670446395874,-3184.365478515625,304.1283264160156,0.8353328704833984,0.2134075760841369,0.2019159942865371,293.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.5058663487434387,0.050000000745058,0.2309590727090835,291.1101379394531,291.1499938964844,270.7656555175781,270.038818359375,283.9754943847656,293.2930908203125,291.1103820800781,1.0,0.2049389332532882,1.0,1.0,0.971216082572937,1.0,-0.8030454516410828,0.3326150774955749,0.4704303443431854,0.1707123070955276,0.0,0.0,0.260427862405777,23.261987686157227,25.0,1.844589710235596,-5788.37841796875,81.66188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6183776855469,305.0443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.728515625,18000.0,0.0,0.0,0.1292414516210556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827416867017746,0.1827460378408432,-4.355141300038667e-06,0.0,0.0001311636442551,0.0,0.0,7.435783386230469,0.0,0.0,0.0,0.2835498750209808,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0367384813725948,-1175.9425048828125,304.1470947265625,0.6107110977172852,0.0815762504935264,0.0744574815034866,293.112060546875,297.1499938964844,293.1499938964844,0.050600379705429,-1477.1890869140625,304.1454467773437,0.6463919878005981,0.0976808071136474,0.0935433432459831,293.11627197265625,297.1499938964844,293.1499938964844,0.0496213771402835,-1078.4102783203125,304.1457824707031,0.6439374089241028,0.0965162888169288,0.0682887881994247,292.9532775878906,297.1499938964844,293.1499938964844,0.1411670446395874,-3184.365478515625,304.1283264160156,0.8353328704833984,0.2134075760841369,0.2019159942865371,293.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.5058663487434387,0.050000000745058,0.2309590727090835,291.1101379394531,291.1499938964844,270.7656555175781,270.038818359375,283.9754943847656,293.2930908203125,291.1103820800781,1.0,0.2049389332532882,1.0,1.0,0.971216082572937,1.0,-0.8030454516410828,0.3326150774955749,0.4704303443431854,0.1707123070955276,0.0,0.0,0.260427862405777,23.261987686157227,25.0,1.844589710235596,-5788.37841796875,81.66188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6183776855469,305.0443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.728515625,18000.0,0.0,0.0,0.1292414516210556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827416867017746,0.1827460378408432,-4.355141300038667e-06,0.0,0.0001311636442551,0.0,0.0,7.435783386230469,0.0,0.0,0.0,0.2835498750209808,4.0,0.0,1.0
319500,293.1246643066406,297.1499938964844,293.1499938964844,0.0370282940566539,-1180.676025390625,304.1470947265625,0.6117682456970215,0.0819159895181655,0.0747615098953247,293.1116943359375,297.1499938964844,293.1499938964844,0.051063846796751,-1485.2891845703125,304.1454467773437,0.6477454304695129,0.098231054842472,0.0940618440508842,293.1158142089844,297.1499938964844,293.1499938964844,0.0500586405396461,-1084.0364990234375,304.145751953125,0.6452180743217468,0.0970347300171852,0.0686491951346397,292.9527893066406,297.1499938964844,293.1499938964844,0.1433057487010955,-3222.896484375,304.1283569335937,0.8387232422828674,0.2159953564405441,0.2043701708316803,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5060157179832458,0.050000000745058,0.2309488505125045,291.11083984375,291.1499938964844,270.7341003417969,270.00555419921875,283.96240234375,293.29278564453125,291.111083984375,1.0,0.2053643018007278,1.0,1.0,0.971207082271576,1.0,-0.8073983788490295,0.3344123065471649,0.4729860723018646,0.1719686388969421,0.0,0.0,0.2629683017730713,23.25813865661621,25.0,1.9248260259628296,-5831.03271484375,82.42030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6169738769531,305.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.791015625,18000.0,0.0,0.0,0.1303201764822006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845577359199524,0.184562087059021,-4.358954811323201e-06,0.0,0.0001322584139415,0.0,0.0,7.520522117614746,0.0,0.0,0.0,0.2838872969150543,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0373166389763355,-1185.380615234375,304.1470947265625,0.6127979159355164,0.0822536572813987,0.0750639140605926,293.1113586425781,297.1499938964844,293.1499938964844,0.0515260733664035,-1493.379638671875,304.1454162597656,0.6490944623947144,0.098780520260334,0.0945799872279167,293.1153869628906,297.1499938964844,293.1499938964844,0.0504955351352691,-1089.66552734375,304.145751953125,0.6464961171150208,0.0975531712174415,0.0690099522471427,292.9525146484375,297.1499938964844,293.1499938964844,0.1454264372587204,-3260.97265625,304.1284484863281,0.8420658707618713,0.2185514867305755,0.2067959159612655,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5061599016189575,0.050000000745058,0.2309390008449554,291.111572265625,291.1499938964844,270.7030944824219,269.9729309082031,283.9494934082031,293.29254150390625,291.11181640625,1.0,0.2057899683713913,1.0,1.0,0.9712123870849608,1.0,-0.8117157220840454,0.336197942495346,0.4755177497863769,0.1732105910778045,0.0,0.0,0.2654560506343841,23.256032943725582,25.0,2.005042552947998,-5873.44775390625,83.17996978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166687011719,305.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.87890625,18000.0,0.0,0.0,0.1313896477222442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863543093204498,0.1863586604595184,-4.362759682408068e-06,0.0,0.0001333437976427,0.0,0.0,7.604662895202637,0.0,0.0,0.0,0.2842227518558502,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378880202770233,-1194.690673828125,304.1470947265625,0.6147767305374146,0.082922026515007,0.0756629854440689,293.1108093261719,297.1499938964844,293.1499938964844,0.0524449348449707,-1509.4989013671875,304.1454162597656,0.6517731547355652,0.0998750403523445,0.0956130549311637,293.1145935058594,297.1499938964844,293.1499938964844,0.0513657182455062,-1100.9000244140625,304.1457214355469,0.6490366458892822,0.0985874459147453,0.0697304755449295,292.9524841308594,297.1499938964844,293.1499938964844,0.1496041417121887,-3335.61083984375,304.128662109375,0.8486051559448242,0.2235579192638397,0.2115524113178253,293.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.5064315795898438,0.050000000745058,0.230920523405075,291.11309814453125,291.1499938964844,270.64288330078125,269.9099426269531,283.9241943359375,293.2921142578125,291.1133728027344,1.0,0.2066403925418853,1.0,1.0,0.9712228775024414,1.0,-0.8202258348464966,0.3397278189659118,0.4804980456829071,0.1756479442119598,0.0,0.0,0.2702710330486297,23.257118225097656,25.0,2.1621854305267334,-5957.35693359375,84.69971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6191101074219,305.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.109375,18000.0,0.0,0.0,0.1334947794675827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898833364248275,0.1898877024650573,-4.370325768832117e-06,0.0,0.0001354802370769,0.0,0.0,7.770848274230957,0.0,0.0,0.0,0.2848864793777466,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378880202770233,-1194.690673828125,304.1470947265625,0.6147767305374146,0.082922026515007,0.0756629854440689,293.1108093261719,297.1499938964844,293.1499938964844,0.0524449348449707,-1509.4989013671875,304.1454162597656,0.6517731547355652,0.0998750403523445,0.0956130549311637,293.1145935058594,297.1499938964844,293.1499938964844,0.0513657182455062,-1100.9000244140625,304.1457214355469,0.6490366458892822,0.0985874459147453,0.0697304755449295,292.9524841308594,297.1499938964844,293.1499938964844,0.1496041417121887,-3335.61083984375,304.128662109375,0.8486051559448242,0.2235579192638397,0.2115524113178253,293.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.5064315795898438,0.050000000745058,0.230920523405075,291.11309814453125,291.1499938964844,270.64288330078125,269.9099426269531,283.9241943359375,293.2921142578125,291.1133728027344,1.0,0.2066403925418853,1.0,1.0,0.9712228775024414,1.0,-0.8202258348464966,0.3397278189659118,0.4804980456829071,0.1756479442119598,0.0,0.0,0.2702710330486297,23.257118225097656,25.0,2.1621854305267334,-5957.35693359375,84.69971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6191101074219,305.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.109375,18000.0,0.0,0.0,0.1334947794675827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898833364248275,0.1898877024650573,-4.370325768832117e-06,0.0,0.0001354802370769,0.0,0.0,7.770848274230957,0.0,0.0,0.0,0.2848864793777466,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0384507104754447,-1203.8446044921875,304.1471252441406,0.6166512966156006,0.0835793018341064,0.0762529149651527,293.1103515625,297.1499938964844,293.1499938964844,0.0533532127737998,-1525.4815673828125,304.1454162597656,0.6544123291969299,0.1009596213698387,0.0966383963823318,293.1139831542969,297.1499938964844,293.1499938964844,0.0522270537912845,-1112.05078125,304.14569091796875,0.6515410542488098,0.0996126160025596,0.0704463198781013,292.95330810546875,297.1499938964844,293.1499938964844,0.1536739319562912,-3407.853271484375,304.1289978027344,0.8549202680587769,0.2283975183963775,0.2161580175161361,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5066774487495422,0.050000000745058,0.2309038490056991,291.11474609375,291.1499938964844,270.5853576660156,269.8501892089844,283.89971923828125,293.2918395996094,291.11505126953125,1.0,0.2074864655733108,1.0,1.0,0.9712334275245668,1.0,-0.8285313248634338,0.343185693025589,0.4853456318378448,0.1780129671096801,0.0,0.0,0.2748565673828125,23.265941619873047,25.0,2.3078768253326416,-6039.59326171875,86.21336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6253356933594,305.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4375,18000.0,0.0,0.0,0.1355440020561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933093816041946,0.1933137476444244,-4.377794539323077e-06,0.0,0.0001375599240418,0.0,0.0,7.933360576629639,0.0,0.0,0.0,0.2855370342731476,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0384507104754447,-1203.8446044921875,304.1471252441406,0.6166512966156006,0.0835793018341064,0.0762529149651527,293.1103515625,297.1499938964844,293.1499938964844,0.0533532127737998,-1525.4815673828125,304.1454162597656,0.6544123291969299,0.1009596213698387,0.0966383963823318,293.1139831542969,297.1499938964844,293.1499938964844,0.0522270537912845,-1112.05078125,304.14569091796875,0.6515410542488098,0.0996126160025596,0.0704463198781013,292.95330810546875,297.1499938964844,293.1499938964844,0.1536739319562912,-3407.853271484375,304.1289978027344,0.8549202680587769,0.2283975183963775,0.2161580175161361,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5066774487495422,0.050000000745058,0.2309038490056991,291.11474609375,291.1499938964844,270.5853576660156,269.8501892089844,283.89971923828125,293.2918395996094,291.11505126953125,1.0,0.2074864655733108,1.0,1.0,0.9712334275245668,1.0,-0.8285313248634338,0.343185693025589,0.4853456318378448,0.1780129671096801,0.0,0.0,0.2748565673828125,23.265941619873047,25.0,2.3078768253326416,-6039.59326171875,86.21336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6253356933594,305.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4375,18000.0,0.0,0.0,0.1355440020561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933093816041946,0.1933137476444244,-4.377794539323077e-06,0.0,0.0001375599240418,0.0,0.0,7.933360576629639,0.0,0.0,0.0,0.2855370342731476,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0390032976865768,-1212.8232421875,304.14715576171875,0.6184250116348267,0.0842238366603851,0.0768322199583053,293.11004638671875,297.1499938964844,293.1499938964844,0.0542459562420845,-1541.2406005859375,304.1454772949219,0.6569917798042297,0.1020277142524719,0.0976501852273941,293.113525390625,297.1499938964844,293.1499938964844,0.0530716106295585,-1123.0146484375,304.1457214355469,0.6539821624755859,0.1006182879209518,0.0711507201194763,292.9549865722656,297.1499938964844,293.1499938964844,0.1576123833656311,-3477.3330078125,304.1294250488281,0.8609723448753357,0.2330439686775207,0.2205886393785476,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5068937540054321,0.050000000745058,0.230889230966568,291.1164855957031,291.1499938964844,270.5308532714844,269.7940673828125,283.8762512207031,293.291748046875,291.11676025390625,1.0,0.2083241790533065,1.0,1.0,0.9712622165679932,1.0,-0.8365864157676697,0.3465511500835418,0.4900352954864502,0.1802927255630493,0.0,0.0,0.2792083919048309,23.283153533935547,25.0,2.3462040424346924,-6119.21533203125,87.71253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6350402832031,305.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.841796875,18000.0,0.0,0.0,0.1375271081924438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966194212436676,0.1966238170862198,-4.385125521366717e-06,0.0,0.0001395725412294,0.0,0.0,8.091485977172852,0.0,0.0,0.0,0.2861713767051697,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0390032976865768,-1212.8232421875,304.14715576171875,0.6184250116348267,0.0842238366603851,0.0768322199583053,293.11004638671875,297.1499938964844,293.1499938964844,0.0542459562420845,-1541.2406005859375,304.1454772949219,0.6569917798042297,0.1020277142524719,0.0976501852273941,293.113525390625,297.1499938964844,293.1499938964844,0.0530716106295585,-1123.0146484375,304.1457214355469,0.6539821624755859,0.1006182879209518,0.0711507201194763,292.9549865722656,297.1499938964844,293.1499938964844,0.1576123833656311,-3477.3330078125,304.1294250488281,0.8609723448753357,0.2330439686775207,0.2205886393785476,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5068937540054321,0.050000000745058,0.230889230966568,291.1164855957031,291.1499938964844,270.5308532714844,269.7940673828125,283.8762512207031,293.291748046875,291.11676025390625,1.0,0.2083241790533065,1.0,1.0,0.9712622165679932,1.0,-0.8365864157676697,0.3465511500835418,0.4900352954864502,0.1802927255630493,0.0,0.0,0.2792083919048309,23.283153533935547,25.0,2.3462040424346924,-6119.21533203125,87.71253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6350402832031,305.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.841796875,18000.0,0.0,0.0,0.1375271081924438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966194212436676,0.1966238170862198,-4.385125521366717e-06,0.0,0.0001395725412294,0.0,0.0,8.091485977172852,0.0,0.0,0.0,0.2861713767051697,4.0,0.0,1.0
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0395437069237232,-1221.595458984375,304.147216796875,0.6200971007347107,0.0848531350493431,0.0773988515138626,293.10986328125,297.1499938964844,293.1499938964844,0.0551187358796596,-1556.6966552734375,304.1455383300781,0.6594917178153992,0.1030746102333068,0.0986432507634162,293.1132507324219,297.1499938964844,293.1499938964844,0.0538931526243686,-1133.709716796875,304.1457824707031,0.6563360691070557,0.1015985235571861,0.0718383863568306,292.9575500488281,297.1499938964844,293.1499938964844,0.1613893657922744,-3543.567626953125,304.1300048828125,0.8667066097259521,0.2374643385410308,0.2248130440711975,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5070760250091553,0.050000000745058,0.2308769226074218,291.11822509765625,291.1499938964844,270.479736328125,269.741943359375,283.8540344238281,293.29180908203125,291.1185913085937,1.0,0.2091489434242248,1.0,1.0,0.9712910652160645,1.0,-0.84433913230896,0.3498020768165588,0.4945370852947235,0.182473137974739,0.0,0.0,0.2833281457424164,23.30952262878418,25.0,2.763965368270874,-6197.90771484375,89.18739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6479187011719,305.2324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.279296875,18000.0,0.0,0.0,0.1394323110580444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998094767332077,0.1998138725757599,-4.392291884869337e-06,0.0,0.0001415060687577,0.0,0.0,8.244922637939453,0.0,0.0,0.0,0.2867879271507263,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0395437069237232,-1221.595458984375,304.147216796875,0.6200971007347107,0.0848531350493431,0.0773988515138626,293.10986328125,297.1499938964844,293.1499938964844,0.0551187358796596,-1556.6966552734375,304.1455383300781,0.6594917178153992,0.1030746102333068,0.0986432507634162,293.1132507324219,297.1499938964844,293.1499938964844,0.0538931526243686,-1133.709716796875,304.1457824707031,0.6563360691070557,0.1015985235571861,0.0718383863568306,292.9575500488281,297.1499938964844,293.1499938964844,0.1613893657922744,-3543.567626953125,304.1300048828125,0.8667066097259521,0.2374643385410308,0.2248130440711975,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5070760250091553,0.050000000745058,0.2308769226074218,291.11822509765625,291.1499938964844,270.479736328125,269.741943359375,283.8540344238281,293.29180908203125,291.1185913085937,1.0,0.2091489434242248,1.0,1.0,0.9712910652160645,1.0,-0.84433913230896,0.3498020768165588,0.4945370852947235,0.182473137974739,0.0,0.0,0.2833281457424164,23.30952262878418,25.0,2.763965368270874,-6197.90771484375,89.18739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6479187011719,305.2324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.279296875,18000.0,0.0,0.0,0.1394323110580444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998094767332077,0.1998138725757599,-4.392291884869337e-06,0.0,0.0001415060687577,0.0,0.0,8.244922637939453,0.0,0.0,0.0,0.2867879271507263,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0398061349987983,-1225.845947265625,304.1472473144531,0.620894730091095,0.0851612985134124,0.0776767432689666,293.1098327636719,297.1499938964844,293.1499938964844,0.0555438920855522,-1564.2364501953125,304.14556884765625,0.6607078313827515,0.1035892590880394,0.0991318896412849,293.1131591796875,297.1499938964844,293.1499938964844,0.0542915612459182,-1138.9019775390625,304.14581298828125,0.6574763655662537,0.1020783111453056,0.0721753016114234,292.9591979980469,297.1499938964844,293.1499938964844,0.1632012575864792,-3575.192138671875,304.1303405761719,0.8694388270378113,0.239579975605011,0.2268390208482742,293.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5071533918380737,0.050000000745058,0.2308716922998428,291.1195983886719,291.1499938964844,270.45556640625,269.71746826171875,283.8434143066406,293.2919006347656,291.1200866699219,1.0,0.2095550298690796,1.0,1.0,0.9713054895401,1.0,-0.8480888605117798,0.3513788282871246,0.4967100322246551,0.1835222542285919,0.0,0.0,0.2852196991443634,23.326271057128903,25.0,3.675018072128296,-6237.3076171875,89.91291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6551513671875,305.24908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7578125,18000.0,0.0,0.0,0.1403565853834152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201323851943016,0.2013282477855682,-4.395786163513549e-06,0.0,0.0001424440852133,0.0,0.0,8.318230628967285,0.0,0.0,0.0,0.287083089351654,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0400627553462982,-1229.995849609375,304.14727783203125,0.6216670274734497,0.0854647755622863,0.0779507309198379,293.1098327636719,297.1499938964844,293.1499938964844,0.0559609569609165,-1571.6387939453125,304.1455993652344,0.6619001030921936,0.10409776866436,0.0996150001883506,293.1131286621094,297.1499938964844,293.1499938964844,0.0546811856329441,-1143.982666015625,304.1458740234375,0.658591091632843,0.1025509610772132,0.0725074484944343,292.9610595703125,297.1499938964844,293.1499938964844,0.1649572551250457,-3605.746337890625,304.1307067871094,0.8720747828483582,0.2416285872459411,0.2288039028644561,293.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5072214007377625,0.050000000745058,0.2308671027421951,291.1213684082031,291.1499938964844,270.4323425292969,269.69415283203125,283.8331604003906,293.29205322265625,291.1219482421875,1.0,0.2099562287330627,1.0,1.0,0.9713295698165894,1.0,-0.8517489433288574,0.3529205620288849,0.4988283812999725,0.1845421642065048,0.0,0.0,0.286948949098587,23.345359802246094,25.0,4.500493049621582,-6275.2431640625,90.62920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6626892089844,305.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.546875,18000.0,0.0,0.0,0.1412629187107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027356475591659,0.2027400583028793,-4.399139925226336e-06,0.0,0.0001433639117749,0.0,0.0,8.38692569732666,0.0,0.0,0.0,0.2873606979846954,4.0,0.0,1.0
