time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0405640825629234,-1238.1026611328125,304.1473388671875,0.6231319904327393,0.0860559940338134,0.0784853994846344,293.1099548339844,297.1499938964844,293.1499938964844,0.0567779615521431,-1586.177001953125,304.1457214355469,0.6642054319381714,0.1050946414470672,0.1005630418658256,293.1131896972656,297.1499938964844,293.1499938964844,0.0554410330951213,-1153.9139404296875,304.14599609375,0.6607363820075989,0.1034731119871139,0.0731561928987503,292.9655456542969,297.1499938964844,293.1499938964844,0.1683019548654556,-3663.712646484375,304.1315612792969,0.8770257234573364,0.2455035150051117,0.232530191540718,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5073273181915283,0.050000000745058,0.2308599203824997,291.1248779296875,291.1499938964844,270.38897705078125,269.6510925292969,283.8138732910156,293.2925109863281,291.12530517578125,1.0,0.2107412964105606,1.0,1.0,0.9713777899742126,1.0,-0.8587709069252014,0.3558870851993561,0.5028838515281677,0.1864865720272064,0.0,0.0,0.2900493144989013,23.39086532592773,25.0,4.333266735076904,-6344.81689453125,92.02794647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6795959472656,305.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.197265625,18000.0,0.0,0.0,0.1430096477270126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052579820156097,0.2052623927593231,-4.405229901749408e-06,0.0,0.0001451366115361,0.0,0.0,8.510274887084961,0.0,0.0,0.0,0.2878612577915191,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0405640825629234,-1238.1026611328125,304.1473388671875,0.6231319904327393,0.0860559940338134,0.0784853994846344,293.1099548339844,297.1499938964844,293.1499938964844,0.0567779615521431,-1586.177001953125,304.1457214355469,0.6642054319381714,0.1050946414470672,0.1005630418658256,293.1131896972656,297.1499938964844,293.1499938964844,0.0554410330951213,-1153.9139404296875,304.14599609375,0.6607363820075989,0.1034731119871139,0.0731561928987503,292.9655456542969,297.1499938964844,293.1499938964844,0.1683019548654556,-3663.712646484375,304.1315612792969,0.8770257234573364,0.2455035150051117,0.232530191540718,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5073273181915283,0.050000000745058,0.2308599203824997,291.1248779296875,291.1499938964844,270.38897705078125,269.6510925292969,283.8138732910156,293.2925109863281,291.12530517578125,1.0,0.2107412964105606,1.0,1.0,0.9713777899742126,1.0,-0.8587709069252014,0.3558870851993561,0.5028838515281677,0.1864865720272064,0.0,0.0,0.2900493144989013,23.39086532592773,25.0,4.333266735076904,-6344.81689453125,92.02794647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6795959472656,305.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.197265625,18000.0,0.0,0.0,0.1430096477270126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052579820156097,0.2052623927593231,-4.405229901749408e-06,0.0,0.0001451366115361,0.0,0.0,8.510274887084961,0.0,0.0,0.0,0.2878612577915191,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0410521738231182,-1246.0076904296875,304.1474304199219,0.624488353729248,0.0866244211792945,0.0790006145834922,293.11016845703125,297.1499938964844,293.1499938964844,0.0575759187340736,-1600.4366455078125,304.14581298828125,0.6663964986801147,0.1060627922415733,0.1014849916100502,293.1134033203125,297.1499938964844,293.1499938964844,0.0561787895858287,-1163.5948486328125,304.1460876464844,0.6627609729766846,0.1043626144528389,0.0737828984856605,292.9710998535156,297.1499938964844,293.1499938964844,0.1714097410440445,-3717.313720703125,304.1325378417969,0.8815072178840637,0.2490532994270324,0.2359580844640731,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5073910355567932,0.050000000745058,0.2308555394411087,291.1272277832031,291.1499938964844,270.3500061035156,269.6131286621094,283.7962951660156,293.2931823730469,291.1275634765625,1.0,0.2114991694688797,1.0,1.0,0.971426010131836,1.0,-0.8653570413589478,0.3586811125278473,0.5066758990287781,0.1882922947406768,0.0,0.0,0.2929159104824066,23.446239471435547,25.0,3.387911558151245,-6409.62939453125,93.37264251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6997985839844,305.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.048828125,18000.0,0.0,0.0,0.1446485966444015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075745314359665,0.2075789421796798,-4.410723704495467e-06,0.0,0.0001467999391024,0.0,0.0,8.623868942260742,0.0,0.0,0.0,0.288321316242218,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0410521738231182,-1246.0076904296875,304.1474304199219,0.624488353729248,0.0866244211792945,0.0790006145834922,293.11016845703125,297.1499938964844,293.1499938964844,0.0575759187340736,-1600.4366455078125,304.14581298828125,0.6663964986801147,0.1060627922415733,0.1014849916100502,293.1134033203125,297.1499938964844,293.1499938964844,0.0561787895858287,-1163.5948486328125,304.1460876464844,0.6627609729766846,0.1043626144528389,0.0737828984856605,292.9710998535156,297.1499938964844,293.1499938964844,0.1714097410440445,-3717.313720703125,304.1325378417969,0.8815072178840637,0.2490532994270324,0.2359580844640731,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5073910355567932,0.050000000745058,0.2308555394411087,291.1272277832031,291.1499938964844,270.3500061035156,269.6131286621094,283.7962951660156,293.2931823730469,291.1275634765625,1.0,0.2114991694688797,1.0,1.0,0.971426010131836,1.0,-0.8653570413589478,0.3586811125278473,0.5066758990287781,0.1882922947406768,0.0,0.0,0.2929159104824066,23.446239471435547,25.0,3.387911558151245,-6409.62939453125,93.37264251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6997985839844,305.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.048828125,18000.0,0.0,0.0,0.1446485966444015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075745314359665,0.2075789421796798,-4.410723704495467e-06,0.0,0.0001467999391024,0.0,0.0,8.623868942260742,0.0,0.0,0.0,0.288321316242218,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0415661111474037,-1254.342529296875,304.1474304199219,0.6258983016014099,0.0872556194663047,0.0795420259237289,293.1100769042969,297.1499938964844,293.1499938964844,0.0583924874663353,-1615.0892333984375,304.1458435058594,0.6686391830444336,0.1070912182331085,0.1024305373430252,293.1133117675781,297.1499938964844,293.1499938964844,0.0569320656359195,-1173.517578125,304.1461486816406,0.6648293733596802,0.1053073778748512,0.0744239464402198,292.97711181640625,297.1499938964844,293.1499938964844,0.1742958575487136,-3766.868408203125,304.133544921875,0.8856346011161804,0.2523642778396606,0.2391237914562225,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5074542164802551,0.050000000745058,0.2308512032032013,291.1292724609375,291.1499938964844,270.3133239746094,269.5778503417969,283.7793884277344,293.2936096191406,291.1295166015625,1.0,0.2122305035591125,1.0,1.0,0.9714835286140442,1.0,-0.8717052936553955,0.3613862991333008,0.5103189945220947,0.1900120079517364,0.0,0.0,0.2955372631549835,23.4990177154541,25.0,2.640760898590088,-6471.4375,94.6811752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7228698730469,305.3476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.822265625,18000.0,0.0,0.0,0.1461730897426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209727257490158,0.2097316682338714,-4.415868716023397e-06,0.0,0.0001483471132814,0.0,0.0,8.72992992401123,0.0,0.0,0.0,0.2887507975101471,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0415661111474037,-1254.342529296875,304.1474304199219,0.6258983016014099,0.0872556194663047,0.0795420259237289,293.1100769042969,297.1499938964844,293.1499938964844,0.0583924874663353,-1615.0892333984375,304.1458435058594,0.6686391830444336,0.1070912182331085,0.1024305373430252,293.1133117675781,297.1499938964844,293.1499938964844,0.0569320656359195,-1173.517578125,304.1461486816406,0.6648293733596802,0.1053073778748512,0.0744239464402198,292.97711181640625,297.1499938964844,293.1499938964844,0.1742958575487136,-3766.868408203125,304.133544921875,0.8856346011161804,0.2523642778396606,0.2391237914562225,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5074542164802551,0.050000000745058,0.2308512032032013,291.1292724609375,291.1499938964844,270.3133239746094,269.5778503417969,283.7793884277344,293.2936096191406,291.1295166015625,1.0,0.2122305035591125,1.0,1.0,0.9714835286140442,1.0,-0.8717052936553955,0.3613862991333008,0.5103189945220947,0.1900120079517364,0.0,0.0,0.2955372631549835,23.4990177154541,25.0,2.640760898590088,-6471.4375,94.6811752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7228698730469,305.3476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.822265625,18000.0,0.0,0.0,0.1461730897426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209727257490158,0.2097316682338714,-4.415868716023397e-06,0.0,0.0001483471132814,0.0,0.0,8.72992992401123,0.0,0.0,0.0,0.2887507975101471,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421717688441276,-1264.1981201171875,304.14727783203125,0.6275824904441833,0.0879760086536407,0.0801720917224884,293.1094970703125,297.1499938964844,293.1499938964844,0.0593002028763294,-1631.4715576171875,304.1457214355469,0.6711867451667786,0.1082185059785842,0.1034759283065795,293.11279296875,297.1499938964844,293.1499938964844,0.0577711462974548,-1184.632568359375,304.1460266113281,0.6671877503395081,0.1063429042696952,0.0751334056258201,292.98309326171875,297.1499938964844,293.1499938964844,0.1770770847797393,-3814.497314453125,304.1343994140625,0.8896610140800476,0.2555320262908935,0.2421441525220871,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5075779557228088,0.050000000745058,0.2308429032564163,291.1299743652344,291.1499938964844,270.27667236328125,269.54254150390625,283.7618103027344,293.2933044433594,291.1299743652344,1.0,0.212945818901062,1.0,1.0,0.9715410470962524,1.0,-0.8781827688217163,0.3641570210456848,0.5140257477760315,0.1917508840560913,0.0,0.0,0.2981411516666412,23.532207489013672,25.0,0.7035481333732605,-6532.427734375,95.99897003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7477111816406,305.37628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.923828125,18000.0,0.0,0.0,0.1475824862718582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118128389120102,0.2118172645568847,-4.420747245603707e-06,0.0,0.000149777464685,0.0,0.0,8.83287239074707,0.0,0.0,0.0,0.2891674637794494,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421717688441276,-1264.1981201171875,304.14727783203125,0.6275824904441833,0.0879760086536407,0.0801720917224884,293.1094970703125,297.1499938964844,293.1499938964844,0.0593002028763294,-1631.4715576171875,304.1457214355469,0.6711867451667786,0.1082185059785842,0.1034759283065795,293.11279296875,297.1499938964844,293.1499938964844,0.0577711462974548,-1184.632568359375,304.1460266113281,0.6671877503395081,0.1063429042696952,0.0751334056258201,292.98309326171875,297.1499938964844,293.1499938964844,0.1770770847797393,-3814.497314453125,304.1343994140625,0.8896610140800476,0.2555320262908935,0.2421441525220871,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5075779557228088,0.050000000745058,0.2308429032564163,291.1299743652344,291.1499938964844,270.27667236328125,269.54254150390625,283.7618103027344,293.2933044433594,291.1299743652344,1.0,0.212945818901062,1.0,1.0,0.9715410470962524,1.0,-0.8781827688217163,0.3641570210456848,0.5140257477760315,0.1917508840560913,0.0,0.0,0.2981411516666412,23.532207489013672,25.0,0.7035481333732605,-6532.427734375,95.99897003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7477111816406,305.37628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.923828125,18000.0,0.0,0.0,0.1475824862718582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118128389120102,0.2118172645568847,-4.420747245603707e-06,0.0,0.000149777464685,0.0,0.0,8.83287239074707,0.0,0.0,0.0,0.2891674637794494,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424952842295169,-1269.47216796875,304.1471862792969,0.628477931022644,0.0883535966277122,0.0805056989192962,293.109130859375,297.1499938964844,293.1499938964844,0.0597763545811176,-1640.09912109375,304.1456298828125,0.6725265979766846,0.1088031232357025,0.1040219739079475,293.1124572753906,297.1499938964844,293.1499938964844,0.0582111291587352,-1190.48291015625,304.1459350585937,0.6684284806251526,0.1068794503808021,0.0755035653710365,292.986083984375,297.1499938964844,293.1499938964844,0.1784311234951019,-3837.640869140625,304.134765625,0.891619086265564,0.2570598721504211,0.2436020076274871,293.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.50765061378479,0.050000000745058,0.2308380454778671,291.1297302246094,291.1499938964844,270.2583312988281,269.52490234375,283.7528076171875,293.29296875,291.129638671875,1.0,0.213298961520195,1.0,1.0,0.971569836139679,1.0,-0.8814266920089722,0.3655479848384857,0.5158787369728088,0.1926170587539672,0.0,0.0,0.2995137572288513,23.545204162597656,25.0,-0.333817720413208,-6562.50390625,96.65847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7602233886719,305.3925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.603515625,18000.0,0.0,0.0,0.1482487171888351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212906152009964,0.2129105627536773,-4.423236532602459e-06,0.0,0.0001504536048742,0.0,0.0,8.886858940124512,0.0,0.0,0.0,0.2893851101398468,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0428291708230972,-1274.92236328125,304.1470947265625,0.6293949484825134,0.0887396261096,0.0808476507663726,293.1087341308594,297.1499938964844,293.1499938964844,0.060263380408287,-1648.94775390625,304.1455383300781,0.6738933324813843,0.1093974784016609,0.104578398168087,293.1120910644531,297.1499938964844,293.1499938964844,0.0586613342165946,-1196.48486328125,304.1458740234375,0.6696947813034058,0.1074249818921089,0.0758806988596916,292.9890441894531,297.1499938964844,293.1499938964844,0.1797617822885513,-3860.358154296875,304.1351013183594,0.8935333490371704,0.2585501372814178,0.2450245171785354,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5077264904975891,0.050000000745058,0.2308329939842224,291.1290588378906,291.1499938964844,270.239990234375,269.5072631835937,283.74371337890625,293.2925109863281,291.1288452148437,1.0,0.2136493921279907,1.0,1.0,0.9716067910194396,1.0,-0.8846588134765625,0.3669357299804687,0.5177230834960938,0.1934771239757537,0.0,0.0,0.3009752631187439,23.556997299194336,25.0,-1.476449489593506,-6592.43212890625,97.3171157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725830078125,305.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0625,18000.0,0.0,0.0,0.1488916724920272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140592634677887,0.2140636891126632,-4.425828137755161e-06,0.0,0.000151106112753,0.0,0.0,8.94384765625,0.0,0.0,0.0,0.2896146774291992,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0435192696750164,-1286.19921875,304.1469116210937,0.6312771439552307,0.0895325317978859,0.081551693379879,293.10791015625,297.1499938964844,293.1499938964844,0.0612587369978427,-1667.093994140625,304.1453552246094,0.6766818761825562,0.1106088235974311,0.1057148650288581,293.1113586425781,297.1499938964844,293.1499938964844,0.0595823787152767,-1208.8037109375,304.1457214355469,0.6722823977470398,0.1085377559065818,0.0766514390707016,292.9950256347656,297.1499938964844,293.1499938964844,0.1823399364948272,-3904.277099609375,304.1357727050781,0.8972203135490417,0.2614169120788574,0.2477625161409378,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5078827738761902,0.050000000745058,0.2308225929737091,291.1270446777344,291.1499938964844,270.2033386230469,269.4719543457031,283.7252502441406,293.2913513183594,291.1268005371094,1.0,0.2143426537513733,1.0,1.0,0.9716806411743164,1.0,-0.8910666108131409,0.3696927428245544,0.5213738679885864,0.1951750665903091,0.0,0.0,0.3041707277297973,23.57863044738769,25.0,-2.515931367874145,-6654.54052734375,98.62994384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958679199219,305.4518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.525390625,18000.0,0.0,0.0,0.1501209884881973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166146039962768,0.2166190296411514,-4.4315384002402425e-06,0.0,0.0001523537212051,0.0,0.0,9.07048511505127,0.0,0.0,0.0,0.2901237905025482,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0435192696750164,-1286.19921875,304.1469116210937,0.6312771439552307,0.0895325317978859,0.081551693379879,293.10791015625,297.1499938964844,293.1499938964844,0.0612587369978427,-1667.093994140625,304.1453552246094,0.6766818761825562,0.1106088235974311,0.1057148650288581,293.1113586425781,297.1499938964844,293.1499938964844,0.0595823787152767,-1208.8037109375,304.1457214355469,0.6722823977470398,0.1085377559065818,0.0766514390707016,292.9950256347656,297.1499938964844,293.1499938964844,0.1823399364948272,-3904.277099609375,304.1357727050781,0.8972203135490417,0.2614169120788574,0.2477625161409378,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5078827738761902,0.050000000745058,0.2308225929737091,291.1270446777344,291.1499938964844,270.2033386230469,269.4719543457031,283.7252502441406,293.2913513183594,291.1268005371094,1.0,0.2143426537513733,1.0,1.0,0.9716806411743164,1.0,-0.8910666108131409,0.3696927428245544,0.5213738679885864,0.1951750665903091,0.0,0.0,0.3041707277297973,23.57863044738769,25.0,-2.515931367874145,-6654.54052734375,98.62994384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958679199219,305.4518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.525390625,18000.0,0.0,0.0,0.1501209884881973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166146039962768,0.2166190296411514,-4.4315384002402425e-06,0.0,0.0001523537212051,0.0,0.0,9.07048511505127,0.0,0.0,0.0,0.2901237905025482,4.0,0.0,1.0
320940,293.1227722167969,297.1499938964844,293.1499938964844,0.0442281737923622,-1297.7869873046875,304.1467590332031,0.6332077383995056,0.0903483927249908,0.0822777152061462,293.1070861816406,297.1499938964844,293.1499938964844,0.0622687637805938,-1685.575927734375,304.1452331542969,0.6795179843902588,0.1118436977267265,0.1068754568696022,293.1105651855469,297.1499938964844,293.1499938964844,0.0605183839797973,-1221.3651123046875,304.14556884765625,0.674920916557312,0.1096738427877426,0.0774396583437919,293.0010070800781,297.1499938964844,293.1499938964844,0.1847856640815735,-3945.79541015625,304.1364440917969,0.9007070064544678,0.264129489660263,0.2503551244735718,293.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5080397129058838,0.050000000745058,0.2308121919631958,291.1253967285156,291.1499938964844,270.1666564941406,269.4366760253906,283.7065124511719,293.2898864746094,291.1252136230469,1.0,0.2150258719921112,1.0,1.0,0.971754550933838,1.0,-0.8973761796951294,0.3724144697189331,0.5249617099761963,0.1968388259410858,0.0,0.0,0.307567298412323,23.59927558898925,25.0,-2.288221836090088,-6717.654296875,99.93428802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153991699219,305.49566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3515625,18000.0,0.0,0.0,0.1513017565011978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194078862667083,0.2194123268127441,-4.43796488980297e-06,0.0,0.0001535520568722,0.0,0.0,9.209938049316406,0.0,0.0,0.0,0.2906858325004577,4.0,0.0,1.0
321000,293.1227722167969,297.1499938964844,293.1499938964844,0.0442281737923622,-1297.7869873046875,304.1467590332031,0.6332077383995056,0.0903483927249908,0.0822777152061462,293.1070861816406,297.1499938964844,293.1499938964844,0.0622687637805938,-1685.575927734375,304.1452331542969,0.6795179843902588,0.1118436977267265,0.1068754568696022,293.1105651855469,297.1499938964844,293.1499938964844,0.0605183839797973,-1221.3651123046875,304.14556884765625,0.674920916557312,0.1096738427877426,0.0774396583437919,293.0010070800781,297.1499938964844,293.1499938964844,0.1847856640815735,-3945.79541015625,304.1364440917969,0.9007070064544678,0.264129489660263,0.2503551244735718,293.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5080397129058838,0.050000000745058,0.2308121919631958,291.1253967285156,291.1499938964844,270.1666564941406,269.4366760253906,283.7065124511719,293.2898864746094,291.1252136230469,1.0,0.2150258719921112,1.0,1.0,0.971754550933838,1.0,-0.8973761796951294,0.3724144697189331,0.5249617099761963,0.1968388259410858,0.0,0.0,0.307567298412323,23.59927558898925,25.0,-2.288221836090088,-6717.654296875,99.93428802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153991699219,305.49566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3515625,18000.0,0.0,0.0,0.1513017565011978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194078862667083,0.2194123268127441,-4.43796488980297e-06,0.0,0.0001535520568722,0.0,0.0,9.209938049316406,0.0,0.0,0.0,0.2906858325004577,4.0,0.0,1.0
321060,293.1220703125,297.1499938964844,293.1499938964844,0.0449514538049697,-1309.617919921875,304.1466369628906,0.6351739764213562,0.0911825150251388,0.0830211788415908,293.10626220703125,297.1499938964844,293.1499938964844,0.0632884427905082,-1704.304931640625,304.1451110839844,0.6823805570602417,0.113096572458744,0.1080542802810669,293.1098022460937,297.1499938964844,293.1499938964844,0.0614647604525089,-1234.110107421875,304.1454772949219,0.6775911450386047,0.1108280718326568,0.0782414153218269,293.00701904296875,297.1499938964844,293.1499938964844,0.1870979219675064,-3984.91796875,304.1371154785156,0.9039980173110962,0.2666877508163452,0.2528020143508911,293.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5081933736801147,0.050000000745058,0.2308020442724228,291.1241149902344,291.1499938964844,270.1300048828125,269.4013671875,283.6875915527344,293.28826904296875,291.1240234375,1.0,0.2156989574432373,1.0,1.0,0.9718456268310548,1.0,-0.903570294380188,0.3750922977924347,0.5284780263900757,0.1984643936157226,0.0,0.0,0.3111111521720886,23.620059967041016,25.0,-1.6509387493133545,-6781.8017578125,101.2278060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,305.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4140625,18000.0,0.0,0.0,0.1524605751037597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223690003156662,0.2223734557628631,-4.444928435987094e-06,0.0,0.0001547280990052,0.0,0.0,9.358837127685549,0.0,0.0,0.0,0.2912878096103668,4.0,0.0,1.0
321120,293.1220703125,297.1499938964844,293.1499938964844,0.0449514538049697,-1309.617919921875,304.1466369628906,0.6351739764213562,0.0911825150251388,0.0830211788415908,293.10626220703125,297.1499938964844,293.1499938964844,0.0632884427905082,-1704.304931640625,304.1451110839844,0.6823805570602417,0.113096572458744,0.1080542802810669,293.1098022460937,297.1499938964844,293.1499938964844,0.0614647604525089,-1234.110107421875,304.1454772949219,0.6775911450386047,0.1108280718326568,0.0782414153218269,293.00701904296875,297.1499938964844,293.1499938964844,0.1870979219675064,-3984.91796875,304.1371154785156,0.9039980173110962,0.2666877508163452,0.2528020143508911,293.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5081933736801147,0.050000000745058,0.2308020442724228,291.1241149902344,291.1499938964844,270.1300048828125,269.4013671875,283.6875915527344,293.28826904296875,291.1240234375,1.0,0.2156989574432373,1.0,1.0,0.9718456268310548,1.0,-0.903570294380188,0.3750922977924347,0.5284780263900757,0.1984643936157226,0.0,0.0,0.3111111521720886,23.620059967041016,25.0,-1.6509387493133545,-6781.8017578125,101.2278060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,305.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4140625,18000.0,0.0,0.0,0.1524605751037597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223690003156662,0.2223734557628631,-4.444928435987094e-06,0.0,0.0001547280990052,0.0,0.0,9.358837127685549,0.0,0.0,0.0,0.2912878096103668,4.0,0.0,1.0
321180,293.1213684082031,297.1499938964844,293.1499938964844,0.0456789657473564,-1321.5135498046875,304.14654541015625,0.6371673941612244,0.0920313671231269,0.0837787240743637,293.1054992675781,297.1499938964844,293.1499938964844,0.0643064752221107,-1723.0567626953125,304.1450500488281,0.6852554082870483,0.1143636927008628,0.109247475862503,293.10906982421875,297.1499938964844,293.1499938964844,0.0624103285372257,-1246.876220703125,304.1454162597656,0.6802792549133301,0.1119966506958007,0.0790538862347602,293.01300048828125,297.1499938964844,293.1499938964844,0.1892552077770233,-4021.27197265625,304.1378173828125,0.9071800708770752,0.2690919637680053,0.2551033496856689,293.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5083416700363159,0.050000000745058,0.2307922691106796,291.12432861328125,291.1499938964844,270.09332275390625,269.3660583496094,283.66851806640625,293.2864990234375,291.1245422363281,1.0,0.2163614928722381,1.0,1.0,0.9719367027282716,1.0,-0.9096371531486512,0.377721220254898,0.5319159030914307,0.200049489736557,0.0,0.0,0.3145444989204407,23.64155578613281,25.0,0.6298136115074158,-6849.1533203125,102.50837707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,305.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.330078125,18000.0,0.0,0.0,0.1536297053098678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253614217042923,0.2253658771514892,-4.452247139852261e-06,0.0,0.0001559146330691,0.0,0.0,9.510696411132812,0.0,0.0,0.0,0.2919034361839294,4.0,0.0,1.0
321240,293.1213684082031,297.1499938964844,293.1499938964844,0.0456789657473564,-1321.5135498046875,304.14654541015625,0.6371673941612244,0.0920313671231269,0.0837787240743637,293.1054992675781,297.1499938964844,293.1499938964844,0.0643064752221107,-1723.0567626953125,304.1450500488281,0.6852554082870483,0.1143636927008628,0.109247475862503,293.10906982421875,297.1499938964844,293.1499938964844,0.0624103285372257,-1246.876220703125,304.1454162597656,0.6802792549133301,0.1119966506958007,0.0790538862347602,293.01300048828125,297.1499938964844,293.1499938964844,0.1892552077770233,-4021.27197265625,304.1378173828125,0.9071800708770752,0.2690919637680053,0.2551033496856689,293.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5083416700363159,0.050000000745058,0.2307922691106796,291.12432861328125,291.1499938964844,270.09332275390625,269.3660583496094,283.66851806640625,293.2864990234375,291.1245422363281,1.0,0.2163614928722381,1.0,1.0,0.9719367027282716,1.0,-0.9096371531486512,0.377721220254898,0.5319159030914307,0.200049489736557,0.0,0.0,0.3145444989204407,23.64155578613281,25.0,0.6298136115074158,-6849.1533203125,102.50837707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,305.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.330078125,18000.0,0.0,0.0,0.1536297053098678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253614217042923,0.2253658771514892,-4.452247139852261e-06,0.0,0.0001559146330691,0.0,0.0,9.510696411132812,0.0,0.0,0.0,0.2919034361839294,4.0,0.0,1.0
321300,293.1210327148437,297.1499938964844,293.1499938964844,0.0460429340600967,-1327.46337890625,304.1465148925781,0.6381722092628479,0.0924603343009948,0.0841618776321411,293.1051025390625,297.1499938964844,293.1499938964844,0.064813531935215,-1732.4151611328125,304.14501953125,0.6866939663887024,0.1150016188621521,0.1098485141992569,293.10870361328125,297.1499938964844,293.1499938964844,0.0628814175724983,-1253.2476806640625,304.1453857421875,0.681626558303833,0.1125852912664413,0.0794633999466896,293.0159912109375,297.1499938964844,293.1499938964844,0.1902739256620407,-4038.38671875,304.1381530761719,0.9087277054786682,0.2702364027500152,0.2561994791030884,293.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5084133148193359,0.050000000745058,0.2307875454425811,291.1251220703125,291.1499938964844,270.07501220703125,269.3484191894531,283.658935546875,293.2855834960937,291.1253967285156,1.0,0.2166886329650879,1.0,1.0,0.97198224067688,1.0,-0.9126198291778564,0.3790160417556762,0.5336037874221802,0.2008259743452072,0.0,0.0,0.3161191046237945,23.65267562866211,25.0,1.481555700302124,-6881.56201171875,103.14315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84130859375,305.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.828125,18000.0,0.0,0.0,0.1542273610830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267671823501587,0.2267716377973556,-4.455836460692808e-06,0.0,0.0001565211714478,0.0,0.0,9.582634925842283,0.0,0.0,0.0,0.292196661233902,4.0,0.0,1.0
321360,293.1206970214844,297.1499938964844,293.1499938964844,0.0464095659554004,-1333.4637451171875,304.146484375,0.63918137550354,0.0928918346762657,0.0845474377274513,293.104736328125,297.1499938964844,293.1499938964844,0.0653223991394043,-1741.8280029296875,304.14501953125,0.6881315112113953,0.1156419813632965,0.1104519739747047,293.1083679199219,297.1499938964844,293.1499938964844,0.0633544102311134,-1259.65869140625,304.1453552246094,0.6829742193222046,0.1131763085722923,0.079874686896801,293.0190124511719,297.1499938964844,293.1499938964844,0.1912634074687957,-4054.9921875,304.1385192871094,0.9102429151535034,0.2713443636894226,0.2572610080242157,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.508483350276947,0.050000000745058,0.2307829409837722,291.1258850097656,291.1499938964844,270.0566711425781,269.3307800292969,283.6493530273437,293.28466796875,291.12603759765625,1.0,0.2170130163431167,1.0,1.0,0.9720363020896912,1.0,-0.9155690670013428,0.3802976608276367,0.535271406173706,0.2015914767980575,0.0,0.0,0.3176508545875549,23.664043426513672,25.0,1.5171600580215454,-6912.40869140625,103.7742156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8423767089844,305.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2890625,18000.0,0.0,0.0,0.1548330783843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281186580657959,0.2281231135129928,-4.459301635506563e-06,0.0,0.0001571358880028,0.0,0.0,9.652003288269045,0.0,0.0,0.0,0.2924801409244537,4.0,0.0,1.0
321420,293.1200561523437,297.1499938964844,293.1499938964844,0.0471533760428428,-1345.6668701171875,304.1464233398437,0.641211986541748,0.0937619134783744,0.0853252187371254,293.10406494140625,297.1499938964844,293.1499938964844,0.0663487762212753,-1760.885009765625,304.1449584960937,0.691001296043396,0.1169293597340583,0.1116655468940734,293.1076965332031,297.1499938964844,293.1499938964844,0.0643092542886734,-1272.6485595703125,304.14532470703125,0.6856684684753418,0.1143649294972419,0.0807020887732505,293.0249938964844,297.1499938964844,293.1499938964844,0.1931626051664352,-4086.828125,304.13916015625,0.913160800933838,0.2734492421150207,0.2592787444591522,293.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5086182951927185,0.050000000745058,0.2307740747928619,291.1263732910156,291.1499938964844,270.0199890136719,269.29547119140625,283.63006591796875,293.28277587890625,291.1264343261719,1.0,0.2176531106233596,1.0,1.0,0.9721444845199584,1.0,-0.921363353729248,0.3828200995922088,0.5385432243347168,0.2030895352363586,0.0,0.0,0.3207553327083587,23.687503814697266,25.0,0.7135810852050781,-6973.20849609375,105.02404022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,305.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.302734375,18000.0,0.0,0.0,0.1560652256011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308266758918762,0.2308311462402343,-4.466093287192052e-06,0.0,0.0001583863631822,0.0,0.0,9.791214942932127,0.0,0.0,0.0,0.2930478453636169,4.0,0.0,1.0
321480,293.1200561523437,297.1499938964844,293.1499938964844,0.0471533760428428,-1345.6668701171875,304.1464233398437,0.641211986541748,0.0937619134783744,0.0853252187371254,293.10406494140625,297.1499938964844,293.1499938964844,0.0663487762212753,-1760.885009765625,304.1449584960937,0.691001296043396,0.1169293597340583,0.1116655468940734,293.1076965332031,297.1499938964844,293.1499938964844,0.0643092542886734,-1272.6485595703125,304.14532470703125,0.6856684684753418,0.1143649294972419,0.0807020887732505,293.0249938964844,297.1499938964844,293.1499938964844,0.1931626051664352,-4086.828125,304.13916015625,0.913160800933838,0.2734492421150207,0.2592787444591522,293.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5086182951927185,0.050000000745058,0.2307740747928619,291.1263732910156,291.1499938964844,270.0199890136719,269.29547119140625,283.63006591796875,293.28277587890625,291.1264343261719,1.0,0.2176531106233596,1.0,1.0,0.9721444845199584,1.0,-0.921363353729248,0.3828200995922088,0.5385432243347168,0.2030895352363586,0.0,0.0,0.3207553327083587,23.687503814697266,25.0,0.7135810852050781,-6973.20849609375,105.02404022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,305.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.302734375,18000.0,0.0,0.0,0.1560652256011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308266758918762,0.2308311462402343,-4.466093287192052e-06,0.0,0.0001583863631822,0.0,0.0,9.791214942932127,0.0,0.0,0.0,0.2930478453636169,4.0,0.0,1.0
321540,293.1194763183594,297.1499938964844,293.1499938964844,0.0479051433503627,-1358.029052734375,304.1463623046875,0.6432583928108215,0.0946406200528144,0.0861110240221023,293.1033935546875,297.1499938964844,293.1499938964844,0.067379742860794,-1780.1075439453125,304.1449279785156,0.6938604116439819,0.1182246655225753,0.1128869280219078,293.1070861816406,297.1499938964844,293.1499938964844,0.0652691051363945,-1285.759765625,304.1452941894531,0.6883581280708313,0.1155614778399467,0.0815352350473404,293.0309143066406,297.1499938964844,293.1499938964844,0.1949437856674194,-4116.6201171875,304.1398010253906,0.9159191846847534,0.2754111886024475,0.2611607909202575,293.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5087471008300781,0.050000000745058,0.2307656407356262,291.12652587890625,291.1499938964844,269.9833374023437,269.2601623535156,283.6107482910156,293.28082275390625,291.1265563964844,1.0,0.2182814478874206,1.0,1.0,0.972252607345581,1.0,-0.9270211458206176,0.3852887451648712,0.5417323708534241,0.204545184969902,0.0,0.0,0.3238771259784698,23.71172332763672,25.0,0.3179965913295746,-7033.8046875,106.25711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.839599609375,305.64117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9921875,18000.0,0.0,0.0,0.157326802611351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335929721593856,0.233597457408905,-4.4730331865139306e-06,0.0,0.0001596666988916,0.0,0.0,9.934149742126465,0.0,0.0,0.0,0.2936297953128814,4.0,0.0,1.0
321600,293.1194763183594,297.1499938964844,293.1499938964844,0.0479051433503627,-1358.029052734375,304.1463623046875,0.6432583928108215,0.0946406200528144,0.0861110240221023,293.1033935546875,297.1499938964844,293.1499938964844,0.067379742860794,-1780.1075439453125,304.1449279785156,0.6938604116439819,0.1182246655225753,0.1128869280219078,293.1070861816406,297.1499938964844,293.1499938964844,0.0652691051363945,-1285.759765625,304.1452941894531,0.6883581280708313,0.1155614778399467,0.0815352350473404,293.0309143066406,297.1499938964844,293.1499938964844,0.1949437856674194,-4116.6201171875,304.1398010253906,0.9159191846847534,0.2754111886024475,0.2611607909202575,293.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5087471008300781,0.050000000745058,0.2307656407356262,291.12652587890625,291.1499938964844,269.9833374023437,269.2601623535156,283.6107482910156,293.28082275390625,291.1265563964844,1.0,0.2182814478874206,1.0,1.0,0.972252607345581,1.0,-0.9270211458206176,0.3852887451648712,0.5417323708534241,0.204545184969902,0.0,0.0,0.3238771259784698,23.71172332763672,25.0,0.3179965913295746,-7033.8046875,106.25711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.839599609375,305.64117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9921875,18000.0,0.0,0.0,0.157326802611351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335929721593856,0.233597457408905,-4.4730331865139306e-06,0.0,0.0001596666988916,0.0,0.0,9.934149742126465,0.0,0.0,0.0,0.2936297953128814,4.0,0.0,1.0
321660,293.1189270019531,297.1499938964844,293.1499938964844,0.0486625097692012,-1370.5108642578125,304.14630126953125,0.6453201770782471,0.095527172088623,0.0869041234254837,293.1028137207031,297.1499938964844,293.1499938964844,0.0684128552675247,-1799.4453125,304.1448974609375,0.6967058181762695,0.1195270344614982,0.1141152530908584,293.10650634765625,297.1499938964844,293.1499938964844,0.0662315785884857,-1298.9569091796875,304.145263671875,0.691040575504303,0.1167652010917663,0.0823735743761062,293.03680419921875,297.1499938964844,293.1499938964844,0.1966047435998916,-4144.33642578125,304.14044189453125,0.9185091257095336,0.2772340178489685,0.2629105448722839,293.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5088703632354736,0.050000000745058,0.2307575792074203,291.1266174316406,291.1499938964844,269.9466552734375,269.224853515625,283.5913391113281,293.27880859375,291.12664794921875,1.0,0.218897745013237,1.0,1.0,0.9723703861236572,1.0,-0.932543933391571,0.3877033591270447,0.5448405742645264,0.2059594243764877,0.0,0.0,0.3269888460636139,23.73647117614746,25.0,0.1585172265768051,-7093.84326171875,107.47270965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,305.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.759765625,18000.0,0.0,0.0,0.1586189866065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363831996917724,0.2363876849412918,-4.480129064177163e-06,0.0,0.0001609781029401,0.0,0.0,10.079275131225586,0.0,0.0,0.0,0.2942215800285339,4.0,0.0,1.0
321720,293.1189270019531,297.1499938964844,293.1499938964844,0.0486625097692012,-1370.5108642578125,304.14630126953125,0.6453201770782471,0.095527172088623,0.0869041234254837,293.1028137207031,297.1499938964844,293.1499938964844,0.0684128552675247,-1799.4453125,304.1448974609375,0.6967058181762695,0.1195270344614982,0.1141152530908584,293.10650634765625,297.1499938964844,293.1499938964844,0.0662315785884857,-1298.9569091796875,304.145263671875,0.691040575504303,0.1167652010917663,0.0823735743761062,293.03680419921875,297.1499938964844,293.1499938964844,0.1966047435998916,-4144.33642578125,304.14044189453125,0.9185091257095336,0.2772340178489685,0.2629105448722839,293.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5088703632354736,0.050000000745058,0.2307575792074203,291.1266174316406,291.1499938964844,269.9466552734375,269.224853515625,283.5913391113281,293.27880859375,291.12664794921875,1.0,0.218897745013237,1.0,1.0,0.9723703861236572,1.0,-0.932543933391571,0.3877033591270447,0.5448405742645264,0.2059594243764877,0.0,0.0,0.3269888460636139,23.73647117614746,25.0,0.1585172265768051,-7093.84326171875,107.47270965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,305.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.759765625,18000.0,0.0,0.0,0.1586189866065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363831996917724,0.2363876849412918,-4.480129064177163e-06,0.0,0.0001609781029401,0.0,0.0,10.079275131225586,0.0,0.0,0.0,0.2942215800285339,4.0,0.0,1.0
321780,293.118408203125,297.1499938964844,293.1499938964844,0.0494243130087852,-1383.09423828125,304.1462707519531,0.647396981716156,0.0964208394289016,0.0877038538455963,293.10223388671875,297.1499938964844,293.1499938964844,0.0694470852613449,-1818.8768310546875,304.1448669433594,0.699535071849823,0.1208357065916061,0.1153497621417045,293.1059875488281,297.1499938964844,293.1499938964844,0.0671956911683082,-1312.225341796875,304.1452331542969,0.6937135457992554,0.1179754212498664,0.0832166150212287,293.0426330566406,297.1499938964844,293.1499938964844,0.1981471329927444,-4170.0166015625,304.1410522460937,0.9209271669387816,0.2789219617843628,0.2645318806171417,293.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5089889168739319,0.050000000745058,0.2307498306035995,291.1267395019531,291.1499938964844,269.9100036621094,269.1895751953125,283.5718994140625,293.2767944335937,291.12677001953125,1.0,0.2195017784833908,1.0,1.0,0.9724881649017334,1.0,-0.9379340410232544,0.3900646567344665,0.5478694438934326,0.2073339372873306,0.0,0.0,0.3300847113132477,23.761512756347656,25.0,0.187403455376625,-7153.44140625,108.67029571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,305.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1599396616220474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239193856716156,0.2391983419656753,-4.487363185035065e-06,0.0,0.0001623184216441,0.0,0.0,10.226418495178224,0.0,0.0,0.0,0.2948222160339355,4.0,0.0,1.0
321840,293.118408203125,297.1499938964844,293.1499938964844,0.0494243130087852,-1383.09423828125,304.1462707519531,0.647396981716156,0.0964208394289016,0.0877038538455963,293.10223388671875,297.1499938964844,293.1499938964844,0.0694470852613449,-1818.8768310546875,304.1448669433594,0.699535071849823,0.1208357065916061,0.1153497621417045,293.1059875488281,297.1499938964844,293.1499938964844,0.0671956911683082,-1312.225341796875,304.1452331542969,0.6937135457992554,0.1179754212498664,0.0832166150212287,293.0426330566406,297.1499938964844,293.1499938964844,0.1981471329927444,-4170.0166015625,304.1410522460937,0.9209271669387816,0.2789219617843628,0.2645318806171417,293.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5089889168739319,0.050000000745058,0.2307498306035995,291.1267395019531,291.1499938964844,269.9100036621094,269.1895751953125,283.5718994140625,293.2767944335937,291.12677001953125,1.0,0.2195017784833908,1.0,1.0,0.9724881649017334,1.0,-0.9379340410232544,0.3900646567344665,0.5478694438934326,0.2073339372873306,0.0,0.0,0.3300847113132477,23.761512756347656,25.0,0.187403455376625,-7153.44140625,108.67029571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,305.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1599396616220474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239193856716156,0.2391983419656753,-4.487363185035065e-06,0.0,0.0001623184216441,0.0,0.0,10.226418495178224,0.0,0.0,0.0,0.2948222160339355,4.0,0.0,1.0
321900,293.1181335449219,297.1499938964844,293.1499938964844,0.0498064644634723,-1389.41748046875,304.146240234375,0.6484408378601074,0.0968701243400573,0.0881059989333152,293.1019897460937,297.1499938964844,293.1499938964844,0.0699642375111579,-1828.61962890625,304.1448669433594,0.700942873954773,0.1214921772480011,0.1159691289067268,293.105712890625,297.1499938964844,293.1499938964844,0.0676779821515083,-1318.880615234375,304.14520263671875,0.6950458288192749,0.1185827627778053,0.0836397483944892,293.0455017089844,297.1499938964844,293.1499938964844,0.1988745033740997,-4182.10693359375,304.141357421875,0.922072172164917,0.2797170281410217,0.265295922756195,293.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5090466141700745,0.050000000745058,0.2307460755109787,291.1268310546875,291.1499938964844,269.89166259765625,269.1719055175781,283.5621643066406,293.2757568359375,291.1268920898437,1.0,0.2197991758584976,1.0,1.0,0.9725470542907716,1.0,-0.9405805468559264,0.391225665807724,0.5493548512458801,0.2080068439245224,0.0,0.0,0.3316194117069244,23.77406883239746,25.0,0.25140380859375,-7183.0478515625,109.26227569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82745361328125,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.48828125,18000.0,0.0,0.0,0.1606094241142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406013458967209,0.2406058311462402,-4.491023901209701e-06,0.0,0.0001629981561563,0.0,0.0,10.3004789352417,0.0,0.0,0.0,0.2951248288154602,4.0,0.0,1.0
321960,293.117919921875,297.1499938964844,293.1499938964844,0.0501893274486064,-1395.7598876953125,304.146240234375,0.6494883298873901,0.0973209887742996,0.08850958943367,293.10174560546875,297.1499938964844,293.1499938964844,0.0704813227057457,-1838.37841796875,304.1448669433594,0.7023458480834961,0.1221500188112258,0.1165897995233535,293.10546875,297.1499938964844,293.1499938964844,0.0681603476405143,-1325.5487060546875,304.14520263671875,0.6963750123977661,0.1191915422677993,0.0840639099478721,293.04833984375,297.1499938964844,293.1499938964844,0.1995729058980941,-4193.703125,304.14166259765625,0.9231745004653932,0.2804800271987915,0.2660293579101562,293.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5091034173965454,0.050000000745058,0.2307423800230026,291.126953125,291.1499938964844,269.8733215332031,269.1542663574219,283.55242919921875,293.2746887207031,291.12701416015625,1.0,0.2200934439897537,1.0,1.0,0.9726160168647766,1.0,-0.94319486618042,0.3923732936382293,0.5508215427398682,0.2086700946092605,0.0,0.0,0.3331417739391327,23.78661155700684,25.0,0.3278436362743377,-7212.49853515625,109.84959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82476806640625,305.7000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44921875,18000.0,0.0,0.0,0.1612845510244369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420064806938171,0.2420109808444976,-4.494705081015127e-06,0.0,0.000163683318533,0.0,0.0,10.374671936035156,0.0,0.0,0.0,0.2954281866550445,4.0,0.0,1.0
