time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
322020,293.1174621582031,297.1499938964844,293.1499938964844,0.0509568452835083,-1408.497314453125,304.1462097167969,0.6515935659408569,0.0982269346714019,0.0893207043409347,293.10125732421875,297.1499938964844,293.1499938964844,0.0715151280164718,-1857.939453125,304.14483642578125,0.7051364183425903,0.1234692707657814,0.1178346797823906,293.1050109863281,297.1499938964844,293.1499938964844,0.06912512332201,-1338.9197998046875,304.14520263671875,0.699023425579071,0.1204129680991172,0.0849150046706199,293.053955078125,297.1499938964844,293.1499938964844,0.2008886635303497,-4215.51708984375,304.1422424316406,0.925259292125702,0.2819164097309112,0.2674107253551483,293.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5092148184776306,0.050000000745058,0.2307351231575012,291.1273193359375,291.1499938964844,269.836669921875,269.11895751953125,283.5329284667969,293.2725830078125,291.1273803710937,1.0,0.2206730544567108,1.0,1.0,0.9727539420127868,1.0,-0.9483333230018616,0.3946318030357361,0.5537015199661255,0.2099705040454864,0.0,0.0,0.3361441195011139,23.811527252197266,25.0,0.4823660552501678,-7270.93798828125,111.01113891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197021484375,305.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.421875,18000.0,0.0,0.0,0.1626465916633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244803249835968,0.2448077499866485,-4.502104729908751e-06,0.0,0.0001650656195124,0.0,0.0,10.523093223571776,0.0,0.0,0.0,0.2960355877876282,4.0,0.0,1.0
322080,293.1174621582031,297.1499938964844,293.1499938964844,0.0509568452835083,-1408.497314453125,304.1462097167969,0.6515935659408569,0.0982269346714019,0.0893207043409347,293.10125732421875,297.1499938964844,293.1499938964844,0.0715151280164718,-1857.939453125,304.14483642578125,0.7051364183425903,0.1234692707657814,0.1178346797823906,293.1050109863281,297.1499938964844,293.1499938964844,0.06912512332201,-1338.9197998046875,304.14520263671875,0.699023425579071,0.1204129680991172,0.0849150046706199,293.053955078125,297.1499938964844,293.1499938964844,0.2008886635303497,-4215.51708984375,304.1422424316406,0.925259292125702,0.2819164097309112,0.2674107253551483,293.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5092148184776306,0.050000000745058,0.2307351231575012,291.1273193359375,291.1499938964844,269.836669921875,269.11895751953125,283.5329284667969,293.2725830078125,291.1273803710937,1.0,0.2206730544567108,1.0,1.0,0.9727539420127868,1.0,-0.9483333230018616,0.3946318030357361,0.5537015199661255,0.2099705040454864,0.0,0.0,0.3361441195011139,23.811527252197266,25.0,0.4823660552501678,-7270.93798828125,111.01113891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197021484375,305.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.421875,18000.0,0.0,0.0,0.1626465916633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244803249835968,0.2448077499866485,-4.502104729908751e-06,0.0,0.0001650656195124,0.0,0.0,10.523093223571776,0.0,0.0,0.0,0.2960355877876282,4.0,0.0,1.0
322140,293.1170349121094,297.1499938964844,293.1499938964844,0.0517265200614929,-1421.3026123046875,304.14617919921875,0.6537123322486877,0.0991382673382759,0.090136781334877,293.100830078125,297.1499938964844,293.1499938964844,0.072548322379589,-1877.5550537109373,304.14483642578125,0.7079052329063416,0.1247930154204368,0.1190839186310768,293.1045837402344,297.1499938964844,293.1499938964844,0.0700898766517639,-1352.336181640625,304.14520263671875,0.7016573548316956,0.1216393187642097,0.0857696309685707,293.0594482421875,297.1499938964844,293.1499938964844,0.2020984590053558,-4235.5361328125,304.142822265625,0.9271867275238036,0.2832361161708832,0.2686805427074432,293.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5093238353729248,0.050000000745058,0.2307280451059341,291.12774658203125,291.1499938964844,269.79998779296875,269.0836486816406,283.513427734375,293.2704162597656,291.1278381347656,1.0,0.2212406396865844,1.0,1.0,0.9728918671607972,1.0,-0.9533535242080688,0.396841824054718,0.5565117001533508,0.211237296462059,0.0,0.0,0.3390806317329407,23.83607292175293,25.0,0.6107044219970703,-7328.72509765625,112.15492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155517578125,305.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.466796875,18000.0,0.0,0.0,0.1640181988477707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475712597370147,0.2475757747888565,-4.509524387685815e-06,0.0,0.0001664576266193,0.0,0.0,10.67098617553711,0.0,0.0,0.0,0.2966414988040924,4.0,0.0,1.0
322200,293.1170349121094,297.1499938964844,293.1499938964844,0.0517265200614929,-1421.3026123046875,304.14617919921875,0.6537123322486877,0.0991382673382759,0.090136781334877,293.100830078125,297.1499938964844,293.1499938964844,0.072548322379589,-1877.5550537109373,304.14483642578125,0.7079052329063416,0.1247930154204368,0.1190839186310768,293.1045837402344,297.1499938964844,293.1499938964844,0.0700898766517639,-1352.336181640625,304.14520263671875,0.7016573548316956,0.1216393187642097,0.0857696309685707,293.0594482421875,297.1499938964844,293.1499938964844,0.2020984590053558,-4235.5361328125,304.142822265625,0.9271867275238036,0.2832361161708832,0.2686805427074432,293.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5093238353729248,0.050000000745058,0.2307280451059341,291.12774658203125,291.1499938964844,269.79998779296875,269.0836486816406,283.513427734375,293.2704162597656,291.1278381347656,1.0,0.2212406396865844,1.0,1.0,0.9728918671607972,1.0,-0.9533535242080688,0.396841824054718,0.5565117001533508,0.211237296462059,0.0,0.0,0.3390806317329407,23.83607292175293,25.0,0.6107044219970703,-7328.72509765625,112.15492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155517578125,305.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.466796875,18000.0,0.0,0.0,0.1640181988477707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475712597370147,0.2475757747888565,-4.509524387685815e-06,0.0,0.0001664576266193,0.0,0.0,10.67098617553711,0.0,0.0,0.0,0.2966414988040924,4.0,0.0,1.0
322260,293.1166381835937,297.1499938964844,293.1499938964844,0.0524983257055282,-1434.1768798828125,304.14617919921875,0.6558449268341064,0.1000549718737602,0.0909577533602714,293.1004333496094,297.1499938964844,293.1499938964844,0.0735810473561286,-1897.2255859375,304.14483642578125,0.710623562335968,0.1261211186647415,0.1203373596072197,293.10418701171875,297.1499938964844,293.1499938964844,0.0710547864437103,-1365.7998046875,304.1451721191406,0.7042765617370605,0.1228706315159797,0.0866277515888214,293.06475830078125,297.1499938964844,293.1499938964844,0.2032027542591095,-4253.77734375,304.1433410644531,0.9289582371711732,0.2844403088092804,0.2698394358158111,293.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5094312429428101,0.050000000745058,0.2307210862636566,291.1282653808594,291.1499938964844,269.7633361816406,269.04833984375,283.493896484375,293.2682189941406,291.1283569335937,1.0,0.2217958122491836,1.0,1.0,0.9730409979820251,1.0,-0.9582560658454896,0.3990028202533722,0.5592532753944397,0.21247099339962,0.0,0.0,0.3419400453567505,23.85996627807617,25.0,0.6972097158432007,-7385.80322265625,113.28006744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,305.7587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.58984375,18000.0,0.0,0.0,0.1653907001018524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502973079681396,0.2503018081188202,-4.516928129305597e-06,0.0,0.000167850535945,0.0,0.0,10.817621231079102,0.0,0.0,0.0,0.2972427606582641,4.0,0.0,1.0
322320,293.1166381835937,297.1499938964844,293.1499938964844,0.0524983257055282,-1434.1768798828125,304.14617919921875,0.6558449268341064,0.1000549718737602,0.0909577533602714,293.1004333496094,297.1499938964844,293.1499938964844,0.0735810473561286,-1897.2255859375,304.14483642578125,0.710623562335968,0.1261211186647415,0.1203373596072197,293.10418701171875,297.1499938964844,293.1499938964844,0.0710547864437103,-1365.7998046875,304.1451721191406,0.7042765617370605,0.1228706315159797,0.0866277515888214,293.06475830078125,297.1499938964844,293.1499938964844,0.2032027542591095,-4253.77734375,304.1433410644531,0.9289582371711732,0.2844403088092804,0.2698394358158111,293.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5094312429428101,0.050000000745058,0.2307210862636566,291.1282653808594,291.1499938964844,269.7633361816406,269.04833984375,283.493896484375,293.2682189941406,291.1283569335937,1.0,0.2217958122491836,1.0,1.0,0.9730409979820251,1.0,-0.9582560658454896,0.3990028202533722,0.5592532753944397,0.21247099339962,0.0,0.0,0.3419400453567505,23.85996627807617,25.0,0.6972097158432007,-7385.80322265625,113.28006744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,305.7587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.58984375,18000.0,0.0,0.0,0.1653907001018524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502973079681396,0.2503018081188202,-4.516928129305597e-06,0.0,0.000167850535945,0.0,0.0,10.817621231079102,0.0,0.0,0.0,0.2972427606582641,4.0,0.0,1.0
322380,293.1162414550781,297.1499938964844,293.1499938964844,0.0532719157636165,-1447.1163330078125,304.1461486816406,0.6579911112785339,0.1009765043854713,0.0917830988764762,293.1000366210937,297.1499938964844,293.1499938964844,0.0746133029460907,-1916.9486083984373,304.14483642578125,0.7132521271705627,0.1274530887603759,0.1215944737195968,293.10382080078125,297.1499938964844,293.1499938964844,0.0720198825001716,-1379.309326171875,304.1451721191406,0.7068805694580078,0.1241064742207527,0.0874890387058258,293.0699157714844,297.1499938964844,293.1499938964844,0.2042158842086792,-4270.4873046875,304.14385986328125,0.9305960536003112,0.285544604063034,0.2709023654460907,293.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5095383524894714,0.050000000745058,0.2307141721248626,291.1288146972656,291.1499938964844,269.7266540527344,269.0130310058594,283.474365234375,293.2659606933594,291.1288757324219,1.0,0.2223397940397262,1.0,1.0,0.9731901288032532,1.0,-0.9630566835403442,0.4011214673519134,0.5619352459907532,0.2136770486831665,0.0,0.0,0.3447254598140716,23.88298416137696,25.0,0.7399781942367554,-7442.2587890625,114.3892059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114929199219,305.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.708984375,18000.0,0.0,0.0,0.1667556762695312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529805302619934,0.2529850602149963,-4.524292307905853e-06,0.0,0.0001692358200671,0.0,0.0,10.962885856628418,0.0,0.0,0.0,0.2978390753269195,4.0,0.0,1.0
322440,293.1162414550781,297.1499938964844,293.1499938964844,0.0532719157636165,-1447.1163330078125,304.1461486816406,0.6579911112785339,0.1009765043854713,0.0917830988764762,293.1000366210937,297.1499938964844,293.1499938964844,0.0746133029460907,-1916.9486083984373,304.14483642578125,0.7132521271705627,0.1274530887603759,0.1215944737195968,293.10382080078125,297.1499938964844,293.1499938964844,0.0720198825001716,-1379.309326171875,304.1451721191406,0.7068805694580078,0.1241064742207527,0.0874890387058258,293.0699157714844,297.1499938964844,293.1499938964844,0.2042158842086792,-4270.4873046875,304.14385986328125,0.9305960536003112,0.285544604063034,0.2709023654460907,293.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5095383524894714,0.050000000745058,0.2307141721248626,291.1288146972656,291.1499938964844,269.7266540527344,269.0130310058594,283.474365234375,293.2659606933594,291.1288757324219,1.0,0.2223397940397262,1.0,1.0,0.9731901288032532,1.0,-0.9630566835403442,0.4011214673519134,0.5619352459907532,0.2136770486831665,0.0,0.0,0.3447254598140716,23.88298416137696,25.0,0.7399781942367554,-7442.2587890625,114.3892059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114929199219,305.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.708984375,18000.0,0.0,0.0,0.1667556762695312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529805302619934,0.2529850602149963,-4.524292307905853e-06,0.0,0.0001692358200671,0.0,0.0,10.962885856628418,0.0,0.0,0.0,0.2978390753269195,4.0,0.0,1.0
322500,293.1160888671875,297.1499938964844,293.1499938964844,0.0536592751741409,-1453.6092529296875,304.1461486816406,0.6590691804885864,0.1014389470219612,0.0921972915530204,293.0998840332031,297.1499938964844,293.1499938964844,0.0751292556524276,-1926.8291015625,304.14483642578125,0.7145378589630127,0.1281203925609588,0.122224286198616,293.1036682128906,297.1499938964844,293.1499938964844,0.0725024864077568,-1386.0810546875,304.1451721191406,0.7081766128540039,0.1247259825468063,0.0879207849502563,293.0724182128906,297.1499938964844,293.1499938964844,0.2046922296285629,-4278.33544921875,304.14410400390625,0.9313709139823914,0.2860636413097381,0.271401971578598,293.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5095920562744141,0.050000000745058,0.2307107001543045,291.1290588378906,291.1499938964844,269.7083435058594,268.995361328125,283.464599609375,293.26483154296875,291.129150390625,1.0,0.2226080000400543,1.0,1.0,0.9732646942138672,1.0,-0.965423345565796,0.4021667540073395,0.563256561756134,0.2142711877822876,0.0,0.0,0.3460925817489624,23.89412307739257,25.0,0.7477349638938904,-7470.2841796875,114.9385757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,305.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76171875,18000.0,0.0,0.0,0.1674336493015289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543073296546936,0.2543118596076965,-4.527960300038103e-06,0.0,0.0001699238782748,0.0,0.0,11.035053253173828,0.0,0.0,0.0,0.2981355190277099,4.0,0.0,1.0
322560,293.11590576171875,297.1499938964844,293.1499938964844,0.0540471039712429,-1460.1197509765625,304.1461486816406,0.6601508855819702,0.1019026935100555,0.0926126092672348,293.0997009277344,297.1499938964844,293.1499938964844,0.0756451785564422,-1936.7237548828125,304.14483642578125,0.7158074378967285,0.1287887245416641,0.1228550300002098,293.1034851074219,297.1499938964844,293.1499938964844,0.0729852467775344,-1392.865478515625,304.1451721191406,0.70946204662323,0.1253467500209808,0.0883533731102943,293.07489013671875,297.1499938964844,293.1499938964844,0.2051469981670379,-4285.82373046875,304.14434814453125,0.932114839553833,0.286559134721756,0.2718788683414459,293.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5096459984779358,0.050000000745058,0.2307072281837463,291.1293334960937,291.1499938964844,269.69000244140625,268.9776916503906,283.4548645019531,293.263671875,291.1294250488281,1.0,0.2228734493255615,1.0,1.0,0.9733443260192872,1.0,-0.967766284942627,0.4032019078731537,0.5645644068717957,0.2148590683937072,0.0,0.0,0.3474408686161041,23.90495681762696,25.0,0.7474640011787415,-7498.15673828125,115.48402404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117370605469,305.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.830078125,18000.0,0.0,0.0,0.1681071817874908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556223273277282,0.2556268572807312,-4.531618287728634e-06,0.0,0.0001706074108369,0.0,0.0,11.106818199157717,0.0,0.0,0.0,0.298430323600769,4.0,0.0,1.0
322620,293.1155700683594,297.1499938964844,293.1499938964844,0.0548242516815662,-1473.195556640625,304.1461486816406,0.6623257994651794,0.1028339937329292,0.0934466570615768,293.0993957519531,297.1499938964844,293.1499938964844,0.0766772255301475,-1956.5592041015625,304.14483642578125,0.7183060050010681,0.1301284879446029,0.1241193935275077,293.1031494140625,297.1499938964844,293.1499938964844,0.0739515051245689,-1406.4759521484375,304.1451721191406,0.7119742035865784,0.1265920251607895,0.089221142232418,293.07965087890625,297.1499938964844,293.1499938964844,0.2059975713491439,-4299.8173828125,304.1448059082031,0.9335193037986756,0.2874860763549804,0.272770494222641,293.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5097553730010986,0.050000000745058,0.2307001948356628,291.1298522949219,291.1499938964844,269.6533203125,268.9423828125,283.4353332519531,293.2613525390625,291.12994384765625,1.0,0.2233966439962387,1.0,1.0,0.9735035300254822,1.0,-0.9723884463310242,0.4052452147006988,0.5671432614326477,0.2160189896821975,0.0,0.0,0.35008504986763,23.925567626953125,25.0,0.7200307846069336,-7553.48291015625,116.56434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8135681152344,305.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.978515625,18000.0,0.0,0.0,0.1694382578134536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582191228866577,0.258223682641983,-4.538899247563677e-06,0.0,0.0001719582942314,0.0,0.0,11.24920654296875,0.0,0.0,0.0,0.2990154325962066,4.0,0.0,1.0
322680,293.1155700683594,297.1499938964844,293.1499938964844,0.0548242516815662,-1473.195556640625,304.1461486816406,0.6623257994651794,0.1028339937329292,0.0934466570615768,293.0993957519531,297.1499938964844,293.1499938964844,0.0766772255301475,-1956.5592041015625,304.14483642578125,0.7183060050010681,0.1301284879446029,0.1241193935275077,293.1031494140625,297.1499938964844,293.1499938964844,0.0739515051245689,-1406.4759521484375,304.1451721191406,0.7119742035865784,0.1265920251607895,0.089221142232418,293.07965087890625,297.1499938964844,293.1499938964844,0.2059975713491439,-4299.8173828125,304.1448059082031,0.9335193037986756,0.2874860763549804,0.272770494222641,293.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5097553730010986,0.050000000745058,0.2307001948356628,291.1298522949219,291.1499938964844,269.6533203125,268.9423828125,283.4353332519531,293.2613525390625,291.12994384765625,1.0,0.2233966439962387,1.0,1.0,0.9735035300254822,1.0,-0.9723884463310242,0.4052452147006988,0.5671432614326477,0.2160189896821975,0.0,0.0,0.35008504986763,23.925567626953125,25.0,0.7200307846069336,-7553.48291015625,116.56434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8135681152344,305.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.978515625,18000.0,0.0,0.0,0.1694382578134536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582191228866577,0.258223682641983,-4.538899247563677e-06,0.0,0.0001719582942314,0.0,0.0,11.24920654296875,0.0,0.0,0.0,0.2990154325962066,4.0,0.0,1.0
322740,293.1152648925781,297.1499938964844,293.1499938964844,0.0556033551692962,-1486.344482421875,304.1461181640625,0.664516031742096,0.1037702336907386,0.0942850932478904,293.0990905761719,297.1499938964844,293.1499938964844,0.0777097791433334,-1976.4581298828125,304.14483642578125,0.7207611799240112,0.1314722448587417,0.1253874599933624,293.10284423828125,297.1499938964844,293.1499938964844,0.0749189779162406,-1420.1434326171875,304.1451721191406,0.7144203782081604,0.1278422474861145,0.0900922864675521,293.0841979980469,297.1499938964844,293.1499938964844,0.2067800164222717,-4312.67919921875,304.1452331542969,0.9348291754722596,0.2883390784263611,0.2735902070999145,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5098674893379211,0.050000000745058,0.2306929975748062,291.1303405761719,291.1499938964844,269.6166687011719,268.9070739746094,283.41583251953125,293.2589416503906,291.1304016113281,1.0,0.2239106297492981,1.0,1.0,0.9736627340316772,1.0,-0.9769374132156372,0.4072571992874145,0.5696802139282227,0.2171619236469268,0.0,0.0,0.352669209241867,23.944673538208008,25.0,0.6622793078422546,-7608.3369140625,117.63286590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816650390625,305.8424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.080078125,18000.0,0.0,0.0,0.1707460582256317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607788741588592,0.2607834339141845,-4.546137915895088e-06,0.0,0.0001732855453155,0.0,0.0,11.390416145324709,0.0,0.0,0.0,0.299596220254898,4.0,0.0,1.0
322800,293.1152648925781,297.1499938964844,293.1499938964844,0.0556033551692962,-1486.344482421875,304.1461181640625,0.664516031742096,0.1037702336907386,0.0942850932478904,293.0990905761719,297.1499938964844,293.1499938964844,0.0777097791433334,-1976.4581298828125,304.14483642578125,0.7207611799240112,0.1314722448587417,0.1253874599933624,293.10284423828125,297.1499938964844,293.1499938964844,0.0749189779162406,-1420.1434326171875,304.1451721191406,0.7144203782081604,0.1278422474861145,0.0900922864675521,293.0841979980469,297.1499938964844,293.1499938964844,0.2067800164222717,-4312.67919921875,304.1452331542969,0.9348291754722596,0.2883390784263611,0.2735902070999145,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5098674893379211,0.050000000745058,0.2306929975748062,291.1303405761719,291.1499938964844,269.6166687011719,268.9070739746094,283.41583251953125,293.2589416503906,291.1304016113281,1.0,0.2239106297492981,1.0,1.0,0.9736627340316772,1.0,-0.9769374132156372,0.4072571992874145,0.5696802139282227,0.2171619236469268,0.0,0.0,0.352669209241867,23.944673538208008,25.0,0.6622793078422546,-7608.3369140625,117.63286590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816650390625,305.8424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.080078125,18000.0,0.0,0.0,0.1707460582256317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607788741588592,0.2607834339141845,-4.546137915895088e-06,0.0,0.0001732855453155,0.0,0.0,11.390416145324709,0.0,0.0,0.0,0.299596220254898,4.0,0.0,1.0
322860,293.1149597167969,297.1499938964844,293.1499938964844,0.0563844703137874,-1499.569580078125,304.1461181640625,0.6667224764823914,0.1047115847468376,0.095128022134304,293.0987854003906,297.1499938964844,293.1499938964844,0.0787431448698043,-1996.424072265625,304.14483642578125,0.723185122013092,0.132820188999176,0.1266593635082245,293.1025390625,297.1499938964844,293.1499938964844,0.0758879855275154,-1433.87158203125,304.1451721191406,0.716815173625946,0.1290976852178573,0.090966984629631,293.0884704589844,297.1499938964844,293.1499938964844,0.2075020521879196,-4324.541015625,304.1455993652344,0.9360581636428832,0.2891269326210022,0.2743460536003113,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.509983479976654,0.050000000745058,0.2306855767965316,291.1307678222656,291.1499938964844,269.5799865722656,268.87176513671875,283.3963317871094,293.2565002441406,291.1308288574219,1.0,0.2244161814451217,1.0,1.0,0.9738323092460632,1.0,-0.9814240336418152,0.4092417061328888,0.572182297706604,0.218291699886322,0.0,0.0,0.3552015423774719,23.96202850341797,25.0,0.5840483903884888,-7662.783203125,118.69125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,305.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.154296875,18000.0,0.0,0.0,0.172028362751007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633081376552582,0.2633126974105835,-4.553354756353656e-06,0.0,0.0001745869230944,0.0,0.0,11.53079319000244,0.0,0.0,0.0,0.3001737296581268,4.0,0.0,1.0
322920,293.1149597167969,297.1499938964844,293.1499938964844,0.0563844703137874,-1499.569580078125,304.1461181640625,0.6667224764823914,0.1047115847468376,0.095128022134304,293.0987854003906,297.1499938964844,293.1499938964844,0.0787431448698043,-1996.424072265625,304.14483642578125,0.723185122013092,0.132820188999176,0.1266593635082245,293.1025390625,297.1499938964844,293.1499938964844,0.0758879855275154,-1433.87158203125,304.1451721191406,0.716815173625946,0.1290976852178573,0.090966984629631,293.0884704589844,297.1499938964844,293.1499938964844,0.2075020521879196,-4324.541015625,304.1455993652344,0.9360581636428832,0.2891269326210022,0.2743460536003113,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.509983479976654,0.050000000745058,0.2306855767965316,291.1307678222656,291.1499938964844,269.5799865722656,268.87176513671875,283.3963317871094,293.2565002441406,291.1308288574219,1.0,0.2244161814451217,1.0,1.0,0.9738323092460632,1.0,-0.9814240336418152,0.4092417061328888,0.572182297706604,0.218291699886322,0.0,0.0,0.3552015423774719,23.96202850341797,25.0,0.5840483903884888,-7662.783203125,118.69125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,305.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.154296875,18000.0,0.0,0.0,0.172028362751007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633081376552582,0.2633126974105835,-4.553354756353656e-06,0.0,0.0001745869230944,0.0,0.0,11.53079319000244,0.0,0.0,0.0,0.3001737296581268,4.0,0.0,1.0
322980,293.1146850585937,297.1499938964844,293.1499938964844,0.0571674071252346,-1512.8682861328125,304.1461181640625,0.6689448356628418,0.1056577488780021,0.0959752053022384,293.0985412597656,297.1499938964844,293.1499938964844,0.0797774568200111,-2016.4560546875,304.14483642578125,0.7255874872207642,0.1341721266508102,0.1279349327087402,293.1022644042969,297.1499938964844,293.1499938964844,0.0768586173653602,-1447.6597900390625,304.1451721191406,0.7191702723503113,0.1303581744432449,0.0918451026082038,293.092529296875,297.1499938964844,293.1499938964844,0.2081757932901382,-4335.60546875,304.1459350585937,0.9372250437736512,0.2898631989955902,0.2750508189201355,293.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.510104238986969,0.050000000745058,0.2306778728961944,291.131103515625,291.1499938964844,269.5433349609375,268.83642578125,283.3768310546875,293.25396728515625,291.13116455078125,1.0,0.2249146848917007,1.0,1.0,0.9740018844604492,1.0,-0.9858621954917908,0.4112045764923095,0.5746576189994812,0.2194137722253799,0.0,0.0,0.3576943278312683,23.977584838867188,25.0,0.4897440373897552,-7716.92822265625,119.74243927001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82568359375,305.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.162109375,18000.0,0.0,0.0,0.1732866019010543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658175230026245,0.2658220827579498,-4.56056932307547e-06,0.0,0.0001758638682076,0.0,0.0,11.67088794708252,0.0,0.0,0.0,0.3007504343986511,4.0,0.0,1.0
323040,293.1146850585937,297.1499938964844,293.1499938964844,0.0571674071252346,-1512.8682861328125,304.1461181640625,0.6689448356628418,0.1056577488780021,0.0959752053022384,293.0985412597656,297.1499938964844,293.1499938964844,0.0797774568200111,-2016.4560546875,304.14483642578125,0.7255874872207642,0.1341721266508102,0.1279349327087402,293.1022644042969,297.1499938964844,293.1499938964844,0.0768586173653602,-1447.6597900390625,304.1451721191406,0.7191702723503113,0.1303581744432449,0.0918451026082038,293.092529296875,297.1499938964844,293.1499938964844,0.2081757932901382,-4335.60546875,304.1459350585937,0.9372250437736512,0.2898631989955902,0.2750508189201355,293.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.510104238986969,0.050000000745058,0.2306778728961944,291.131103515625,291.1499938964844,269.5433349609375,268.83642578125,283.3768310546875,293.25396728515625,291.13116455078125,1.0,0.2249146848917007,1.0,1.0,0.9740018844604492,1.0,-0.9858621954917908,0.4112045764923095,0.5746576189994812,0.2194137722253799,0.0,0.0,0.3576943278312683,23.977584838867188,25.0,0.4897440373897552,-7716.92822265625,119.74243927001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82568359375,305.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.162109375,18000.0,0.0,0.0,0.1732866019010543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658175230026245,0.2658220827579498,-4.56056932307547e-06,0.0,0.0001758638682076,0.0,0.0,11.67088794708252,0.0,0.0,0.0,0.3007504343986511,4.0,0.0,1.0
323100,293.1145324707031,297.1499938964844,293.1499938964844,0.0575597137212753,-1519.5484619140625,304.1460876464844,0.6700627207756042,0.1061328575015068,0.0964005663990974,293.098388671875,297.1499938964844,293.1499938964844,0.0802951827645301,-2026.5003662109373,304.14483642578125,0.7267839312553406,0.1348497867584228,0.1285742670297622,293.10211181640625,297.1499938964844,293.1499938964844,0.0773447901010513,-1454.57958984375,304.1451416015625,0.7203370928764343,0.1309905648231506,0.0922856256365776,293.0944519042969,297.1499938964844,293.1499938964844,0.2084958553314209,-4340.861328125,304.1460876464844,0.937788188457489,0.2902136147022247,0.2753854095935821,293.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5101668834686279,0.050000000745058,0.2306738942861557,291.1312561035156,291.1499938964844,269.5249938964844,268.8187866210937,283.3670959472656,293.252685546875,291.1313171386719,1.0,0.2251613736152649,1.0,1.0,0.9740867018699646,1.0,-0.9880656599998474,0.4121787846088409,0.5758869051933289,0.2199731320142746,0.0,0.0,0.3589277863502502,23.98455619812012,25.0,0.4370485544204712,-7743.8974609375,120.26559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282775878906,305.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.158203125,18000.0,0.0,0.0,0.173906147480011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670663595199585,0.2670709192752838,-4.564184564515017e-06,0.0,0.0001764926273608,0.0,0.0,11.740925788879396,0.0,0.0,0.0,0.3010387718677521,4.0,0.0,1.0
323160,293.1144104003906,297.1499938964844,293.1499938964844,0.0579525791108608,-1526.2491455078125,304.1460876464844,0.6711852550506592,0.1066093295812606,0.0968271046876907,293.0982666015625,297.1499938964844,293.1499938964844,0.0808133333921432,-2036.563720703125,304.14483642578125,0.7279785871505737,0.1355286389589309,0.1292146444320678,293.1019897460937,297.1499938964844,293.1499938964844,0.0778315737843513,-1461.5167236328125,304.1451416015625,0.7214983701705933,0.1316244453191757,0.0927271172404289,293.0962829589844,297.1499938964844,293.1499938964844,0.2088066637516021,-4345.96630859375,304.146240234375,0.9383408427238464,0.2905543446540832,0.2757102251052856,293.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5102312564849854,0.050000000745058,0.2306697964668274,291.1313781738281,291.1499938964844,269.50665283203125,268.8011169433594,283.3573913574219,293.2513732910156,291.1314392089844,1.0,0.2254065722227096,1.0,1.0,0.9741793870925904,1.0,-0.9902610778808594,0.4131488502025604,0.5771122574806213,0.2205320447683334,0.0,0.0,0.3601548671722412,23.9909725189209,25.0,0.3821305334568023,-7770.81494140625,120.7876205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,305.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.140625,18000.0,0.0,0.0,0.1745198220014572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683132886886596,0.268317848443985,-4.5678075366595294e-06,0.0,0.0001771154347807,0.0,0.0,11.811062812805176,0.0,0.0,0.0,0.3013275265693664,4.0,0.0,1.0
323220,293.1141357421875,297.1499938964844,293.1499938964844,0.0587400309741497,-1539.7138671875,304.1460876464844,0.6734443306922913,0.1075663492083549,0.0976837649941444,293.0980224609375,297.1499938964844,293.1499938964844,0.0818511322140693,-2056.75,304.14483642578125,0.7303664684295654,0.1368898600339889,0.1304986327886581,293.1017150878906,297.1499938964844,293.1499938964844,0.0788071602582931,-1475.4449462890625,304.1451416015625,0.7238093018531799,0.1328966468572616,0.0936131402850151,293.0997314453125,297.1499938964844,293.1499938964844,0.2094058096408844,-4355.8095703125,304.146484375,0.939423441886902,0.2912128269672394,0.2763360142707824,293.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5103656649589539,0.050000000745058,0.2306612730026245,291.131591796875,291.1499938964844,269.4700012207031,268.76580810546875,283.3379821777344,293.24871826171875,291.1316223144531,1.0,0.2258931547403335,1.0,1.0,0.9743648171424866,1.0,-0.994634747505188,0.4150798916816711,0.5795548558235168,0.2216520756483078,0.0,0.0,0.3625956177711487,24.0020694732666,25.0,0.268455296754837,-7824.55126953125,121.82972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363037109375,305.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.056640625,18000.0,0.0,0.0,0.1757312715053558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708072066307068,0.2708117961883545,-4.575095772452187e-06,0.0,0.0001783448969945,0.0,0.0,11.951960563659668,0.0,0.0,0.0,0.3019077479839325,4.0,0.0,1.0
323280,293.1141357421875,297.1499938964844,293.1499938964844,0.0587400309741497,-1539.7138671875,304.1460876464844,0.6734443306922913,0.1075663492083549,0.0976837649941444,293.0980224609375,297.1499938964844,293.1499938964844,0.0818511322140693,-2056.75,304.14483642578125,0.7303664684295654,0.1368898600339889,0.1304986327886581,293.1017150878906,297.1499938964844,293.1499938964844,0.0788071602582931,-1475.4449462890625,304.1451416015625,0.7238093018531799,0.1328966468572616,0.0936131402850151,293.0997314453125,297.1499938964844,293.1499938964844,0.2094058096408844,-4355.8095703125,304.146484375,0.939423441886902,0.2912128269672394,0.2763360142707824,293.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5103656649589539,0.050000000745058,0.2306612730026245,291.131591796875,291.1499938964844,269.4700012207031,268.76580810546875,283.3379821777344,293.24871826171875,291.1316223144531,1.0,0.2258931547403335,1.0,1.0,0.9743648171424866,1.0,-0.994634747505188,0.4150798916816711,0.5795548558235168,0.2216520756483078,0.0,0.0,0.3625956177711487,24.0020694732666,25.0,0.268455296754837,-7824.55126953125,121.82972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363037109375,305.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.056640625,18000.0,0.0,0.0,0.1757312715053558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708072066307068,0.2708117961883545,-4.575095772452187e-06,0.0,0.0001783448969945,0.0,0.0,11.951960563659668,0.0,0.0,0.0,0.3019077479839325,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0595299676060676,-1553.2666015625,304.1460876464844,0.6757235527038574,0.10852912068367,0.098545417189598,293.0977783203125,297.1499938964844,293.1499938964844,0.0828913003206253,-2077.0205078125,304.1448059082031,0.7327587008476257,0.1382561177015304,0.1317871809005737,293.1014404296875,297.1499938964844,293.1499938964844,0.0797858536243438,-1489.449462890625,304.1451416015625,0.7261126041412354,0.1341752111911773,0.0945034548640251,293.10284423828125,297.1499938964844,293.1499938964844,0.2099827527999878,-4365.29443359375,304.1466979980469,0.9404886960983276,0.2918494939804077,0.2769383192062378,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5105088353157043,0.050000000745058,0.230652242898941,291.1316833496094,291.1499938964844,269.4333190917969,268.73046875,283.318603515625,293.2460021972656,291.1317138671875,1.0,0.2263755053281784,1.0,1.0,0.9745502471923828,1.0,-0.9989961981773376,0.4170029461383819,0.5819932222366333,0.222779631614685,0.0,0.0,0.365027517080307,24.01065444946289,25.0,0.1512048691511154,-7878.23486328125,122.87132263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84136962890625,305.9510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9140625,18000.0,0.0,0.0,0.1769241243600845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733100354671478,0.2733146250247955,-4.5824667722627055e-06,0.0,0.0001795554999262,0.0,0.0,12.094202995300291,0.0,0.0,0.0,0.3024936020374298,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0595299676060676,-1553.2666015625,304.1460876464844,0.6757235527038574,0.10852912068367,0.098545417189598,293.0977783203125,297.1499938964844,293.1499938964844,0.0828913003206253,-2077.0205078125,304.1448059082031,0.7327587008476257,0.1382561177015304,0.1317871809005737,293.1014404296875,297.1499938964844,293.1499938964844,0.0797858536243438,-1489.449462890625,304.1451416015625,0.7261126041412354,0.1341752111911773,0.0945034548640251,293.10284423828125,297.1499938964844,293.1499938964844,0.2099827527999878,-4365.29443359375,304.1466979980469,0.9404886960983276,0.2918494939804077,0.2769383192062378,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5105088353157043,0.050000000745058,0.230652242898941,291.1316833496094,291.1499938964844,269.4333190917969,268.73046875,283.318603515625,293.2460021972656,291.1317138671875,1.0,0.2263755053281784,1.0,1.0,0.9745502471923828,1.0,-0.9989961981773376,0.4170029461383819,0.5819932222366333,0.222779631614685,0.0,0.0,0.365027517080307,24.01065444946289,25.0,0.1512048691511154,-7878.23486328125,122.87132263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84136962890625,305.9510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9140625,18000.0,0.0,0.0,0.1769241243600845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733100354671478,0.2733146250247955,-4.5824667722627055e-06,0.0,0.0001795554999262,0.0,0.0,12.094202995300291,0.0,0.0,0.0,0.3024936020374298,4.0,0.0,1.0
323460,293.11358642578125,297.1499938964844,293.1499938964844,0.0603226274251937,-1566.9124755859375,304.14605712890625,0.6780247688293457,0.1094980165362358,0.0994123965501785,293.0975341796875,297.1499938964844,293.1499938964844,0.083934336900711,-2097.38134765625,304.1448059082031,0.7351624965667725,0.1396278887987136,0.133080706000328,293.1011657714844,297.1499938964844,293.1499938964844,0.0807681754231453,-1503.5362548828125,304.1451110839844,0.7284173369407654,0.1354607194662094,0.0953984260559082,293.1056213378906,297.1499938964844,293.1499938964844,0.2105482369661331,-4374.60009765625,304.1468505859375,0.9415544867515564,0.292476624250412,0.2775285243988037,293.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5106622576713562,0.050000000745058,0.2306425720453262,291.1317138671875,291.1499938964844,269.39666748046875,268.6951599121094,283.2992858886719,293.2431945800781,291.1317443847656,1.0,0.2268549352884292,1.0,1.0,0.9747458696365356,1.0,-1.003360629081726,0.4189233481884002,0.5844372510910034,0.2239209860563278,0.0,0.0,0.3674622476100921,24.0164852142334,25.0,0.0391211807727813,-7931.9794921875,123.91548919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,305.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7265625,18000.0,0.0,0.0,0.1781030595302581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758340835571289,0.2758386731147766,-4.589962372847367e-06,0.0,0.0001807519583962,0.0,0.0,12.238521575927734,0.0,0.0,0.0,0.3030879497528076,4.0,0.0,1.0
323520,293.11358642578125,297.1499938964844,293.1499938964844,0.0603226274251937,-1566.9124755859375,304.14605712890625,0.6780247688293457,0.1094980165362358,0.0994123965501785,293.0975341796875,297.1499938964844,293.1499938964844,0.083934336900711,-2097.38134765625,304.1448059082031,0.7351624965667725,0.1396278887987136,0.133080706000328,293.1011657714844,297.1499938964844,293.1499938964844,0.0807681754231453,-1503.5362548828125,304.1451110839844,0.7284173369407654,0.1354607194662094,0.0953984260559082,293.1056213378906,297.1499938964844,293.1499938964844,0.2105482369661331,-4374.60009765625,304.1468505859375,0.9415544867515564,0.292476624250412,0.2775285243988037,293.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5106622576713562,0.050000000745058,0.2306425720453262,291.1317138671875,291.1499938964844,269.39666748046875,268.6951599121094,283.2992858886719,293.2431945800781,291.1317443847656,1.0,0.2268549352884292,1.0,1.0,0.9747458696365356,1.0,-1.003360629081726,0.4189233481884002,0.5844372510910034,0.2239209860563278,0.0,0.0,0.3674622476100921,24.0164852142334,25.0,0.0391211807727813,-7931.9794921875,123.91548919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,305.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7265625,18000.0,0.0,0.0,0.1781030595302581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758340835571289,0.2758386731147766,-4.589962372847367e-06,0.0,0.0001807519583962,0.0,0.0,12.238521575927734,0.0,0.0,0.0,0.3030879497528076,4.0,0.0,1.0
323580,293.11334228515625,297.1499938964844,293.1499938964844,0.0611177012324333,-1580.6458740234375,304.14605712890625,0.6803464293479919,0.1104726344347,0.1002843603491783,293.0972900390625,297.1499938964844,293.1499938964844,0.0849802419543266,-2117.828125,304.1448059082031,0.7375816702842712,0.1410048753023147,0.1343789398670196,293.10089111328125,297.1499938964844,293.1499938964844,0.0817540138959884,-1517.700927734375,304.1451110839844,0.7307286262512207,0.1367527693510055,0.0962978154420852,293.1080322265625,297.1499938964844,293.1499938964844,0.2111129611730575,-4383.90185546875,304.1469421386719,0.942635715007782,0.2931062281131744,0.2781180143356323,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5108262896537781,0.050000000745058,0.2306322902441024,291.1316833496094,291.1499938964844,269.3599853515625,268.6598205566406,283.280029296875,293.24029541015625,291.1316833496094,1.0,0.2273329496383667,1.0,1.0,0.9749414324760436,1.0,-1.007739782333374,0.4208458960056305,0.5868939161300659,0.2250814586877823,0.0,0.0,0.3699086606502533,24.01971244812012,25.0,-0.0646637752652168,-7985.89404296875,124.9653778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495788574219,305.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4296875,18000.0,0.0,0.0,0.179274320602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783887684345245,0.2783933877944946,-4.597598035616102e-06,0.0,0.0001819406461436,0.0,0.0,12.385458946228027,0.0,0.0,0.0,0.3036934733390808,4.0,0.0,1.0
323640,293.11334228515625,297.1499938964844,293.1499938964844,0.0611177012324333,-1580.6458740234375,304.14605712890625,0.6803464293479919,0.1104726344347,0.1002843603491783,293.0972900390625,297.1499938964844,293.1499938964844,0.0849802419543266,-2117.828125,304.1448059082031,0.7375816702842712,0.1410048753023147,0.1343789398670196,293.10089111328125,297.1499938964844,293.1499938964844,0.0817540138959884,-1517.700927734375,304.1451110839844,0.7307286262512207,0.1367527693510055,0.0962978154420852,293.1080322265625,297.1499938964844,293.1499938964844,0.2111129611730575,-4383.90185546875,304.1469421386719,0.942635715007782,0.2931062281131744,0.2781180143356323,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5108262896537781,0.050000000745058,0.2306322902441024,291.1316833496094,291.1499938964844,269.3599853515625,268.6598205566406,283.280029296875,293.24029541015625,291.1316833496094,1.0,0.2273329496383667,1.0,1.0,0.9749414324760436,1.0,-1.007739782333374,0.4208458960056305,0.5868939161300659,0.2250814586877823,0.0,0.0,0.3699086606502533,24.01971244812012,25.0,-0.0646637752652168,-7985.89404296875,124.9653778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495788574219,305.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4296875,18000.0,0.0,0.0,0.179274320602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783887684345245,0.2783933877944946,-4.597598035616102e-06,0.0,0.0001819406461436,0.0,0.0,12.385458946228027,0.0,0.0,0.0,0.3036934733390808,4.0,0.0,1.0
323700,293.1132202148437,297.1499938964844,293.1499938964844,0.0615162290632724,-1587.54736328125,304.14605712890625,0.6815161108970642,0.1109622865915298,0.1007223650813102,293.0971984863281,297.1499938964844,293.1499938964844,0.0855044573545456,-2128.086181640625,304.144775390625,0.7387993931770325,0.1416955292224884,0.1350300312042236,293.10076904296875,297.1499938964844,293.1499938964844,0.0822484567761421,-1524.8148193359375,304.14508056640625,0.7318896651268005,0.1374015212059021,0.0967493429780006,293.1091003417969,297.1499938964844,293.1499938964844,0.2113989293575287,-4388.6162109375,304.14697265625,0.943189024925232,0.2934266626834869,0.2784166634082794,293.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.510913074016571,0.050000000745058,0.2306268662214279,291.1316223144531,291.1499938964844,269.3416748046875,268.6421813964844,283.2704162597656,293.2388000488281,291.1316223144531,1.0,0.2275718450546264,1.0,1.0,0.97503924369812,1.0,-1.0099408626556396,0.4218102097511291,0.5881307125091553,0.225671574473381,0.0,0.0,0.3711391091346741,24.020187377929688,25.0,-0.1127403452992439,-8012.953125,125.49359893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8510437011719,306.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2734375,18000.0,0.0,0.0,0.1798586249351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796811163425445,0.2796857357025146,-4.6014879444555845e-06,0.0,0.0001825336366891,0.0,0.0,12.46014404296875,0.0,0.0,0.0,0.3040011823177337,4.0,0.0,1.0
323760,293.11309814453125,297.1499938964844,293.1499938964844,0.0619154311716556,-1594.47216796875,304.1460266113281,0.682691752910614,0.1114535331726074,0.1011617332696914,293.0970764160156,297.1499938964844,293.1499938964844,0.0860295593738555,-2138.367919921875,304.144775390625,0.7400233745574951,0.142387717962265,0.1356824487447738,293.1006164550781,297.1499938964844,293.1499938964844,0.0827439576387405,-1531.9501953125,304.14508056640625,0.7330552935600281,0.138052150607109,0.0972021222114563,293.1100769042969,297.1499938964844,293.1499938964844,0.2116892635822296,-4393.4052734375,304.1470031738281,0.9437536001205444,0.2937528491020202,0.2787199914455414,293.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5110032558441162,0.050000000745058,0.2306212335824966,291.1315612792969,291.1499938964844,269.3233337402344,268.62451171875,283.2608337402344,293.2373046875,291.1315612792969,1.0,0.2278109192848205,1.0,1.0,0.9751434326171876,1.0,-1.0121521949768066,0.4227772355079651,0.5893748998641968,0.2262692004442215,0.0,0.0,0.3723758459091186,24.019893646240234,25.0,-0.1588735729455948,-8040.09814453125,126.02460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85223388671875,306.0123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.10546875,18000.0,0.0,0.0,0.180443063378334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809849977493286,0.2809896171092987,-4.605429694493068e-06,0.0,0.0001831267727538,0.0,0.0,12.535734176635742,0.0,0.0,0.0,0.3043125867843628,4.0,0.0,1.0
