time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323820,293.1128234863281,297.1499938964844,293.1499938964844,0.0627160817384719,-1608.39599609375,304.1460266113281,0.6850621104240417,0.1124410331249237,0.1020448207855224,293.0968322753906,297.1499938964844,293.1499938964844,0.0870828330516815,-2159.007080078125,304.144775390625,0.7424925565719604,0.1437768638134002,0.1369916200637817,293.100341796875,297.1499938964844,293.1499938964844,0.0837385132908821,-1546.2891845703125,304.14508056640625,0.735403835773468,0.1393593400716781,0.0981116592884063,293.1116943359375,297.1499938964844,293.1499938964844,0.2122890800237655,-4403.30712890625,304.1470031738281,0.9449259042739868,0.2944293320178985,0.2793471217155456,293.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5111944675445557,0.050000000745058,0.2306093275547027,291.1313781738281,291.1499938964844,269.2866516113281,268.58917236328125,283.2417297363281,293.2342224121094,291.1313781738281,1.0,0.2282905131578445,1.0,1.0,0.975351870059967,1.0,-1.0166136026382446,0.4247233867645263,0.5918902158737183,0.2274911999702453,0.0,0.0,0.3748728632926941,24.016944885253903,25.0,-0.243714228272438,-8094.72119140625,127.09700775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,306.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.72265625,18000.0,0.0,0.0,0.1816156804561615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836329340934753,0.2836375534534454,-4.613485998561373e-06,0.0,0.0001843168283812,0.0,0.0,12.689983367919922,0.0,0.0,0.0,0.3049481511116028,4.0,0.0,1.0
323880,293.1128234863281,297.1499938964844,293.1499938964844,0.0627160817384719,-1608.39599609375,304.1460266113281,0.6850621104240417,0.1124410331249237,0.1020448207855224,293.0968322753906,297.1499938964844,293.1499938964844,0.0870828330516815,-2159.007080078125,304.144775390625,0.7424925565719604,0.1437768638134002,0.1369916200637817,293.100341796875,297.1499938964844,293.1499938964844,0.0837385132908821,-1546.2891845703125,304.14508056640625,0.735403835773468,0.1393593400716781,0.0981116592884063,293.1116943359375,297.1499938964844,293.1499938964844,0.2122890800237655,-4403.30712890625,304.1470031738281,0.9449259042739868,0.2944293320178985,0.2793471217155456,293.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5111944675445557,0.050000000745058,0.2306093275547027,291.1313781738281,291.1499938964844,269.2866516113281,268.58917236328125,283.2417297363281,293.2342224121094,291.1313781738281,1.0,0.2282905131578445,1.0,1.0,0.975351870059967,1.0,-1.0166136026382446,0.4247233867645263,0.5918902158737183,0.2274911999702453,0.0,0.0,0.3748728632926941,24.016944885253903,25.0,-0.243714228272438,-8094.72119140625,127.09700775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,306.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.72265625,18000.0,0.0,0.0,0.1816156804561615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836329340934753,0.2836375534534454,-4.613485998561373e-06,0.0,0.0001843168283812,0.0,0.0,12.689983367919922,0.0,0.0,0.0,0.3049481511116028,4.0,0.0,1.0
323940,293.1125793457031,297.1499938964844,293.1499938964844,0.0635193586349487,-1622.4124755859375,304.14599609375,0.6874566674232483,0.1134348660707473,0.1029333844780922,293.0965881347656,297.1499938964844,293.1499938964844,0.0881400778889656,-2179.741455078125,304.1447448730469,0.744992196559906,0.1451721340417862,0.1383063197135925,293.1000671386719,297.1499938964844,293.1499938964844,0.0847376212477684,-1560.7144775390625,304.1450500488281,0.7377783060073853,0.1406741291284561,0.0990263074636459,293.1129455566406,297.1499938964844,293.1499938964844,0.2129221260547638,-4413.765625,304.1469421386719,0.946165919303894,0.2951471209526062,0.2800095975399017,293.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.511400580406189,0.050000000745058,0.2305965572595596,291.1311340332031,291.1499938964844,269.25,268.5538635253906,283.2227478027344,293.2310485839844,291.1311340332031,1.0,0.2287731021642685,1.0,1.0,0.9755603075027466,1.0,-1.0211358070373535,0.4266886115074157,0.5944471955299377,0.2287537157535553,0.0,0.0,0.3774039447307586,24.01091766357422,25.0,-0.3146257400512695,-8149.86279296875,128.1857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539428710937,306.0502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.279296875,18000.0,0.0,0.0,0.1827973872423172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863386869430542,0.2863433063030243,-4.62178968518856e-06,0.0,0.0001855161099229,0.0,0.0,12.848634719848633,0.0,0.0,0.0,0.3056018650531769,4.0,0.0,1.0
324000,293.1125793457031,297.1499938964844,293.1499938964844,0.0635193586349487,-1622.4124755859375,304.14599609375,0.6874566674232483,0.1134348660707473,0.1029333844780922,293.0965881347656,297.1499938964844,293.1499938964844,0.0881400778889656,-2179.741455078125,304.1447448730469,0.744992196559906,0.1451721340417862,0.1383063197135925,293.1000671386719,297.1499938964844,293.1499938964844,0.0847376212477684,-1560.7144775390625,304.1450500488281,0.7377783060073853,0.1406741291284561,0.0990263074636459,293.1129455566406,297.1499938964844,293.1499938964844,0.2129221260547638,-4413.765625,304.1469421386719,0.946165919303894,0.2951471209526062,0.2800095975399017,293.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.511400580406189,0.050000000745058,0.2305965572595596,291.1311340332031,291.1499938964844,269.25,268.5538635253906,283.2227478027344,293.2310485839844,291.1311340332031,1.0,0.2287731021642685,1.0,1.0,0.9755603075027466,1.0,-1.0211358070373535,0.4266886115074157,0.5944471955299377,0.2287537157535553,0.0,0.0,0.3774039447307586,24.01091766357422,25.0,-0.3146257400512695,-8149.86279296875,128.1857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539428710937,306.0502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.279296875,18000.0,0.0,0.0,0.1827973872423172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863386869430542,0.2863433063030243,-4.62178968518856e-06,0.0,0.0001855161099229,0.0,0.0,12.848634719848633,0.0,0.0,0.0,0.3056018650531769,4.0,0.0,1.0
324060,293.1123352050781,297.1499938964844,293.1499938964844,0.0643252357840538,-1636.5208740234375,304.14599609375,0.6898736953735352,0.114435039460659,0.1038274243474006,293.09637451171875,297.1499938964844,293.1499938964844,0.0892015770077705,-2200.572021484375,304.1447448730469,0.7475234866142273,0.1465736925601959,0.1396266818046569,293.09979248046875,297.1499938964844,293.1499938964844,0.0857414603233337,-1575.2261962890625,304.14501953125,0.7401812076568604,0.1419965922832489,0.0999461188912391,293.1138000488281,297.1499938964844,293.1499938964844,0.2135947793722152,-4424.88232421875,304.1468505859375,0.9474793076515198,0.2959086298942566,0.2807140052318573,293.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5116211175918579,0.050000000745058,0.2305829375982284,291.1308898925781,291.1499938964844,269.2133483886719,268.5185241699219,283.203857421875,293.227783203125,291.130859375,1.0,0.2292599827051162,1.0,1.0,0.9757870435714722,1.0,-1.0257266759872437,0.4286774396896362,0.5970491766929626,0.2300544381141662,0.0,0.0,0.3799731135368347,24.00205993652344,25.0,-0.3769831359386444,-8205.6142578125,129.2933807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529968261719,306.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.765625,18000.0,0.0,0.0,0.1839928328990936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891077101230621,0.2891123294830322,-4.630363036994822e-06,0.0,0.0001867293321993,0.0,0.0,13.01208782196045,0.0,0.0,0.0,0.3062755167484283,4.0,0.0,1.0
324120,293.1123352050781,297.1499938964844,293.1499938964844,0.0643252357840538,-1636.5208740234375,304.14599609375,0.6898736953735352,0.114435039460659,0.1038274243474006,293.09637451171875,297.1499938964844,293.1499938964844,0.0892015770077705,-2200.572021484375,304.1447448730469,0.7475234866142273,0.1465736925601959,0.1396266818046569,293.09979248046875,297.1499938964844,293.1499938964844,0.0857414603233337,-1575.2261962890625,304.14501953125,0.7401812076568604,0.1419965922832489,0.0999461188912391,293.1138000488281,297.1499938964844,293.1499938964844,0.2135947793722152,-4424.88232421875,304.1468505859375,0.9474793076515198,0.2959086298942566,0.2807140052318573,293.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5116211175918579,0.050000000745058,0.2305829375982284,291.1308898925781,291.1499938964844,269.2133483886719,268.5185241699219,283.203857421875,293.227783203125,291.130859375,1.0,0.2292599827051162,1.0,1.0,0.9757870435714722,1.0,-1.0257266759872437,0.4286774396896362,0.5970491766929626,0.2300544381141662,0.0,0.0,0.3799731135368347,24.00205993652344,25.0,-0.3769831359386444,-8205.6142578125,129.2933807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529968261719,306.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.765625,18000.0,0.0,0.0,0.1839928328990936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891077101230621,0.2891123294830322,-4.630363036994822e-06,0.0,0.0001867293321993,0.0,0.0,13.01208782196045,0.0,0.0,0.0,0.3062755167484283,4.0,0.0,1.0
324180,293.112060546875,297.1499938964844,293.1499938964844,0.0651338398456573,-1650.7237548828125,304.14599609375,0.692304790019989,0.1154417842626571,0.1047272682189941,293.0961303710937,297.1499938964844,293.1499938964844,0.0902677923440933,-2221.5029296875,304.14471435546875,0.7500810027122498,0.1479818820953369,0.1409531533718109,293.0995178222656,297.1499938964844,293.1499938964844,0.0867503881454467,-1589.8267822265625,304.1449890136719,0.742608368396759,0.1433269679546356,0.1008713841438293,293.1144714355469,297.1499938964844,293.1499938964844,0.2142938673496246,-4436.4287109375,304.146728515625,0.9488343000411988,0.2966923415660858,0.2814452946186065,293.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5118502378463745,0.050000000745058,0.2305688560009002,291.1305847167969,291.1499938964844,269.1766662597656,268.4831848144531,283.1849365234375,293.22442626953125,291.13055419921875,1.0,0.2297518402338028,1.0,1.0,0.9760137796401978,1.0,-1.0303702354431152,0.4306861460208893,0.5996840596199036,0.2313828915357589,0.0,0.0,0.3825841546058655,23.99199104309082,25.0,-0.4045596718788147,-8262.0146484375,130.4191436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,306.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.23046875,18000.0,0.0,0.0,0.1852070391178131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919470965862274,0.2919517159461975,-4.639245616999688e-06,0.0,0.0001879616029327,0.0,0.0,13.180885314941406,0.0,0.0,0.0,0.3069710433483124,4.0,0.0,1.0
324240,293.112060546875,297.1499938964844,293.1499938964844,0.0651338398456573,-1650.7237548828125,304.14599609375,0.692304790019989,0.1154417842626571,0.1047272682189941,293.0961303710937,297.1499938964844,293.1499938964844,0.0902677923440933,-2221.5029296875,304.14471435546875,0.7500810027122498,0.1479818820953369,0.1409531533718109,293.0995178222656,297.1499938964844,293.1499938964844,0.0867503881454467,-1589.8267822265625,304.1449890136719,0.742608368396759,0.1433269679546356,0.1008713841438293,293.1144714355469,297.1499938964844,293.1499938964844,0.2142938673496246,-4436.4287109375,304.146728515625,0.9488343000411988,0.2966923415660858,0.2814452946186065,293.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5118502378463745,0.050000000745058,0.2305688560009002,291.1305847167969,291.1499938964844,269.1766662597656,268.4831848144531,283.1849365234375,293.22442626953125,291.13055419921875,1.0,0.2297518402338028,1.0,1.0,0.9760137796401978,1.0,-1.0303702354431152,0.4306861460208893,0.5996840596199036,0.2313828915357589,0.0,0.0,0.3825841546058655,23.99199104309082,25.0,-0.4045596718788147,-8262.0146484375,130.4191436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,306.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.23046875,18000.0,0.0,0.0,0.1852070391178131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919470965862274,0.2919517159461975,-4.639245616999688e-06,0.0,0.0001879616029327,0.0,0.0,13.180885314941406,0.0,0.0,0.0,0.3069710433483124,4.0,0.0,1.0
324300,293.1119384765625,297.1499938964844,293.1499938964844,0.065539002418518,-1657.8572998046875,304.1459655761719,0.6935227513313293,0.1159474626183509,0.1051792949438095,293.09600830078125,297.1499938964844,293.1499938964844,0.0908025950193405,-2232.002685546875,304.14471435546875,0.751367449760437,0.1486883610486984,0.1416186541318893,293.099365234375,297.1499938964844,293.1499938964844,0.0872566103935241,-1597.1572265625,304.1449890136719,0.7438293099403381,0.1439949572086334,0.1013359948992729,293.11474609375,297.1499938964844,293.1499938964844,0.2146477550268173,-4442.26806640625,304.1466979980469,0.9495164752006532,0.2970874607563019,0.2818151712417602,293.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5119662284851074,0.050000000745058,0.2305617481470108,291.13043212890625,291.1499938964844,269.1583251953125,268.46551513671875,283.17547607421875,293.22271728515625,291.13043212890625,1.0,0.2299995720386505,1.0,1.0,0.9761271476745604,1.0,-1.0327045917510986,0.431694895029068,0.601009726524353,0.2320553809404373,0.0,0.0,0.3839030563831329,23.98697662353516,25.0,-0.3923627436161041,-8290.4267578125,130.98797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,306.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.966796875,18000.0,0.0,0.0,0.1858222037553787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933922410011291,0.2933968901634216,-4.643805368687026e-06,0.0,0.0001885859091999,0.0,0.0,13.26727294921875,0.0,0.0,0.0,0.3073269724845886,4.0,0.0,1.0
324360,293.11181640625,297.1499938964844,293.1499938964844,0.0659447461366653,-1665.012451171875,304.1459655761719,0.6947414875030518,0.1164547875523567,0.1056328043341636,293.09588623046875,297.1499938964844,293.1499938964844,0.0913385897874832,-2242.525634765625,304.1446838378906,0.7526586651802063,0.1493965983390808,0.1422857940196991,293.0992126464844,297.1499938964844,293.1499938964844,0.0877640768885612,-1604.508056640625,304.1449890136719,0.7450549006462097,0.1446649730205536,0.1018020138144493,293.114990234375,297.1499938964844,293.1499938964844,0.2150029689073562,-4448.125,304.1466369628906,0.9501986503601074,0.2974834740161896,0.2821863293647766,293.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5120826363563538,0.050000000745058,0.2305546253919601,291.1303100585937,291.1499938964844,269.1400146484375,268.4478454589844,283.1660461425781,293.2209777832031,291.1303100585937,1.0,0.2302485704421997,1.0,1.0,0.9762443900108336,1.0,-1.0350459814071655,0.4327059090137481,0.6023401021957397,0.232732743024826,0.0,0.0,0.3852297663688659,23.98213005065918,25.0,-0.3659537136554718,-8318.9638671875,131.56069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84747314453125,306.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7265625,18000.0,0.0,0.0,0.1864438503980636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948536276817322,0.2948582768440246,-4.648447429644875e-06,0.0,0.0001892168074846,0.0,0.0,13.354970932006836,0.0,0.0,0.0,0.3076883256435394,4.0,0.0,1.0
324420,293.111572265625,297.1499938964844,293.1499938964844,0.0667576044797897,-1679.380859375,304.1459655761719,0.6971794366836548,0.1174738481640815,0.106543906033039,293.0956420898437,297.1499938964844,293.1499938964844,0.0924140512943267,-2263.63623046875,304.1446533203125,0.7552540302276611,0.1508178412914276,0.1436246782541275,293.09893798828125,297.1499938964844,293.1499938964844,0.0887824445962905,-1619.2657470703125,304.1449584960937,0.7475192546844482,0.1460104882717132,0.1027379631996154,293.1154479980469,297.1499938964844,293.1499938964844,0.2157143503427505,-4459.84130859375,304.1465759277344,0.9515580534934998,0.2982755005359649,0.282929390668869,293.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5123163461685181,0.050000000745058,0.2305403798818588,291.1300964355469,291.1499938964844,269.10333251953125,268.4125366210937,283.14715576171875,293.2174377441406,291.1300964355469,1.0,0.2307500690221786,1.0,1.0,0.97647887468338,1.0,-1.039745211601257,0.4347330331802368,0.6050121784210205,0.2341010421514511,0.0,0.0,0.3879005908966064,23.973039627075195,25.0,-0.2946482300758362,-8376.361328125,132.7169647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,306.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3046875,18000.0,0.0,0.0,0.1877068430185318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978184521198272,0.2978231012821197,-4.657958015741315e-06,0.0,0.0001904985838336,0.0,0.0,13.533942222595217,0.0,0.0,0.0,0.3084254562854767,4.0,0.0,1.0
324480,293.111572265625,297.1499938964844,293.1499938964844,0.0667576044797897,-1679.380859375,304.1459655761719,0.6971794366836548,0.1174738481640815,0.106543906033039,293.0956420898437,297.1499938964844,293.1499938964844,0.0924140512943267,-2263.63623046875,304.1446533203125,0.7552540302276611,0.1508178412914276,0.1436246782541275,293.09893798828125,297.1499938964844,293.1499938964844,0.0887824445962905,-1619.2657470703125,304.1449584960937,0.7475192546844482,0.1460104882717132,0.1027379631996154,293.1154479980469,297.1499938964844,293.1499938964844,0.2157143503427505,-4459.84130859375,304.1465759277344,0.9515580534934998,0.2982755005359649,0.282929390668869,293.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5123163461685181,0.050000000745058,0.2305403798818588,291.1300964355469,291.1499938964844,269.10333251953125,268.4125366210937,283.14715576171875,293.2174377441406,291.1300964355469,1.0,0.2307500690221786,1.0,1.0,0.97647887468338,1.0,-1.039745211601257,0.4347330331802368,0.6050121784210205,0.2341010421514511,0.0,0.0,0.3879005908966064,23.973039627075195,25.0,-0.2946482300758362,-8376.361328125,132.7169647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,306.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3046875,18000.0,0.0,0.0,0.1877068430185318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978184521198272,0.2978231012821197,-4.657958015741315e-06,0.0,0.0001904985838336,0.0,0.0,13.533942222595217,0.0,0.0,0.0,0.3084254562854767,4.0,0.0,1.0
324540,293.111328125,297.1499938964844,293.1499938964844,0.0675714164972305,-1693.8096923828125,304.1459655761719,0.6996135711669922,0.1184974387288093,0.1074592247605323,293.09539794921875,297.1499938964844,293.1499938964844,0.0934933796525001,-2284.81396484375,304.1446533203125,0.7578638792037964,0.1522441357374191,0.1449684500694275,293.0986328125,297.1499938964844,293.1499938964844,0.089804470539093,-1634.081787109375,304.1449279785156,0.7499988675117493,0.1473617553710937,0.1036780476570129,293.1158752441406,297.1499938964844,293.1499938964844,0.2164245694875717,-4471.5234375,304.14654541015625,0.9529070258140564,0.2990653812885284,0.2836710810661316,293.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5125507712364197,0.050000000745058,0.2305261492729187,291.12994384765625,291.1499938964844,269.0666809082031,268.377197265625,283.1282653808594,293.2138061523437,291.12994384765625,1.0,0.2312552779912948,1.0,1.0,0.9767133593559264,1.0,-1.0444579124450684,0.4367638230323791,0.6076940298080444,0.2354840636253357,0.0,0.0,0.3905856311321258,23.964740753173828,25.0,-0.2124130427837371,-8434.103515625,133.88580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384094238281,306.1364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.845703125,18000.0,0.0,0.0,0.1889925152063369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008285760879516,0.3008332550525665,-4.667714620154584e-06,0.0,0.0001918033813126,0.0,0.0,13.71703052520752,0.0,0.0,0.0,0.3091799914836883,4.0,0.0,1.0
324600,293.111328125,297.1499938964844,293.1499938964844,0.0675714164972305,-1693.8096923828125,304.1459655761719,0.6996135711669922,0.1184974387288093,0.1074592247605323,293.09539794921875,297.1499938964844,293.1499938964844,0.0934933796525001,-2284.81396484375,304.1446533203125,0.7578638792037964,0.1522441357374191,0.1449684500694275,293.0986328125,297.1499938964844,293.1499938964844,0.089804470539093,-1634.081787109375,304.1449279785156,0.7499988675117493,0.1473617553710937,0.1036780476570129,293.1158752441406,297.1499938964844,293.1499938964844,0.2164245694875717,-4471.5234375,304.14654541015625,0.9529070258140564,0.2990653812885284,0.2836710810661316,293.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5125507712364197,0.050000000745058,0.2305261492729187,291.12994384765625,291.1499938964844,269.0666809082031,268.377197265625,283.1282653808594,293.2138061523437,291.12994384765625,1.0,0.2312552779912948,1.0,1.0,0.9767133593559264,1.0,-1.0444579124450684,0.4367638230323791,0.6076940298080444,0.2354840636253357,0.0,0.0,0.3905856311321258,23.964740753173828,25.0,-0.2124130427837371,-8434.103515625,133.88580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384094238281,306.1364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.845703125,18000.0,0.0,0.0,0.1889925152063369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008285760879516,0.3008332550525665,-4.667714620154584e-06,0.0,0.0001918033813126,0.0,0.0,13.71703052520752,0.0,0.0,0.0,0.3091799914836883,4.0,0.0,1.0
324660,293.111083984375,297.1499938964844,293.1499938964844,0.0683858320116996,-1708.2933349609375,304.1459350585937,0.7020415663719177,0.1195254251360893,0.1083786338567733,293.0951538085937,297.1499938964844,293.1499938964844,0.0945768877863884,-2306.05859375,304.1446228027344,0.7604872584342957,0.1536756157875061,0.146317183971405,293.0983581542969,297.1499938964844,293.1499938964844,0.0908302292227745,-1648.9542236328125,304.1449279785156,0.7524933815002441,0.1487187594175338,0.1046222448348999,293.11627197265625,297.1499938964844,293.1499938964844,0.2171306312084198,-4483.12158203125,304.1465148925781,0.9542407393455504,0.2998499274253845,0.2844084501266479,293.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5127853751182556,0.050000000745058,0.2305119633674621,291.1298522949219,291.1499938964844,269.0299987792969,268.34185791015625,283.1094055175781,293.2100830078125,291.1298828125,1.0,0.2317642271518707,1.0,1.0,0.9769638180732728,1.0,-1.0491821765899658,0.4387969374656677,0.6103852391242981,0.236880823969841,0.0,0.0,0.3932777941226959,23.957386016845703,25.0,-0.1261170506477356,-8492.169921875,135.06690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833251953125,306.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.521484375,18000.0,0.0,0.0,0.1903025805950164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038783967494964,0.3038830757141113,-4.677743618231034e-06,0.0,0.0001931329170474,0.0,0.0,13.904075622558594,0.0,0.0,0.0,0.3099499940872192,4.0,0.0,1.0
324720,293.111083984375,297.1499938964844,293.1499938964844,0.0683858320116996,-1708.2933349609375,304.1459350585937,0.7020415663719177,0.1195254251360893,0.1083786338567733,293.0951538085937,297.1499938964844,293.1499938964844,0.0945768877863884,-2306.05859375,304.1446228027344,0.7604872584342957,0.1536756157875061,0.146317183971405,293.0983581542969,297.1499938964844,293.1499938964844,0.0908302292227745,-1648.9542236328125,304.1449279785156,0.7524933815002441,0.1487187594175338,0.1046222448348999,293.11627197265625,297.1499938964844,293.1499938964844,0.2171306312084198,-4483.12158203125,304.1465148925781,0.9542407393455504,0.2998499274253845,0.2844084501266479,293.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5127853751182556,0.050000000745058,0.2305119633674621,291.1298522949219,291.1499938964844,269.0299987792969,268.34185791015625,283.1094055175781,293.2100830078125,291.1298828125,1.0,0.2317642271518707,1.0,1.0,0.9769638180732728,1.0,-1.0491821765899658,0.4387969374656677,0.6103852391242981,0.236880823969841,0.0,0.0,0.3932777941226959,23.957386016845703,25.0,-0.1261170506477356,-8492.169921875,135.06690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833251953125,306.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.521484375,18000.0,0.0,0.0,0.1903025805950164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038783967494964,0.3038830757141113,-4.677743618231034e-06,0.0,0.0001931329170474,0.0,0.0,13.904075622558594,0.0,0.0,0.0,0.3099499940872192,4.0,0.0,1.0
324780,293.1108703613281,297.1499938964844,293.1499938964844,0.069200612604618,-1722.8255615234375,304.1459350585937,0.7044603228569031,0.1205571591854095,0.1093015223741531,293.0949401855469,297.1499938964844,293.1499938964844,0.0956644043326377,-2327.36181640625,304.14459228515625,0.7631216645240784,0.1551116406917572,0.1476703137159347,293.0981140136719,297.1499938964844,293.1499938964844,0.0918594449758529,-1663.875732421875,304.1448974609375,0.7550009489059448,0.1500807702541351,0.1055700033903122,293.1166381835937,297.1499938964844,293.1499938964844,0.2178303897380828,-4494.6025390625,304.1465148925781,0.9555554389953612,0.3006268739700317,0.2851392328739166,293.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5130196213722229,0.050000000745058,0.2304978519678115,291.1298217773437,291.1499938964844,268.99334716796875,268.3065185546875,283.0905456542969,293.2062683105469,291.1298522949219,1.0,0.2322762459516525,1.0,1.0,0.9772143363952636,1.0,-1.0539114475250244,0.4408305585384369,0.6130809187889099,0.2382885068655014,0.0,0.0,0.3959695100784302,23.95101547241211,25.0,-0.0494124181568622,-8550.4990234375,136.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,306.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.181640625,18000.0,0.0,0.0,0.1916336417198181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069576323032379,0.3069623410701751,-4.68798089059419e-06,0.0,0.00019448378589,0.0,0.0,14.094425201416016,0.0,0.0,0.0,0.3107340037822723,4.0,0.0,1.0
324840,293.1108703613281,297.1499938964844,293.1499938964844,0.069200612604618,-1722.8255615234375,304.1459350585937,0.7044603228569031,0.1205571591854095,0.1093015223741531,293.0949401855469,297.1499938964844,293.1499938964844,0.0956644043326377,-2327.36181640625,304.14459228515625,0.7631216645240784,0.1551116406917572,0.1476703137159347,293.0981140136719,297.1499938964844,293.1499938964844,0.0918594449758529,-1663.875732421875,304.1448974609375,0.7550009489059448,0.1500807702541351,0.1055700033903122,293.1166381835937,297.1499938964844,293.1499938964844,0.2178303897380828,-4494.6025390625,304.1465148925781,0.9555554389953612,0.3006268739700317,0.2851392328739166,293.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5130196213722229,0.050000000745058,0.2304978519678115,291.1298217773437,291.1499938964844,268.99334716796875,268.3065185546875,283.0905456542969,293.2062683105469,291.1298522949219,1.0,0.2322762459516525,1.0,1.0,0.9772143363952636,1.0,-1.0539114475250244,0.4408305585384369,0.6130809187889099,0.2382885068655014,0.0,0.0,0.3959695100784302,23.95101547241211,25.0,-0.0494124181568622,-8550.4990234375,136.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,306.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.181640625,18000.0,0.0,0.0,0.1916336417198181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069576323032379,0.3069623410701751,-4.68798089059419e-06,0.0,0.00019448378589,0.0,0.0,14.094425201416016,0.0,0.0,0.0,0.3107340037822723,4.0,0.0,1.0
324900,293.1107482910156,297.1499938964844,293.1499938964844,0.0696079358458519,-1730.1064453125,304.1459350585937,0.7056654691696167,0.12107415497303,0.1097640395164489,293.0948181152344,297.1499938964844,293.1499938964844,0.0962096080183982,-2338.032470703125,304.14459228515625,0.7644423842430115,0.1558311134576797,0.1483483016490936,293.0979919433594,297.1499938964844,293.1499938964844,0.0923752188682556,-1671.35205078125,304.1448974609375,0.7562592029571533,0.1507633179426193,0.1060450226068496,293.1168212890625,297.1499938964844,293.1499938964844,0.2181773483753204,-4500.29052734375,304.1465148925781,0.9562050104141236,0.3010118007659912,0.2855015397071838,293.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5131366848945618,0.050000000745058,0.2304908186197281,291.1298217773437,291.1499938964844,268.9750061035156,268.2888488769531,283.08111572265625,293.204345703125,291.1298522949219,1.0,0.2325332164764404,1.0,1.0,0.9773395657539368,1.0,-1.0562769174575806,0.4418471157550812,0.614429771900177,0.2389960139989853,0.0,0.0,0.3973135948181152,23.948165893554688,25.0,-0.0134613057598471,-8579.7548828125,136.85885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255615234375,306.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.015625,18000.0,0.0,0.0,0.1923058778047561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085065186023712,0.3085111975669861,-4.693175014836015e-06,0.0,0.0001951660233316,0.0,0.0,14.190752983093262,0.0,0.0,0.0,0.3111306726932525,4.0,0.0,1.0
324960,293.11065673828125,297.1499938964844,293.1499938964844,0.0700151473283767,-1737.395751953125,304.1459350585937,0.7068673372268677,0.1215918660163879,0.1102272346615791,293.0946960449219,297.1499938964844,293.1499938964844,0.0967558175325393,-2348.715576171875,304.14459228515625,0.7657651901245117,0.1565515846014022,0.1490272283554077,293.0978698730469,297.1499938964844,293.1499938964844,0.0928917750716209,-1678.838134765625,304.1448669433594,0.7575201392173767,0.151446908712387,0.1065207719802856,293.1170349121094,297.1499938964844,293.1499938964844,0.2185217142105102,-4505.93212890625,304.1465148925781,0.9568483233451844,0.3013936281204223,0.2858611643314361,293.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5132536292076111,0.050000000745058,0.2304838150739669,291.1298522949219,291.1499938964844,268.9566650390625,268.27117919921875,283.0716857910156,293.202392578125,291.1298828125,1.0,0.2327907979488372,1.0,1.0,0.9774746894836426,1.0,-1.058642029762268,0.442862868309021,0.6157791614532471,0.2397053986787796,0.0,0.0,0.3986552059650421,23.94556999206543,25.0,0.0226828083395957,-8609.064453125,137.46104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231201171875,306.1858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.875,18000.0,0.0,0.0,0.1929823458194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310060441493988,0.3100651502609253,-4.698421889770543e-06,0.0,0.0001958525390364,0.0,0.0,14.287803649902344,0.0,0.0,0.0,0.31153005361557,4.0,0.0,1.0
325020,293.1104431152344,297.1499938964844,293.1499938964844,0.070829153060913,-1751.997314453125,304.1459350585937,0.7092552185058594,0.1226291507482528,0.1111553758382797,293.0945129394531,297.1499938964844,293.1499938964844,0.0978512689471244,-2370.115966796875,304.1445617675781,0.7684155106544495,0.157995194196701,0.150387704372406,293.0976257324219,297.1499938964844,293.1499938964844,0.0939271301031112,-1693.836669921875,304.1448669433594,0.7600488662719727,0.152816817164421,0.1074742525815963,293.117431640625,297.1499938964844,293.1499938964844,0.2192013412714004,-4517.0576171875,304.14654541015625,0.9581144452095032,0.3021466434001922,0.2865709066390991,293.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5134866237640381,0.050000000745058,0.2304698973894119,291.1299133300781,291.1499938964844,268.9200134277344,268.23583984375,283.05279541015625,293.1983947753906,291.12994384765625,1.0,0.2333074957132339,1.0,1.0,0.9777448773384094,1.0,-1.0633686780929563,0.4448918998241424,0.6184767484664917,0.2411292344331741,0.0,0.0,0.4013280868530273,23.941162109375,25.0,0.0876894518733024,-8667.8203125,138.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185729980469,306.2025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.626953125,18000.0,0.0,0.0,0.1943459659814834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131791055202484,0.3131838142871856,-4.70904933536076e-06,0.0,0.0001972364552784,0.0,0.0,14.483794212341309,0.0,0.0,0.0,0.3123363554477691,4.0,0.0,1.0
325080,293.1104431152344,297.1499938964844,293.1499938964844,0.070829153060913,-1751.997314453125,304.1459350585937,0.7092552185058594,0.1226291507482528,0.1111553758382797,293.0945129394531,297.1499938964844,293.1499938964844,0.0978512689471244,-2370.115966796875,304.1445617675781,0.7684155106544495,0.157995194196701,0.150387704372406,293.0976257324219,297.1499938964844,293.1499938964844,0.0939271301031112,-1693.836669921875,304.1448669433594,0.7600488662719727,0.152816817164421,0.1074742525815963,293.117431640625,297.1499938964844,293.1499938964844,0.2192013412714004,-4517.0576171875,304.14654541015625,0.9581144452095032,0.3021466434001922,0.2865709066390991,293.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5134866237640381,0.050000000745058,0.2304698973894119,291.1299133300781,291.1499938964844,268.9200134277344,268.23583984375,283.05279541015625,293.1983947753906,291.12994384765625,1.0,0.2333074957132339,1.0,1.0,0.9777448773384094,1.0,-1.0633686780929563,0.4448918998241424,0.6184767484664917,0.2411292344331741,0.0,0.0,0.4013280868530273,23.941162109375,25.0,0.0876894518733024,-8667.8203125,138.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185729980469,306.2025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.626953125,18000.0,0.0,0.0,0.1943459659814834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131791055202484,0.3131838142871856,-4.70904933536076e-06,0.0,0.0001972364552784,0.0,0.0,14.483794212341309,0.0,0.0,0.0,0.3123363554477691,4.0,0.0,1.0
325140,293.1102600097656,297.1499938964844,293.1499938964844,0.0716423690319061,-1766.6253662109375,304.1459350585937,0.7115799784660339,0.1236686035990715,0.1120855808258056,293.09429931640625,297.1499938964844,293.1499938964844,0.098951019346714,-2391.561767578125,304.14453125,0.7710703611373901,0.1594422608613968,0.1517515033483505,293.0973815917969,297.1499938964844,293.1499938964844,0.0949655622243881,-1708.8682861328125,304.14483642578125,0.7625852227210999,0.1541900783777237,0.1084301620721817,293.11785888671875,297.1499938964844,293.1499938964844,0.2198657840490341,-4527.921875,304.1465759277344,0.9593484997749328,0.3028817474842071,0.2872645854949951,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5137180685997009,0.050000000745058,0.2304561287164688,291.1300354003906,291.1499938964844,268.8833312988281,268.20050048828125,283.0339050292969,293.1943359375,291.13006591796875,1.0,0.2338258475065231,1.0,1.0,0.9780150651931764,1.0,-1.0680861473083496,0.4469159543514251,0.6211702227592468,0.2425581663846969,0.0,0.0,0.4039830565452575,23.9378604888916,25.0,0.1393402367830276,-8726.7314453125,139.89028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81463623046875,306.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.46875,18000.0,0.0,0.0,0.1957210153341293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163069486618042,0.3163116574287414,-4.719849584944313e-06,0.0,0.000198631954845,0.0,0.0,14.682039260864258,0.0,0.0,0.0,0.3131509721279144,4.0,0.0,1.0
325200,293.1102600097656,297.1499938964844,293.1499938964844,0.0716423690319061,-1766.6253662109375,304.1459350585937,0.7115799784660339,0.1236686035990715,0.1120855808258056,293.09429931640625,297.1499938964844,293.1499938964844,0.098951019346714,-2391.561767578125,304.14453125,0.7710703611373901,0.1594422608613968,0.1517515033483505,293.0973815917969,297.1499938964844,293.1499938964844,0.0949655622243881,-1708.8682861328125,304.14483642578125,0.7625852227210999,0.1541900783777237,0.1084301620721817,293.11785888671875,297.1499938964844,293.1499938964844,0.2198657840490341,-4527.921875,304.1465759277344,0.9593484997749328,0.3028817474842071,0.2872645854949951,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5137180685997009,0.050000000745058,0.2304561287164688,291.1300354003906,291.1499938964844,268.8833312988281,268.20050048828125,283.0339050292969,293.1943359375,291.13006591796875,1.0,0.2338258475065231,1.0,1.0,0.9780150651931764,1.0,-1.0680861473083496,0.4469159543514251,0.6211702227592468,0.2425581663846969,0.0,0.0,0.4039830565452575,23.9378604888916,25.0,0.1393402367830276,-8726.7314453125,139.89028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81463623046875,306.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.46875,18000.0,0.0,0.0,0.1957210153341293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163069486618042,0.3163116574287414,-4.719849584944313e-06,0.0,0.000198631954845,0.0,0.0,14.682039260864258,0.0,0.0,0.0,0.3131509721279144,4.0,0.0,1.0
325260,293.110107421875,297.1499938964844,293.1499938964844,0.0724545419216156,-1781.273193359375,304.1459350585937,0.7138397097587585,0.1247095465660095,0.1130172684788703,293.0941162109375,297.1499938964844,293.1499938964844,0.1000548973679542,-2413.043701171875,304.14453125,0.773727297782898,0.1608921140432357,0.1531180292367935,293.09716796875,297.1499938964844,293.1499938964844,0.096006765961647,-1723.92529296875,304.14483642578125,0.7651268243789673,0.1555659025907516,0.109387956559658,293.11834716796875,297.1499938964844,293.1499938964844,0.2205135971307754,-4538.5029296875,304.1466369628906,0.9605488181114196,0.3035972416400909,0.28794065117836,293.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5139479041099548,0.050000000745058,0.2304424941539764,291.1301574707031,291.1499938964844,268.8466796875,268.1651611328125,283.01495361328125,293.1901550292969,291.13018798828125,1.0,0.2343451976776123,1.0,1.0,0.9782939553260804,1.0,-1.0727895498275757,0.4489330053329468,0.6238564848899841,0.2439891993999481,0.0,0.0,0.4066182971000671,23.93561172485352,25.0,0.1817516088485717,-8785.75390625,141.11500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113708496094,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.287109375,18000.0,0.0,0.0,0.1971029937267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194403350353241,0.3194450736045837,-4.730785349238431e-06,0.0,0.0002000344829866,0.0,0.0,14.88226318359375,0.0,0.0,0.0,0.3139735758304596,4.0,0.0,1.0
325320,293.110107421875,297.1499938964844,293.1499938964844,0.0724545419216156,-1781.273193359375,304.1459350585937,0.7138397097587585,0.1247095465660095,0.1130172684788703,293.0941162109375,297.1499938964844,293.1499938964844,0.1000548973679542,-2413.043701171875,304.14453125,0.773727297782898,0.1608921140432357,0.1531180292367935,293.09716796875,297.1499938964844,293.1499938964844,0.096006765961647,-1723.92529296875,304.14483642578125,0.7651268243789673,0.1555659025907516,0.109387956559658,293.11834716796875,297.1499938964844,293.1499938964844,0.2205135971307754,-4538.5029296875,304.1466369628906,0.9605488181114196,0.3035972416400909,0.28794065117836,293.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5139479041099548,0.050000000745058,0.2304424941539764,291.1301574707031,291.1499938964844,268.8466796875,268.1651611328125,283.01495361328125,293.1901550292969,291.13018798828125,1.0,0.2343451976776123,1.0,1.0,0.9782939553260804,1.0,-1.0727895498275757,0.4489330053329468,0.6238564848899841,0.2439891993999481,0.0,0.0,0.4066182971000671,23.93561172485352,25.0,0.1817516088485717,-8785.75390625,141.11500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113708496094,306.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.287109375,18000.0,0.0,0.0,0.1971029937267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194403350353241,0.3194450736045837,-4.730785349238431e-06,0.0,0.0002000344829866,0.0,0.0,14.88226318359375,0.0,0.0,0.0,0.3139735758304596,4.0,0.0,1.0
325380,293.1099548339844,297.1499938964844,293.1499938964844,0.0732653960585594,-1795.9345703125,304.1459350585937,0.7160432934761047,0.1257515251636505,0.1139500066637992,293.09393310546875,297.1499938964844,293.1499938964844,0.1011629477143287,-2434.5576171875,304.1445007324219,0.7763834595680237,0.1623444408178329,0.1544869691133499,293.09698486328125,297.1499938964844,293.1499938964844,0.097050629556179,-1739.00244140625,304.1448059082031,0.7676710486412048,0.1569437980651855,0.1103472858667373,293.118896484375,297.1499938964844,293.1499938964844,0.2211415022611618,-4548.74755859375,304.146728515625,0.9617106318473816,0.3042893409729004,0.288595587015152,293.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5141754746437073,0.050000000745058,0.2304290682077407,291.1303100585937,291.1499938964844,268.8099975585937,268.1298217773437,282.9960021972656,293.18585205078125,291.1303405761719,1.0,0.2348650246858596,1.0,1.0,0.9785728454589844,1.0,-1.0774731636047363,0.450941264629364,0.6265318989753723,0.2454201579093933,0.0,0.0,0.4092312753200531,23.93450736999512,25.0,0.2139235883951187,-8844.8505859375,142.34475708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088684082031,306.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.087890625,18000.0,0.0,0.0,0.1984887570142746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225755095481872,0.3225802481174469,-4.741847078548744e-06,0.0,0.0002014408528339,0.0,0.0,15.084256172180176,0.0,0.0,0.0,0.3148032426834106,4.0,0.0,1.0
325440,293.1099548339844,297.1499938964844,293.1499938964844,0.0732653960585594,-1795.9345703125,304.1459350585937,0.7160432934761047,0.1257515251636505,0.1139500066637992,293.09393310546875,297.1499938964844,293.1499938964844,0.1011629477143287,-2434.5576171875,304.1445007324219,0.7763834595680237,0.1623444408178329,0.1544869691133499,293.09698486328125,297.1499938964844,293.1499938964844,0.097050629556179,-1739.00244140625,304.1448059082031,0.7676710486412048,0.1569437980651855,0.1103472858667373,293.118896484375,297.1499938964844,293.1499938964844,0.2211415022611618,-4548.74755859375,304.146728515625,0.9617106318473816,0.3042893409729004,0.288595587015152,293.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5141754746437073,0.050000000745058,0.2304290682077407,291.1303100585937,291.1499938964844,268.8099975585937,268.1298217773437,282.9960021972656,293.18585205078125,291.1303405761719,1.0,0.2348650246858596,1.0,1.0,0.9785728454589844,1.0,-1.0774731636047363,0.450941264629364,0.6265318989753723,0.2454201579093933,0.0,0.0,0.4092312753200531,23.93450736999512,25.0,0.2139235883951187,-8844.8505859375,142.34475708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088684082031,306.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.087890625,18000.0,0.0,0.0,0.1984887570142746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225755095481872,0.3225802481174469,-4.741847078548744e-06,0.0,0.0002014408528339,0.0,0.0,15.084256172180176,0.0,0.0,0.0,0.3148032426834106,4.0,0.0,1.0
325500,293.10986328125,297.1499938964844,293.1499938964844,0.0736701786518096,-1803.2677001953125,304.1459350585937,0.7171267867088318,0.1262726634740829,0.1144166067242622,293.0938415527344,297.1499938964844,293.1499938964844,0.1017185151576995,-2445.325439453125,304.1445007324219,0.7777107357978821,0.1630713492631912,0.155172199010849,293.0968933105469,297.1499938964844,293.1499938964844,0.0975735411047935,-1746.5467529296875,304.1448059082031,0.7689436078071594,0.1576332747936248,0.1108273789286613,293.1191711425781,297.1499938964844,293.1499938964844,0.2214476019144058,-4553.7373046875,304.1467590332031,0.9622769355773926,0.3046259582042694,0.2889146506786346,293.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5142884850502014,0.050000000745058,0.2304224073886871,291.1304016113281,291.1499938964844,268.7916564941406,268.1121520996094,282.9864807128906,293.18365478515625,291.13043212890625,1.0,0.2351249754428863,1.0,1.0,0.978712260723114,1.0,-1.079806923866272,0.4519418776035309,0.6278650760650635,0.2461351901292801,0.0,0.0,0.4105296730995178,23.93433380126953,25.0,0.2261417210102081,-8874.4228515625,142.96116638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.807861328125,306.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.994140625,18000.0,0.0,0.0,0.1991821527481079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241439163684845,0.3241486549377441,-4.747428647533525e-06,0.0,0.0002021445689024,0.0,0.0,15.185940742492676,0.0,0.0,0.0,0.3152204155921936,4.0,0.0,1.0
325560,293.1098022460937,297.1499938964844,293.1499938964844,0.0740744918584823,-1810.6011962890625,304.1459350585937,0.7181986570358276,0.1267938911914825,0.1148832812905311,293.0937805175781,297.1499938964844,293.1499938964844,0.1022751256823539,-2456.1005859375,304.1444702148437,0.7790364623069763,0.1637988239526748,0.1558579504489898,293.0968017578125,297.1499938964844,293.1499938964844,0.0980971157550811,-1754.0946044921875,304.1448059082031,0.7702154517173767,0.158323124051094,0.1113077253103256,293.1194763183594,297.1499938964844,293.1499938964844,0.221746414899826,-4558.60546875,304.14678955078125,0.9628301858901978,0.3049541115760803,0.2892259955406189,293.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5144004225730896,0.050000000745058,0.2304158359766006,291.1304931640625,291.1499938964844,268.7733459472656,268.094482421875,282.9769592285156,293.1814270019531,291.1305236816406,1.0,0.2353848069906234,1.0,1.0,0.9788588881492616,1.0,-1.0821326971054075,0.4529387950897217,0.629193902015686,0.2468487620353698,0.0,0.0,0.411821186542511,23.934541702270508,25.0,0.2375649362802505,-8903.99609375,143.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070678710937,306.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.935546875,18000.0,0.0,0.0,0.1998754441738128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257112503051758,0.3257160186767578,-4.753045232064324e-06,0.0,0.0002028481685556,0.0,0.0,15.288002967834473,0.0,0.0,0.0,0.3156388700008392,4.0,0.0,1.0
