time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325620,293.10968017578125,297.1499938964844,293.1499938964844,0.074881836771965,-1825.271484375,304.1459350585937,0.7203123569488525,0.1278366893529892,0.1158169284462928,293.0935974121094,297.1499938964844,293.1499938964844,0.1033915653824806,-2477.67529296875,304.1444702148437,0.7816837430000305,0.165255531668663,0.1572311073541641,293.0966491699219,297.1499938964844,293.1499938964844,0.0991465076804161,-1769.2021484375,304.144775390625,0.772757351398468,0.1597039848566055,0.1122692376375198,293.12017822265625,297.1499938964844,293.1499938964844,0.2223218977451324,-4567.97216796875,304.1469116210937,0.9638985991477966,0.3055847585201263,0.2898250818252563,293.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5146216154098511,0.050000000745058,0.230402871966362,291.13067626953125,291.1499938964844,268.7366638183594,268.0591125488281,282.9578552246094,293.1768493652344,291.1307067871094,1.0,0.2359038442373275,1.0,1.0,0.9791520237922668,1.0,-1.0867595672607422,0.4549222588539123,0.6318373680114746,0.2482714354991912,0.0,0.0,0.4143843948841095,23.93589210510254,25.0,0.2481932789087295,-8963.1337890625,144.8131866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060302734375,306.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.84765625,18000.0,0.0,0.0,0.2012600600719452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288424611091614,0.3288472294807434,-4.764366167364642e-06,0.0,0.0002042533742496,0.0,0.0,15.49320125579834,0.0,0.0,0.0,0.316479355096817,4.0,0.0,1.0
325680,293.10968017578125,297.1499938964844,293.1499938964844,0.074881836771965,-1825.271484375,304.1459350585937,0.7203123569488525,0.1278366893529892,0.1158169284462928,293.0935974121094,297.1499938964844,293.1499938964844,0.1033915653824806,-2477.67529296875,304.1444702148437,0.7816837430000305,0.165255531668663,0.1572311073541641,293.0966491699219,297.1499938964844,293.1499938964844,0.0991465076804161,-1769.2021484375,304.144775390625,0.772757351398468,0.1597039848566055,0.1122692376375198,293.12017822265625,297.1499938964844,293.1499938964844,0.2223218977451324,-4567.97216796875,304.1469116210937,0.9638985991477966,0.3055847585201263,0.2898250818252563,293.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5146216154098511,0.050000000745058,0.230402871966362,291.13067626953125,291.1499938964844,268.7366638183594,268.0591125488281,282.9578552246094,293.1768493652344,291.1307067871094,1.0,0.2359038442373275,1.0,1.0,0.9791520237922668,1.0,-1.0867595672607422,0.4549222588539123,0.6318373680114746,0.2482714354991912,0.0,0.0,0.4143843948841095,23.93589210510254,25.0,0.2481932789087295,-8963.1337890625,144.8131866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060302734375,306.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.84765625,18000.0,0.0,0.0,0.2012600600719452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288424611091614,0.3288472294807434,-4.764366167364642e-06,0.0,0.0002042533742496,0.0,0.0,15.49320125579834,0.0,0.0,0.0,0.316479355096817,4.0,0.0,1.0
325740,293.1095886230469,297.1499938964844,293.1499938964844,0.0756877213716507,-1839.9490966796875,304.1459655761719,0.7223917841911316,0.1288798451423645,0.1167509853839874,293.0934753417969,297.1499938964844,293.1499938964844,0.1045122891664505,-2499.283447265625,304.1444396972656,0.7843241691589355,0.1667145043611526,0.1586064100265503,293.09649658203125,297.1499938964844,293.1499938964844,0.1001991406083107,-1784.326171875,304.144775390625,0.7752959132194519,0.1610863357782364,0.11323182284832,293.1209716796875,297.1499938964844,293.1499938964844,0.2228670716285705,-4576.83544921875,304.14703369140625,0.9649160504341124,0.306179940700531,0.2903917133808136,293.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5148394703865051,0.050000000745058,0.2303901463747024,291.1308288574219,291.1499938964844,268.70001220703125,268.0237731933594,282.9385986328125,293.1720275878906,291.1308898925781,1.0,0.2364216148853302,1.0,1.0,0.979445219039917,1.0,-1.091351866722107,0.4568914473056793,0.6344603300094604,0.249686449766159,0.0,0.0,0.4169248938560486,23.93838691711425,25.0,0.2414469420909881,-9022.26171875,146.04904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056945800781,306.3091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.712890625,18000.0,0.0,0.0,0.2026403993368148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319713473320007,0.3319761157035827,-4.775792604050366e-06,0.0,0.0002056542434729,0.0,0.0,15.69993495941162,0.0,0.0,0.0,0.317325621843338,4.0,0.0,1.0
325800,293.1095886230469,297.1499938964844,293.1499938964844,0.0756877213716507,-1839.9490966796875,304.1459655761719,0.7223917841911316,0.1288798451423645,0.1167509853839874,293.0934753417969,297.1499938964844,293.1499938964844,0.1045122891664505,-2499.283447265625,304.1444396972656,0.7843241691589355,0.1667145043611526,0.1586064100265503,293.09649658203125,297.1499938964844,293.1499938964844,0.1001991406083107,-1784.326171875,304.144775390625,0.7752959132194519,0.1610863357782364,0.11323182284832,293.1209716796875,297.1499938964844,293.1499938964844,0.2228670716285705,-4576.83544921875,304.14703369140625,0.9649160504341124,0.306179940700531,0.2903917133808136,293.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5148394703865051,0.050000000745058,0.2303901463747024,291.1308288574219,291.1499938964844,268.70001220703125,268.0237731933594,282.9385986328125,293.1720275878906,291.1308898925781,1.0,0.2364216148853302,1.0,1.0,0.979445219039917,1.0,-1.091351866722107,0.4568914473056793,0.6344603300094604,0.249686449766159,0.0,0.0,0.4169248938560486,23.93838691711425,25.0,0.2414469420909881,-9022.26171875,146.04904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056945800781,306.3091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.712890625,18000.0,0.0,0.0,0.2026403993368148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319713473320007,0.3319761157035827,-4.775792604050366e-06,0.0,0.0002056542434729,0.0,0.0,15.69993495941162,0.0,0.0,0.0,0.317325621843338,4.0,0.0,1.0
325860,293.1094970703125,297.1499938964844,293.1499938964844,0.076491467654705,-1854.6197509765625,304.1459655761719,0.7244408130645752,0.1299219280481338,0.1176845878362655,293.09332275390625,297.1499938964844,293.1499938964844,0.1056367084383964,-2520.9140625,304.1444091796875,0.7869545817375183,0.1681746840476989,0.1599831879138946,293.09637451171875,297.1499938964844,293.1499938964844,0.1012544184923172,-1799.4552001953125,304.1447448730469,0.7778275012969971,0.1624686419963836,0.1141947656869888,293.1218566894531,297.1499938964844,293.1499938964844,0.2233801335096359,-4585.166015625,304.14715576171875,0.9658805131912231,0.3067371547222137,0.2909241318702698,293.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5150532722473145,0.050000000745058,0.2303777039051056,291.1310119628906,291.1499938964844,268.663330078125,267.9884338378906,282.9192810058594,293.1670837402344,291.13104248046875,1.0,0.2369376420974731,1.0,1.0,0.979752480983734,1.0,-1.0959045886993408,0.4588438272476196,0.6370607614517212,0.2510918974876404,0.0,0.0,0.4194446504116058,23.942115783691406,25.0,0.2426011711359024,-9081.3525390625,147.28443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,306.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.521484375,18000.0,0.0,0.0,0.2040154188871383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351007997989654,0.3351055681705475,-4.787333182321163e-06,0.0,0.0002070497284876,0.0,0.0,15.908402442932127,0.0,0.0,0.0,0.3181783258914947,4.0,0.0,1.0
325920,293.1094970703125,297.1499938964844,293.1499938964844,0.076491467654705,-1854.6197509765625,304.1459655761719,0.7244408130645752,0.1299219280481338,0.1176845878362655,293.09332275390625,297.1499938964844,293.1499938964844,0.1056367084383964,-2520.9140625,304.1444091796875,0.7869545817375183,0.1681746840476989,0.1599831879138946,293.09637451171875,297.1499938964844,293.1499938964844,0.1012544184923172,-1799.4552001953125,304.1447448730469,0.7778275012969971,0.1624686419963836,0.1141947656869888,293.1218566894531,297.1499938964844,293.1499938964844,0.2233801335096359,-4585.166015625,304.14715576171875,0.9658805131912231,0.3067371547222137,0.2909241318702698,293.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5150532722473145,0.050000000745058,0.2303777039051056,291.1310119628906,291.1499938964844,268.663330078125,267.9884338378906,282.9192810058594,293.1670837402344,291.13104248046875,1.0,0.2369376420974731,1.0,1.0,0.979752480983734,1.0,-1.0959045886993408,0.4588438272476196,0.6370607614517212,0.2510918974876404,0.0,0.0,0.4194446504116058,23.942115783691406,25.0,0.2426011711359024,-9081.3525390625,147.28443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,306.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.521484375,18000.0,0.0,0.0,0.2040154188871383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351007997989654,0.3351055681705475,-4.787333182321163e-06,0.0,0.0002070497284876,0.0,0.0,15.908402442932127,0.0,0.0,0.0,0.3181783258914947,4.0,0.0,1.0
325980,293.10943603515625,297.1499938964844,293.1499938964844,0.0772909671068191,-1869.243408203125,304.1459655761719,0.7264571785926819,0.1309601813554763,0.1186154410243034,293.0932006835937,297.1499938964844,293.1499938964844,0.106763482093811,-2542.5390625,304.1444091796875,0.7895673513412476,0.1696342229843139,0.1613599061965942,293.09625244140625,297.1499938964844,293.1499938964844,0.1023121252655983,-1814.584716796875,304.1447448730469,0.7803471088409424,0.1638528853654861,0.1151579692959785,293.12286376953125,297.1499938964844,293.1499938964844,0.2238509207963943,-4592.79638671875,304.1473083496094,0.9667772650718688,0.3072437345981598,0.2914120852947235,293.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5152605772018433,0.050000000745058,0.2303656935691833,291.1311950683594,291.1499938964844,268.6266784667969,267.9530639648437,282.8999328613281,293.1619873046875,291.1312561035156,1.0,0.2374509871006012,1.0,1.0,0.9800597429275512,1.0,-1.100401759147644,0.4607713520526886,0.6396304368972778,0.2524871528148651,0.0,0.0,0.4219376444816589,23.94768714904785,25.0,0.2719090580940246,-9140.2666015625,148.51589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065795898437,306.3468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.408203125,18000.0,0.0,0.0,0.2053835093975067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382256329059601,0.3382304310798645,-4.799001089850208e-06,0.0,0.0002084381412714,0.0,0.0,16.118370056152344,0.0,0.0,0.0,0.3190357089042663,4.0,0.0,1.0
326040,293.10943603515625,297.1499938964844,293.1499938964844,0.0772909671068191,-1869.243408203125,304.1459655761719,0.7264571785926819,0.1309601813554763,0.1186154410243034,293.0932006835937,297.1499938964844,293.1499938964844,0.106763482093811,-2542.5390625,304.1444091796875,0.7895673513412476,0.1696342229843139,0.1613599061965942,293.09625244140625,297.1499938964844,293.1499938964844,0.1023121252655983,-1814.584716796875,304.1447448730469,0.7803471088409424,0.1638528853654861,0.1151579692959785,293.12286376953125,297.1499938964844,293.1499938964844,0.2238509207963943,-4592.79638671875,304.1473083496094,0.9667772650718688,0.3072437345981598,0.2914120852947235,293.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5152605772018433,0.050000000745058,0.2303656935691833,291.1311950683594,291.1499938964844,268.6266784667969,267.9530639648437,282.8999328613281,293.1619873046875,291.1312561035156,1.0,0.2374509871006012,1.0,1.0,0.9800597429275512,1.0,-1.100401759147644,0.4607713520526886,0.6396304368972778,0.2524871528148651,0.0,0.0,0.4219376444816589,23.94768714904785,25.0,0.2719090580940246,-9140.2666015625,148.51589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065795898437,306.3468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.408203125,18000.0,0.0,0.0,0.2053835093975067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382256329059601,0.3382304310798645,-4.799001089850208e-06,0.0,0.0002084381412714,0.0,0.0,16.118370056152344,0.0,0.0,0.0,0.3190357089042663,4.0,0.0,1.0
326100,293.1094055175781,297.1499938964844,293.1499938964844,0.0776885673403739,-1876.5263671875,304.14599609375,0.7274525165557861,0.1314772069454193,0.1190791651606559,293.0931701660156,297.1499938964844,293.1499938964844,0.1073272377252578,-2553.33984375,304.1444091796875,0.7908648252487183,0.1703632175922393,0.1620476990938186,293.0961608886719,297.1499938964844,293.1499938964844,0.1028439700603485,-1822.1798095703125,304.14471435546875,0.7816057205200195,0.1645479351282119,0.1156416684389114,293.1234436035156,297.1499938964844,293.1499938964844,0.2240657955408096,-4596.271484375,304.1474304199219,0.9671940803527832,0.307473212480545,0.2916344702243805,293.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5153610706329346,0.050000000745058,0.2303598821163177,291.1313171386719,291.1499938964844,268.6083374023437,267.9353942871094,282.8902587890625,293.159423828125,291.13134765625,1.0,0.2377062737941742,1.0,1.0,0.9802133440971376,1.0,-1.102624535560608,0.4617232382297516,0.6409013271331787,0.2531803548336029,0.0,0.0,0.4231718182563782,23.95130729675293,25.0,0.2933923602104187,-9169.5986328125,149.12899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80712890625,306.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.37890625,18000.0,0.0,0.0,0.2060643583536148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397831916809082,0.3397879898548126,-4.8048700591607485e-06,0.0,0.0002091291244141,0.0,0.0,16.223709106445312,0.0,0.0,0.0,0.3194654285907745,4.0,0.0,1.0
326160,293.1094055175781,297.1499938964844,293.1499938964844,0.0780845433473587,-1883.7864990234373,304.14599609375,0.7284391522407532,0.1319926232099533,0.1195415183901786,293.0931091308594,297.1499938964844,293.1499938964844,0.1078910529613494,-2564.12939453125,304.1443786621094,0.792155385017395,0.1710914969444275,0.1627348959445953,293.0960998535156,297.1499938964844,293.1499938964844,0.1033765077590942,-1829.7763671875,304.14471435546875,0.7828600406646729,0.1652420163154602,0.116125538945198,293.1240539550781,297.1499938964844,293.1499938964844,0.2242665290832519,-4599.51318359375,304.14752197265625,0.967589259147644,0.3076872825622558,0.2918421030044555,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5154591798782349,0.050000000745058,0.2303542047739029,291.1314392089844,291.1499938964844,268.5899963378906,267.917724609375,282.8805847167969,293.1567687988281,291.1314697265625,1.0,0.2379604130983352,1.0,1.0,0.9803725481033324,1.0,-1.104827642440796,0.4626658260822296,0.6421617865562439,0.2538700401782989,0.0,0.0,0.424396812915802,23.955535888671875,25.0,0.3170286417007446,-9198.8203125,149.73971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077697753906,306.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.365234375,18000.0,0.0,0.0,0.2067427784204483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413361012935638,0.3413408994674682,-4.810755854123272e-06,0.0,0.0002098176337312,0.0,0.0,16.329181671142578,0.0,0.0,0.0,0.3198954164981842,4.0,0.0,1.0
326220,293.10943603515625,297.1499938964844,293.1499938964844,0.0788713544607162,-1898.231689453125,304.1460266113281,0.7303871512413025,0.1330178827047348,0.1204617246985435,293.0930480957031,297.1499938964844,293.1499938964844,0.1090184301137924,-2585.66650390625,304.1443786621094,0.794714093208313,0.1725452095270156,0.1641069948673248,293.0960388183594,297.1499938964844,293.1499938964844,0.1044384762644767,-1844.8984375,304.14471435546875,0.7853437066078186,0.1666217595338821,0.1170889884233474,293.1253967285156,297.1499938964844,293.1499938964844,0.2246281653642654,-4605.341796875,304.1477355957031,0.9683180451393129,0.3080706000328064,0.292216032743454,293.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5156480073928833,0.050000000745058,0.2303433269262313,291.1317138671875,291.1499938964844,268.5533447265625,267.88238525390625,282.8612670898437,293.1514587402344,291.1317443847656,1.0,0.2384649068117141,1.0,1.0,0.9806908369064332,1.0,-1.1091713905334473,0.4645220935344696,0.6446492671966553,0.2552384734153747,0.0,0.0,0.426818698644638,23.96584129333496,25.0,0.3707656264305115,-9256.8974609375,150.9530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094177246094,306.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.35546875,18000.0,0.0,0.0,0.208091914653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444264829158783,0.3444313108921051,-4.822567007067846e-06,0.0,0.000211186837987,0.0,0.0,16.540414810180664,0.0,0.0,0.0,0.3207557201385498,4.0,0.0,1.0
326280,293.10943603515625,297.1499938964844,293.1499938964844,0.0788713544607162,-1898.231689453125,304.1460266113281,0.7303871512413025,0.1330178827047348,0.1204617246985435,293.0930480957031,297.1499938964844,293.1499938964844,0.1090184301137924,-2585.66650390625,304.1443786621094,0.794714093208313,0.1725452095270156,0.1641069948673248,293.0960388183594,297.1499938964844,293.1499938964844,0.1044384762644767,-1844.8984375,304.14471435546875,0.7853437066078186,0.1666217595338821,0.1170889884233474,293.1253967285156,297.1499938964844,293.1499938964844,0.2246281653642654,-4605.341796875,304.1477355957031,0.9683180451393129,0.3080706000328064,0.292216032743454,293.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5156480073928833,0.050000000745058,0.2303433269262313,291.1317138671875,291.1499938964844,268.5533447265625,267.88238525390625,282.8612670898437,293.1514587402344,291.1317443847656,1.0,0.2384649068117141,1.0,1.0,0.9806908369064332,1.0,-1.1091713905334473,0.4645220935344696,0.6446492671966553,0.2552384734153747,0.0,0.0,0.426818698644638,23.96584129333496,25.0,0.3707656264305115,-9256.8974609375,150.9530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094177246094,306.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.35546875,18000.0,0.0,0.0,0.208091914653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444264829158783,0.3444313108921051,-4.822567007067846e-06,0.0,0.000211186837987,0.0,0.0,16.540414810180664,0.0,0.0,0.0,0.3207557201385498,4.0,0.0,1.0
326340,293.1094970703125,297.1499938964844,293.1499938964844,0.0796494707465171,-1912.540771484375,304.14605712890625,0.7322964072227478,0.1340332180261612,0.1213737651705741,293.093017578125,297.1499938964844,293.1499938964844,0.1101438999176025,-2607.117919921875,304.1443786621094,0.797234833240509,0.1739931553602218,0.1654743254184723,293.0960693359375,297.1499938964844,293.1499938964844,0.1054900139570236,-1859.8370361328125,304.14471435546875,0.7877764701843262,0.167983129620552,0.1180411279201507,293.1269226074219,297.1499938964844,293.1499938964844,0.2249302864074707,-4610.19189453125,304.1479797363281,0.9689541459083556,0.3083868324756622,0.2925284504890442,293.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5158239603042603,0.050000000745058,0.2303332090377807,291.13201904296875,291.1499938964844,268.51666259765625,267.8470153808594,282.84197998046875,293.1460266113281,291.132080078125,1.0,0.2389629483222961,1.0,1.0,0.9810091853141784,1.0,-1.1134132146835327,0.466331422328949,0.647081732749939,0.2565870583057403,0.0,0.0,0.4291952550411224,23.97917938232422,25.0,0.4428347945213318,-9314.3134765625,152.15110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115539550781,306.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.423828125,18000.0,0.0,0.0,0.2094287127256393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474870324134826,0.3474918603897095,-4.8344049901061226e-06,0.0,0.0002125435130437,0.0,0.0,16.751407623291016,0.0,0.0,0.0,0.3216137886047363,4.0,0.0,1.0
326400,293.1094970703125,297.1499938964844,293.1499938964844,0.0796494707465171,-1912.540771484375,304.14605712890625,0.7322964072227478,0.1340332180261612,0.1213737651705741,293.093017578125,297.1499938964844,293.1499938964844,0.1101438999176025,-2607.117919921875,304.1443786621094,0.797234833240509,0.1739931553602218,0.1654743254184723,293.0960693359375,297.1499938964844,293.1499938964844,0.1054900139570236,-1859.8370361328125,304.14471435546875,0.7877764701843262,0.167983129620552,0.1180411279201507,293.1269226074219,297.1499938964844,293.1499938964844,0.2249302864074707,-4610.19189453125,304.1479797363281,0.9689541459083556,0.3083868324756622,0.2925284504890442,293.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5158239603042603,0.050000000745058,0.2303332090377807,291.13201904296875,291.1499938964844,268.51666259765625,267.8470153808594,282.84197998046875,293.1460266113281,291.132080078125,1.0,0.2389629483222961,1.0,1.0,0.9810091853141784,1.0,-1.1134132146835327,0.466331422328949,0.647081732749939,0.2565870583057403,0.0,0.0,0.4291952550411224,23.97917938232422,25.0,0.4428347945213318,-9314.3134765625,152.15110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115539550781,306.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.423828125,18000.0,0.0,0.0,0.2094287127256393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474870324134826,0.3474918603897095,-4.8344049901061226e-06,0.0,0.0002125435130437,0.0,0.0,16.751407623291016,0.0,0.0,0.0,0.3216137886047363,4.0,0.0,1.0
326460,293.109619140625,297.1499938964844,293.1499938964844,0.0804170742630958,-1926.677978515625,304.1460876464844,0.7341625094413757,0.135036289691925,0.1222754418849945,293.0930480957031,297.1499938964844,293.1499938964844,0.1112656816840171,-2628.4501953125,304.1443786621094,0.7997099757194519,0.17543326318264,0.1668348610401153,293.0962219238281,297.1499938964844,293.1499938964844,0.1065258011221885,-1874.5174560546875,304.1447448730469,0.7901433110237122,0.1693200320005417,0.1189772859215736,293.1286315917969,297.1499938964844,293.1499938964844,0.2251659482717514,-4613.951171875,304.14825439453125,0.9694873690605164,0.3086281418800354,0.2927723824977875,293.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5159847140312195,0.050000000745058,0.2303239703178405,291.13238525390625,291.1499938964844,268.4800109863281,267.8116760253906,282.8227844238281,293.1405639648437,291.1324462890625,1.0,0.239452838897705,1.0,1.0,0.981338620185852,1.0,-1.117534041404724,0.4680854380130768,0.649448573589325,0.2579087316989898,0.0,0.0,0.4315172433853149,23.995908737182617,25.0,0.5238615870475769,-9370.8671875,153.32891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8142395019531,306.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.58203125,18000.0,0.0,0.0,0.2107504159212112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505046665668487,0.3505095243453979,-4.846217507292749e-06,0.0,0.0002138848794857,0.0,0.0,16.96122932434082,0.0,0.0,0.0,0.3224658071994781,4.0,0.0,1.0
326520,293.109619140625,297.1499938964844,293.1499938964844,0.0804170742630958,-1926.677978515625,304.1460876464844,0.7341625094413757,0.135036289691925,0.1222754418849945,293.0930480957031,297.1499938964844,293.1499938964844,0.1112656816840171,-2628.4501953125,304.1443786621094,0.7997099757194519,0.17543326318264,0.1668348610401153,293.0962219238281,297.1499938964844,293.1499938964844,0.1065258011221885,-1874.5174560546875,304.1447448730469,0.7901433110237122,0.1693200320005417,0.1189772859215736,293.1286315917969,297.1499938964844,293.1499938964844,0.2251659482717514,-4613.951171875,304.14825439453125,0.9694873690605164,0.3086281418800354,0.2927723824977875,293.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5159847140312195,0.050000000745058,0.2303239703178405,291.13238525390625,291.1499938964844,268.4800109863281,267.8116760253906,282.8227844238281,293.1405639648437,291.1324462890625,1.0,0.239452838897705,1.0,1.0,0.981338620185852,1.0,-1.117534041404724,0.4680854380130768,0.649448573589325,0.2579087316989898,0.0,0.0,0.4315172433853149,23.995908737182617,25.0,0.5238615870475769,-9370.8671875,153.32891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8142395019531,306.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.58203125,18000.0,0.0,0.0,0.2107504159212112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505046665668487,0.3505095243453979,-4.846217507292749e-06,0.0,0.0002138848794857,0.0,0.0,16.96122932434082,0.0,0.0,0.0,0.3224658071994781,4.0,0.0,1.0
326580,293.1097717285156,297.1499938964844,293.1499938964844,0.0811728537082672,-1940.6168212890625,304.1461181640625,0.7359817624092102,0.1360252499580383,0.1231650486588478,293.0931091308594,297.1499938964844,293.1499938964844,0.1123823225498199,-2649.636962890625,304.1444091796875,0.8021330833435059,0.1768637299537658,0.1681868880987167,293.09649658203125,297.1499938964844,293.1499938964844,0.1075419336557388,-1888.886474609375,304.1448059082031,0.7924330830574036,0.1706278324127197,0.1198940575122833,293.1305236816406,297.1499938964844,293.1499938964844,0.2253279685974121,-4616.50244140625,304.1485900878906,0.9699075818061828,0.3087861835956573,0.2929401993751526,293.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5161281824111938,0.050000000745058,0.2303157448768615,291.1328430175781,291.1499938964844,268.4433288574219,267.7763061523437,282.8036499023437,293.13507080078125,291.1329040527344,1.0,0.2399328351020813,1.0,1.0,0.9816680550575256,1.0,-1.1215168237686155,0.4697778224945068,0.6517390012741089,0.2591961026191711,0.0,0.0,0.4337775409221649,24.01624298095703,25.0,0.6005218625068665,-9426.4013671875,154.48155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175354003906,306.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.826171875,18000.0,0.0,0.0,0.2120539397001266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534679412841797,0.3534727990627289,-4.857954081671778e-06,0.0,0.0002152077940991,0.0,0.0,17.16901397705078,0.0,0.0,0.0,0.3233082890510559,4.0,0.0,1.0
326640,293.1097717285156,297.1499938964844,293.1499938964844,0.0811728537082672,-1940.6168212890625,304.1461181640625,0.7359817624092102,0.1360252499580383,0.1231650486588478,293.0931091308594,297.1499938964844,293.1499938964844,0.1123823225498199,-2649.636962890625,304.1444091796875,0.8021330833435059,0.1768637299537658,0.1681868880987167,293.09649658203125,297.1499938964844,293.1499938964844,0.1075419336557388,-1888.886474609375,304.1448059082031,0.7924330830574036,0.1706278324127197,0.1198940575122833,293.1305236816406,297.1499938964844,293.1499938964844,0.2253279685974121,-4616.50244140625,304.1485900878906,0.9699075818061828,0.3087861835956573,0.2929401993751526,293.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5161281824111938,0.050000000745058,0.2303157448768615,291.1328430175781,291.1499938964844,268.4433288574219,267.7763061523437,282.8036499023437,293.13507080078125,291.1329040527344,1.0,0.2399328351020813,1.0,1.0,0.9816680550575256,1.0,-1.1215168237686155,0.4697778224945068,0.6517390012741089,0.2591961026191711,0.0,0.0,0.4337775409221649,24.01624298095703,25.0,0.6005218625068665,-9426.4013671875,154.48155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175354003906,306.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.826171875,18000.0,0.0,0.0,0.2120539397001266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534679412841797,0.3534727990627289,-4.857954081671778e-06,0.0,0.0002152077940991,0.0,0.0,17.16901397705078,0.0,0.0,0.0,0.3233082890510559,4.0,0.0,1.0
326700,293.1098937988281,297.1499938964844,293.1499938964844,0.0815459564328193,-1947.504638671875,304.1461486816406,0.736872673034668,0.1365139335393905,0.1236048564314842,293.0931701660156,297.1499938964844,293.1499938964844,0.1129383146762847,-2660.16845703125,304.1444091796875,0.8033232688903809,0.1775748431682586,0.1688592284917831,293.0966796875,297.1499938964844,293.1499938964844,0.1080415248870849,-1895.939208984375,304.14483642578125,0.7935459017753601,0.1712694317102432,0.1203442066907882,293.13153076171875,297.1499938964844,293.1499938964844,0.2253787815570831,-4617.283203125,304.14874267578125,0.9700716733932496,0.3088310062885284,0.2929928600788116,293.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5161928534507751,0.050000000745058,0.2303120344877243,291.133056640625,291.1499938964844,268.42498779296875,267.7586364746094,282.7940979003906,293.13232421875,291.1331481933594,1.0,0.2401685267686844,1.0,1.0,0.9818328022956848,1.0,-1.1234508752822876,0.4705988466739654,0.6528519988059998,0.259824126958847,0.0,0.0,0.4348825514316559,24.027820587158203,25.0,0.6360395550727844,-9453.7412109375,155.04681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194580078125,306.4526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9765625,18000.0,0.0,0.0,0.2126977741718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549259901046753,0.3549308478832245,-4.863778485741932e-06,0.0,0.0002158611896447,0.0,0.0,17.27189064025879,0.0,0.0,0.0,0.3237248957157135,4.0,0.0,1.0
326760,293.1100158691406,297.1499938964844,293.1499938964844,0.0819156095385551,-1954.3328857421875,304.14617919921875,0.737750232219696,0.1369980722665786,0.1240409910678863,293.0932006835937,297.1499938964844,293.1499938964844,0.1134925410151481,-2670.65478515625,304.1444091796875,0.8044981956481934,0.1782829761505127,0.1695288568735122,293.0968933105469,297.1499938964844,293.1499938964844,0.108534961938858,-1902.8975830078125,304.1448974609375,0.7946358323097229,0.1719026118516922,0.1207884475588798,293.13262939453125,297.1499938964844,293.1499938964844,0.2254079580307006,-4617.708984375,304.14892578125,0.9702030420303344,0.3088513612747192,0.2930230498313904,293.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5162524580955505,0.050000000745058,0.2303086221218109,291.1333312988281,291.1499938964844,268.4066772460937,267.7409362792969,282.7845764160156,293.1295471191406,291.1333923339844,1.0,0.2404010444879531,1.0,1.0,0.982001006603241,1.0,-1.1253435611724854,0.4714019000530243,0.6539416313171387,0.260439932346344,0.0,0.0,0.4359697103500366,24.040359497070312,25.0,0.6697676181793213,-9480.7705078125,155.60377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,306.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.146484375,18000.0,0.0,0.0,0.2133356481790542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563665151596069,0.3563713729381561,-4.869565600529313e-06,0.0,0.0002165085752494,0.0,0.0,17.37394905090332,0.0,0.0,0.0,0.3241378664970398,4.0,0.0,1.0
326820,293.1103515625,297.1499938964844,293.1499938964844,0.0826392322778701,-1967.7098388671875,304.146240234375,0.7394524812698364,0.1379426568746566,0.1248957216739654,293.0933837890625,297.1499938964844,293.1499938964844,0.1145952865481376,-2691.486083984375,304.1444396972656,0.8067934513092041,0.1796897202730178,0.1708595603704452,293.09735107421875,297.1499938964844,293.1499938964844,0.1095076724886894,-1916.59375,304.1449584960937,0.7967548370361328,0.1731525212526321,0.1216632351279258,293.1349792480469,297.1499938964844,293.1499938964844,0.2253980040550232,-4617.44287109375,304.1492919921875,0.9703625440597534,0.30881467461586,0.2930125296115875,293.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5163555145263672,0.050000000745058,0.2303027063608169,291.13385009765625,291.1499938964844,268.3699951171875,267.7055969238281,282.7655029296875,293.1239624023437,291.1339111328125,1.0,0.2408556044101715,1.0,1.0,0.982337474822998,1.0,-1.1289972066879272,0.4729519188404083,0.6560452580451965,0.261629968881607,0.0,0.0,0.4380886256694793,24.06839179992676,25.0,0.7302824854850769,-9533.8515625,156.69036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,306.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5390625,18000.0,0.0,0.0,0.2145919352769851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591914176940918,0.3591963052749634,-4.8810070438776165e-06,0.0,0.0002177835267502,0.0,0.0,17.575300216674805,0.0,0.0,0.0,0.3249516487121582,4.0,0.0,1.0
326880,293.1103515625,297.1499938964844,293.1499938964844,0.0826392322778701,-1967.7098388671875,304.146240234375,0.7394524812698364,0.1379426568746566,0.1248957216739654,293.0933837890625,297.1499938964844,293.1499938964844,0.1145952865481376,-2691.486083984375,304.1444396972656,0.8067934513092041,0.1796897202730178,0.1708595603704452,293.09735107421875,297.1499938964844,293.1499938964844,0.1095076724886894,-1916.59375,304.1449584960937,0.7967548370361328,0.1731525212526321,0.1216632351279258,293.1349792480469,297.1499938964844,293.1499938964844,0.2253980040550232,-4617.44287109375,304.1492919921875,0.9703625440597534,0.30881467461586,0.2930125296115875,293.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5163555145263672,0.050000000745058,0.2303027063608169,291.13385009765625,291.1499938964844,268.3699951171875,267.7055969238281,282.7655029296875,293.1239624023437,291.1339111328125,1.0,0.2408556044101715,1.0,1.0,0.982337474822998,1.0,-1.1289972066879272,0.4729519188404083,0.6560452580451965,0.261629968881607,0.0,0.0,0.4380886256694793,24.06839179992676,25.0,0.7302824854850769,-9533.8515625,156.69036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,306.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5390625,18000.0,0.0,0.0,0.2145919352769851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591914176940918,0.3591963052749634,-4.8810070438776165e-06,0.0,0.0002177835267502,0.0,0.0,17.575300216674805,0.0,0.0,0.0,0.3249516487121582,4.0,0.0,1.0
326940,293.11083984375,297.1499938964844,293.1499938964844,0.0833316892385482,-1980.5205078125,304.1463317871094,0.7410596013069153,0.1388451904058456,0.1257146447896957,293.0935974121094,297.1499938964844,293.1499938964844,0.1156892329454422,-2712.106201171875,304.1444702148437,0.8089843392372131,0.1810812950134277,0.1721773892641067,293.09783935546875,297.1499938964844,293.1499938964844,0.1104703843593597,-1930.1240234375,304.1450500488281,0.7988083958625793,0.1743905246257782,0.1225280314683914,293.1376037597656,297.1499938964844,293.1499938964844,0.2252894341945648,-4615.56201171875,304.14971923828125,0.9703729748725892,0.3086664378643036,0.292899489402771,293.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5164352059364319,0.050000000745058,0.2302981168031692,291.1343994140625,291.1499938964844,268.3333435058594,267.67022705078125,282.74639892578125,293.1183166503906,291.1344909667969,1.0,0.2412945032119751,1.0,1.0,0.9826739430427552,1.0,-1.1324589252471924,0.474421739578247,0.6580372452735901,0.2627549469470978,0.0,0.0,0.4401295483112335,24.100505828857425,25.0,0.7827696204185486,-9585.51953125,157.73565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83203125,306.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0,18000.0,0.0,0.0,0.2158189117908477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619342148303985,0.3619391024112701,-4.892235665465705e-06,0.0,0.0002190287632402,0.0,0.0,17.772350311279297,0.0,0.0,0.0,0.3257466852664947,4.0,0.0,1.0
327000,293.11083984375,297.1499938964844,293.1499938964844,0.0833316892385482,-1980.5205078125,304.1463317871094,0.7410596013069153,0.1388451904058456,0.1257146447896957,293.0935974121094,297.1499938964844,293.1499938964844,0.1156892329454422,-2712.106201171875,304.1444702148437,0.8089843392372131,0.1810812950134277,0.1721773892641067,293.09783935546875,297.1499938964844,293.1499938964844,0.1104703843593597,-1930.1240234375,304.1450500488281,0.7988083958625793,0.1743905246257782,0.1225280314683914,293.1376037597656,297.1499938964844,293.1499938964844,0.2252894341945648,-4615.56201171875,304.14971923828125,0.9703729748725892,0.3086664378643036,0.292899489402771,293.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5164352059364319,0.050000000745058,0.2302981168031692,291.1343994140625,291.1499938964844,268.3333435058594,267.67022705078125,282.74639892578125,293.1183166503906,291.1344909667969,1.0,0.2412945032119751,1.0,1.0,0.9826739430427552,1.0,-1.1324589252471924,0.474421739578247,0.6580372452735901,0.2627549469470978,0.0,0.0,0.4401295483112335,24.100505828857425,25.0,0.7827696204185486,-9585.51953125,157.73565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83203125,306.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0,18000.0,0.0,0.0,0.2158189117908477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619342148303985,0.3619391024112701,-4.892235665465705e-06,0.0,0.0002190287632402,0.0,0.0,17.772350311279297,0.0,0.0,0.0,0.3257466852664947,4.0,0.0,1.0
327060,293.1113586425781,297.1499938964844,293.1499938964844,0.0840049758553505,-1992.988525390625,304.1464538574219,0.7425988912582397,0.139733612537384,0.1265121847391128,293.0939636230469,297.1499938964844,293.1499938964844,0.1167600527405738,-2732.244140625,304.14453125,0.8110498189926147,0.1824322342872619,0.1734646409749984,293.0982666015625,297.1499938964844,293.1499938964844,0.1114286258816719,-1943.5677490234373,304.1451110839844,0.8008078336715698,0.1756221055984497,0.123387798666954,293.1404724121094,297.1499938964844,293.1499938964844,0.2250738441944122,-4611.9296875,304.1501770019531,0.9702255129814148,0.308397114276886,0.2926749587059021,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5164918899536133,0.050000000745058,0.2302948236465454,291.135009765625,291.1499938964844,268.2966613769531,267.6348571777344,282.727294921875,293.11279296875,291.13507080078125,1.0,0.2417159378528595,1.0,1.0,0.9830176830291748,1.0,-1.1357200145721436,0.4758099019527435,0.6599102020263672,0.26380455493927,0.0,0.0,0.4420894980430603,24.136192321777344,25.0,0.8260711431503296,-9635.650390625,158.7354278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,306.52130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.513671875,18000.0,0.0,0.0,0.2170127183198928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645878434181213,0.3645927608013153,-4.90321099277935e-06,0.0,0.0002202403265982,0.0,0.0,17.96445655822754,0.0,0.0,0.0,0.3265205323696136,4.0,0.0,1.0
327120,293.1113586425781,297.1499938964844,293.1499938964844,0.0840049758553505,-1992.988525390625,304.1464538574219,0.7425988912582397,0.139733612537384,0.1265121847391128,293.0939636230469,297.1499938964844,293.1499938964844,0.1167600527405738,-2732.244140625,304.14453125,0.8110498189926147,0.1824322342872619,0.1734646409749984,293.0982666015625,297.1499938964844,293.1499938964844,0.1114286258816719,-1943.5677490234373,304.1451110839844,0.8008078336715698,0.1756221055984497,0.123387798666954,293.1404724121094,297.1499938964844,293.1499938964844,0.2250738441944122,-4611.9296875,304.1501770019531,0.9702255129814148,0.308397114276886,0.2926749587059021,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5164918899536133,0.050000000745058,0.2302948236465454,291.135009765625,291.1499938964844,268.2966613769531,267.6348571777344,282.727294921875,293.11279296875,291.13507080078125,1.0,0.2417159378528595,1.0,1.0,0.9830176830291748,1.0,-1.1357200145721436,0.4758099019527435,0.6599102020263672,0.26380455493927,0.0,0.0,0.4420894980430603,24.136192321777344,25.0,0.8260711431503296,-9635.650390625,158.7354278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,306.52130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.513671875,18000.0,0.0,0.0,0.2170127183198928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645878434181213,0.3645927608013153,-4.90321099277935e-06,0.0,0.0002202403265982,0.0,0.0,17.96445655822754,0.0,0.0,0.0,0.3265205323696136,4.0,0.0,1.0
327180,293.11181640625,297.1499938964844,293.1499938964844,0.0846723094582557,-2005.3634033203125,304.1465148925781,0.7441160678863525,0.1406208723783493,0.1273085922002792,293.0943908691406,297.1499938964844,293.1499938964844,0.1178042143583297,-2751.84521484375,304.1446228027344,0.8130131363868713,0.1837659627199173,0.1747238487005233,293.09869384765625,297.1499938964844,293.1499938964844,0.1123799234628677,-1956.8944091796875,304.1451416015625,0.8027673363685608,0.1768499910831451,0.124244675040245,293.1436462402344,297.1499938964844,293.1499938964844,0.2247330695390701,-4606.259765625,304.15069580078125,0.9699211120605468,0.3079973459243774,0.2923301458358764,293.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5165324807167053,0.050000000745058,0.2302924394607544,291.1358642578125,291.1499938964844,268.260009765625,267.5995178222656,282.7094421386719,293.10992431640625,291.135986328125,1.0,0.2421191185712814,1.0,1.0,0.9833613634109496,1.0,-1.1387993097305298,0.4771287143230438,0.6616706252098083,0.264773815870285,0.0,0.0,0.4439218938350677,24.173385620117188,25.0,1.2102159261703491,-9683.5693359375,159.6903839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460388183594,306.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.404296875,18000.0,0.0,0.0,0.2181688994169235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671169579029083,0.3671218752861023,-4.913849352305988e-06,0.0,0.0002214137057308,0.0,0.0,18.14915657043457,0.0,0.0,0.0,0.3272628486156463,4.0,0.0,1.0
327240,293.11181640625,297.1499938964844,293.1499938964844,0.0846723094582557,-2005.3634033203125,304.1465148925781,0.7441160678863525,0.1406208723783493,0.1273085922002792,293.0943908691406,297.1499938964844,293.1499938964844,0.1178042143583297,-2751.84521484375,304.1446228027344,0.8130131363868713,0.1837659627199173,0.1747238487005233,293.09869384765625,297.1499938964844,293.1499938964844,0.1123799234628677,-1956.8944091796875,304.1451416015625,0.8027673363685608,0.1768499910831451,0.124244675040245,293.1436462402344,297.1499938964844,293.1499938964844,0.2247330695390701,-4606.259765625,304.15069580078125,0.9699211120605468,0.3079973459243774,0.2923301458358764,293.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5165324807167053,0.050000000745058,0.2302924394607544,291.1358642578125,291.1499938964844,268.260009765625,267.5995178222656,282.7094421386719,293.10992431640625,291.135986328125,1.0,0.2421191185712814,1.0,1.0,0.9833613634109496,1.0,-1.1387993097305298,0.4771287143230438,0.6616706252098083,0.264773815870285,0.0,0.0,0.4439218938350677,24.173385620117188,25.0,1.2102159261703491,-9683.5693359375,159.6903839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460388183594,306.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.404296875,18000.0,0.0,0.0,0.2181688994169235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671169579029083,0.3671218752861023,-4.913849352305988e-06,0.0,0.0002214137057308,0.0,0.0,18.14915657043457,0.0,0.0,0.0,0.3272628486156463,4.0,0.0,1.0
327300,293.1120300292969,297.1499938964844,293.1499938964844,0.0850042998790741,-2011.5255126953125,304.14654541015625,0.7448692917823792,0.1410637348890304,0.1277062147855758,293.0945739746094,297.1499938964844,293.1499938964844,0.1183266043663024,-2761.6416015625,304.1446533203125,0.813979983329773,0.184434488415718,0.1753546744585037,293.098876953125,297.1499938964844,293.1499938964844,0.1128542721271514,-1963.5325927734373,304.1451721191406,0.8037369251251221,0.1774631589651107,0.1246725022792816,293.14532470703125,297.1499938964844,293.1499938964844,0.2245142012834549,-4602.6357421875,304.1509704589844,0.9697105288505554,0.3077448904514313,0.2921093702316284,293.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5165493488311768,0.050000000745058,0.2302914410829544,291.1363525390625,291.1499938964844,268.2416687011719,267.5818176269531,282.7007141113281,293.1090393066406,291.136474609375,1.0,0.242313951253891,1.0,1.0,0.983533263206482,1.0,-1.1402812004089355,0.4777681231498718,0.6625130772590637,0.2652274072170257,0.0,0.0,0.4447816014289856,24.191808700561523,25.0,1.2612029314041138,-9706.544921875,160.15240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,306.5509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.013671875,18000.0,0.0,0.0,0.2187306433916092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683069050312042,0.3683118224143982,-4.918927515973337e-06,0.0,0.0002219838061137,0.0,0.0,18.236644744873047,0.0,0.0,0.0,0.327614426612854,4.0,0.0,1.0
327360,293.1122131347656,297.1499938964844,293.1499938964844,0.0853358656167984,-2017.6834716796875,304.1465759277344,0.7456178069114685,0.1415059864521026,0.1281033307313919,293.0947570800781,297.1499938964844,293.1499938964844,0.1188500821590423,-2771.451171875,304.1446533203125,0.8149362802505493,0.1851033270359039,0.1759860664606094,293.0990295410156,297.1499938964844,293.1499938964844,0.1133288964629173,-1970.169677734375,304.1451721191406,0.8046985864639282,0.1780759245157241,0.1251000314950943,293.1470947265625,297.1499938964844,293.1499938964844,0.2242634445428848,-4598.4912109375,304.1512451171875,0.9694573283195496,0.3074556291103363,0.291854590177536,293.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5165631175041199,0.050000000745058,0.2302906215190887,291.1368103027344,291.1499938964844,268.22332763671875,267.56414794921875,282.692138671875,293.1085510253906,291.1369323730469,1.0,0.2425042986869812,1.0,1.0,0.9837077260017396,1.0,-1.1417222023010254,0.4783936142921448,0.6633285880088806,0.2656580805778503,0.0,0.0,0.4456148147583008,24.21030044555664,25.0,1.2595757246017456,-9729.0068359375,160.6037139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547668457031,306.5605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.525390625,18000.0,0.0,0.0,0.219280332326889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694598376750946,0.3694647550582886,-4.923848337057279e-06,0.0,0.0002225416683359,0.0,0.0,18.32162857055664,0.0,0.0,0.0,0.3279556930065155,4.0,0.0,1.0
