time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327420,293.1125793457031,297.1499938964844,293.1499938964844,0.085997499525547,-2029.9798583984373,304.1466064453125,0.7470970153808594,0.1423892229795456,0.1288962960243225,293.0950622558594,297.1499938964844,293.1499938964844,0.1198987066745758,-2791.07666015625,304.1446838378906,0.8168131709098816,0.186441034078598,0.1772492825984954,293.09942626953125,297.1499938964844,293.1499938964844,0.1142757833003997,-1983.39404296875,304.14520263671875,0.8065841794013977,0.1792920380830764,0.1259518265724182,293.1509094238281,297.1499938964844,293.1499938964844,0.2236604243516922,-4588.5400390625,304.1518249511719,0.9688118696212769,0.3067618608474731,0.2912383079528808,293.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5165782570838928,0.050000000745058,0.2302896827459335,291.1376953125,291.1499938964844,268.1866760253906,267.5287780761719,282.6752014160156,293.1082458496094,291.1377868652344,1.0,0.2428711056709289,1.0,1.0,0.9840566515922546,1.0,-1.1444718837738037,0.479600191116333,0.6648716926574707,0.2664442062377929,0.0,0.0,0.4471960663795471,24.248083114624023,25.0,1.19403874874115,-9772.5078125,161.47225952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,306.5799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.48046875,18000.0,0.0,0.0,0.2203413695096969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716597855091095,0.3716647028923034,-4.93328252559877e-06,0.0,0.000223618466407,0.0,0.0,18.48451805114746,0.0,0.0,0.0,0.328608751296997,4.0,0.0,1.0
327480,293.1125793457031,297.1499938964844,293.1499938964844,0.085997499525547,-2029.9798583984373,304.1466064453125,0.7470970153808594,0.1423892229795456,0.1288962960243225,293.0950622558594,297.1499938964844,293.1499938964844,0.1198987066745758,-2791.07666015625,304.1446838378906,0.8168131709098816,0.186441034078598,0.1772492825984954,293.09942626953125,297.1499938964844,293.1499938964844,0.1142757833003997,-1983.39404296875,304.14520263671875,0.8065841794013977,0.1792920380830764,0.1259518265724182,293.1509094238281,297.1499938964844,293.1499938964844,0.2236604243516922,-4588.5400390625,304.1518249511719,0.9688118696212769,0.3067618608474731,0.2912383079528808,293.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5165782570838928,0.050000000745058,0.2302896827459335,291.1376953125,291.1499938964844,268.1866760253906,267.5287780761719,282.6752014160156,293.1082458496094,291.1377868652344,1.0,0.2428711056709289,1.0,1.0,0.9840566515922546,1.0,-1.1444718837738037,0.479600191116333,0.6648716926574707,0.2664442062377929,0.0,0.0,0.4471960663795471,24.248083114624023,25.0,1.19403874874115,-9772.5078125,161.47225952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,306.5799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.48046875,18000.0,0.0,0.0,0.2203413695096969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716597855091095,0.3716647028923034,-4.93328252559877e-06,0.0,0.000223618466407,0.0,0.0,18.48451805114746,0.0,0.0,0.0,0.328608751296997,4.0,0.0,1.0
327540,293.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466369628906,0.7485439777374268,0.0,0.1296879798173904,293.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14471435546875,0.8186324238777161,0.0,0.1785106062889099,293.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.145263671875,0.8083540201187134,0.0,0.1267821639776229,293.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1524658203125,0.9679591059684752,0.0,0.2904736995697021,293.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.5165695548057556,0.0,0.2302900701761245,291.138427734375,294.1499938964844,268.1499938964844,267.493408203125,282.6582336425781,293.1084289550781,291.1385192871094,0.0,0.0,1.0,1.0,0.9844055771827698,1.0,-1.1470156908035278,0.4807360470294952,0.6662796139717102,0.2671166360378265,0.0,0.0,0.0,24.288530349731445,60.0,1.0486764907836914,-9814.224609375,162.2894287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759155273437,306.599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.271484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737358450889587,0.3737407922744751,-4.9422201300330926e-06,0.0,0.0,0.0,0.0,18.639060974121094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466369628906,0.7485439777374268,0.0,0.1296879798173904,293.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14471435546875,0.8186324238777161,0.0,0.1785106062889099,293.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.145263671875,0.8083540201187134,0.0,0.1267821639776229,293.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1524658203125,0.9679591059684752,0.0,0.2904736995697021,293.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.5165695548057556,0.0,0.2302900701761245,291.138427734375,294.1499938964844,268.1499938964844,267.493408203125,282.6582336425781,293.1084289550781,291.1385192871094,0.0,0.0,1.0,1.0,0.9844055771827698,1.0,-1.1470156908035278,0.4807360470294952,0.6662796139717102,0.2671166360378265,0.0,0.0,0.0,24.288530349731445,60.0,1.0486764907836914,-9814.224609375,162.2894287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759155273437,306.599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.271484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737358450889587,0.3737407922744751,-4.9422201300330926e-06,0.0,0.0,0.0,0.0,18.639060974121094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7283020019531,0.0,0.0,0.0005670110112987,292.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2392883300781,0.0,0.0,0.0007506834808737,292.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3157958984375,0.0,0.0,0.000535872997716,292.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5074462890625,0.0,0.0,0.0011600910220295,293.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.001305244397372,291.20635986328125,294.1499938964844,268.11541748046875,267.4600524902344,280.6109313964844,286.4397888183594,291.1499328613281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9906433820724488,1.0,-0.0051837498322129,0.0106758000329136,-0.0054920502007007,-0.0212387721985578,0.0,0.0,0.0,0.0,60.0,-153.83062744140625,-0.0,-1.8315904526389204e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.368514143274407e-18,-7.371716986606213e-18,3.2031575635028653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7283020019531,0.0,0.0,0.0005670110112987,292.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2392883300781,0.0,0.0,0.0007506834808737,292.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3157958984375,0.0,0.0,0.000535872997716,292.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5074462890625,0.0,0.0,0.0011600910220295,293.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.001305244397372,291.20635986328125,294.1499938964844,268.11541748046875,267.4600524902344,280.6109313964844,286.4397888183594,291.1499328613281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9906433820724488,1.0,-0.0051837498322129,0.0106758000329136,-0.0054920502007007,-0.0212387721985578,0.0,0.0,0.0,0.0,60.0,-153.83062744140625,-0.0,-1.8315904526389204e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.368514143274407e-18,-7.371716986606213e-18,3.2031575635028653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6749572753906,0.0,0.0,0.0001130811360781,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1853332519531,0.0,0.0,0.000123659192468,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2618103027344,0.0,0.0,9.078028961084784e-05,292.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503173828125,0.0,0.0,0.0001358639274258,293.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0005193301476538,291.2064208984375,294.1499938964844,268.09967041015625,267.4448547363281,280.3671875,282.1963806152344,291.1468811035156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9937622547149658,1.0,-0.0011793274898082,0.0052066803909838,-0.0040273526683449,-0.0263543147593736,0.0,0.0,0.0,0.0,60.0,-81.59180450439453,-0.0,-9.482818796868744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6556779286201778e-20,1.871727164861372e-20,-2.160492564360331e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6512756347656,0.0,0.0,9.93183784885332e-05,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.16473388671875,0.0,0.0,0.0001046630277414,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.24072265625,0.0,0.0,7.729455683147535e-05,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4343566894531,0.0,0.0,0.0001048655540216,292.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.000495355867315,291.2064514160156,294.1499938964844,268.0849304199219,267.4306335449219,280.24822998046875,278.8382263183594,291.1451416015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9968811273574828,1.0,-0.0010578130604699,0.0013063530204817,-0.0002485398727003,-0.0301755052059888,0.0,0.0,0.0,0.0,60.0,-40.6878776550293,-0.0,-7.630000453673348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.959111350452708e-21,-7.488807782121378e-21,2.5296962297202786e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.62860107421875,0.0,0.0,9.906123887049034e-05,292.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.145263671875,0.0,0.0,0.0001043177835526,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22076416015625,0.0,0.0,7.704857125645503e-05,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197082519531,0.0,0.0,0.0001043218871927,292.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004948118003085,291.2064819335937,294.1499938964844,268.0711364746094,267.4173583984375,280.1339111328125,276.2790222167969,291.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561046656221,5.8584099349445764e-08,0.0010560461087152,-0.0314109064638614,0.0,0.0,0.0,0.0,60.0,-25.35301971435547,-0.0,-7.596513285079709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9259752544397854e-21,-7.52197659377376e-21,2.5960017432307578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6060791015625,0.0,0.0,9.903424506774172e-05,292.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1259460449219,0.0,0.0,0.0001042879230226,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.200927734375,0.0,0.0,7.702668517595157e-05,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051513671875,0.0,0.0,0.0001042881849571,292.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004946913104504,291.2064819335937,294.1499938964844,268.0583190917969,267.40496826171875,280.0205993652344,274.3293762207031,291.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552665917202,1.2328008835993389e-08,0.0010552542516961,-0.0313361808657646,0.0,0.0,0.0,0.0,60.0,-19.81031608581543,-0.0,-7.592482376139743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9253205377537754e-21,-7.522626059801585e-21,2.5973055220478088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5615234375,0.0,0.0,9.898476128000766e-05,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0876770019531,0.0,0.0,0.0001042357762344,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.16168212890625,0.0,0.0,7.69881735322997e-05,291.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,0.0001042359508574,292.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004944445099681,291.2065124511719,294.1499938964844,268.0354309082031,267.38287353515625,279.79693603515625,271.707763671875,291.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,0.0,60.0,-17.072158813476562,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9253043818824365e-21,-7.522639792292222e-21,2.5973354104097858e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5615234375,0.0,0.0,9.898476128000766e-05,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0876770019531,0.0,0.0,0.0001042357762344,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.16168212890625,0.0,0.0,7.69881735322997e-05,291.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,0.0001042359508574,292.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004944445099681,291.2065124511719,294.1499938964844,268.0354309082031,267.38287353515625,279.79693603515625,271.707763671875,291.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,0.0,60.0,-17.072158813476562,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9253043818824365e-21,-7.522639792292222e-21,2.5973354104097858e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5175476074219,0.0,0.0,9.893069363897666e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0499267578125,0.0,0.0,0.000104178841866,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1229553222656,0.0,0.0,7.694611849728972e-05,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.0001041790092131,292.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004941744846291,291.2065124511719,294.1499938964844,268.0160522460937,267.3641967773437,279.5771789550781,270.1773681640625,291.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,0.0,60.0,-16.71729278564453,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5175476074219,0.0,0.0,9.893069363897666e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0499267578125,0.0,0.0,0.000104178841866,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1229553222656,0.0,0.0,7.694611849728972e-05,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.0001041790092131,292.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004941744846291,291.2065124511719,294.1499938964844,268.0160522460937,267.3641967773437,279.5771789550781,270.1773681640625,291.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,0.0,60.0,-16.71729278564453,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.47418212890625,0.0,0.0,9.887271153274924e-05,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0126647949219,0.0,0.0,0.0001041177820297,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0847473144531,0.0,0.0,7.690102211199701e-05,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0001041179493768,292.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0004938849015161,291.2064819335937,294.1499938964844,268.0000305175781,267.3487243652344,279.3612976074219,269.2787170410156,291.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,0.0,60.0,-16.670616149902344,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.47418212890625,0.0,0.0,9.887271153274924e-05,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0126647949219,0.0,0.0,0.0001041177820297,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0847473144531,0.0,0.0,7.690102211199701e-05,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0001041179493768,292.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0004938849015161,291.2064819335937,294.1499938964844,268.0000305175781,267.3487243652344,279.3612976074219,269.2787170410156,291.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,0.0,60.0,-16.670616149902344,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4313659667969,0.0,0.0,9.881155710900202e-05,292.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97589111328125,0.0,0.0,0.0001040533825289,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,7.685345917707309e-05,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921142578125,0.0,0.0,0.0001040535498759,292.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0004935795441269,291.2064514160156,294.1499938964844,267.9871520996094,267.3363342285156,279.1492919921875,268.7490539550781,291.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,0.0,60.0,-16.661649703979492,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4313659667969,0.0,0.0,9.881155710900202e-05,292.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97589111328125,0.0,0.0,0.0001040533825289,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,7.685345917707309e-05,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921142578125,0.0,0.0,0.0001040535498759,292.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0004935795441269,291.2064514160156,294.1499938964844,267.9871520996094,267.3363342285156,279.1492919921875,268.7490539550781,291.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,0.0,60.0,-16.661649703979492,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4101867675781,0.0,0.0,9.878003038465975e-05,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95770263671875,0.0,0.0,0.0001040201823343,291.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0283508300781,0.0,0.0,7.682893919991329e-05,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784118652344,0.0,0.0,0.0001040203496813,292.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004934220341965,291.2064208984375,294.1499938964844,267.9818725585937,267.3312072753906,279.0447692871094,268.5717163085937,291.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,0.0,60.0,-16.658260345458984,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3891296386719,0.0,0.0,9.874797979136928e-05,292.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9396057128906,0.0,0.0,0.0001039864291669,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.00982666015625,0.0,0.0,7.68040117691271e-05,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,0.000103986596514,292.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004932620213367,291.20635986328125,294.1499938964844,267.977294921875,267.3267822265625,278.9411926269531,268.43475341796875,291.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,0.0,60.0,-16.654430389404297,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3474426269531,0.0,0.0,9.868269989965484e-05,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.90380859375,0.0,0.0,0.0001039176859194,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9731140136719,0.0,0.0,7.675323286093771e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0001039178459905,292.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0004929359420202,291.206298828125,294.1499938964844,267.97021484375,267.3199768066406,278.7369384765625,268.2467346191406,291.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,0.0,60.0,-16.64490509033203,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3474426269531,0.0,0.0,9.868269989965484e-05,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.90380859375,0.0,0.0,0.0001039176859194,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9731140136719,0.0,0.0,7.675323286093771e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0001039178459905,292.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0004929359420202,291.206298828125,294.1499938964844,267.97021484375,267.3199768066406,278.7369384765625,268.2467346191406,291.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,0.0,60.0,-16.64490509033203,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.30633544921875,0.0,0.0,9.861642320174724e-05,291.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8684997558594,0.0,0.0,0.000103847894934,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368896484375,0.0,0.0,7.670168997719884e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.000103848055005,292.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004926049732603,291.2061767578125,294.1499938964844,267.9657897949219,267.3157043457031,278.5364990234375,268.1336364746094,291.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,0.0,60.0,-16.63286018371582,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.30633544921875,0.0,0.0,9.861642320174724e-05,291.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8684997558594,0.0,0.0,0.000103847894934,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368896484375,0.0,0.0,7.670168997719884e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.000103848055005,292.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004926049732603,291.2061767578125,294.1499938964844,267.9657897949219,267.3157043457031,278.5364990234375,268.1336364746094,291.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,0.0,60.0,-16.63286018371582,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657470703125,0.0,0.0,9.854986274149268e-05,291.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8336486816406,0.0,0.0,0.0001037778056343,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.901123046875,0.0,0.0,7.664992153877392e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,0.0001037779657053,292.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004922725493088,291.2060241699219,294.1499938964844,267.9637756347656,267.31378173828125,278.33984375,268.0654602050781,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,0.0,60.0,-16.618532180786133,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657470703125,0.0,0.0,9.854986274149268e-05,291.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8336486816406,0.0,0.0,0.0001037778056343,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.901123046875,0.0,0.0,7.664992153877392e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,0.0001037779657053,292.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004922725493088,291.2060241699219,294.1499938964844,267.9637756347656,267.31378173828125,278.33984375,268.0654602050781,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,0.0,60.0,-16.618532180786133,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2257080078125,0.0,0.0,9.848372428677976e-05,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7992248535156,0.0,0.0,0.000103708160168,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8658447265625,0.0,0.0,7.659848051844165e-05,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,0.0001037083129631,292.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004919422208331,291.20587158203125,294.1499938964844,267.96405029296875,267.31402587890625,278.1470031738281,268.0246887207031,291.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,0.0,60.0,-16.602210998535156,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2257080078125,0.0,0.0,9.848372428677976e-05,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7992248535156,0.0,0.0,0.000103708160168,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8658447265625,0.0,0.0,7.659848051844165e-05,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,0.0001037083129631,292.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004919422208331,291.20587158203125,294.1499938964844,267.96405029296875,267.31402587890625,278.1470031738281,268.0246887207031,291.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,0.0,60.0,-16.602210998535156,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2059020996094,0.0,0.0,9.845103340921924e-05,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7821960449219,0.0,0.0,0.0001036737303365,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.848388671875,0.0,0.0,7.657305104658008e-05,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001036738904076,292.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004917789483442,291.2057800292969,294.1499938964844,267.9649658203125,267.3149108886719,278.0519714355469,268.0111694335937,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,0.0,60.0,-16.59339141845703,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18621826171875,0.0,0.0,9.841871360549705e-05,291.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652893066406,0.0,0.0,0.0001036396934068,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8310241699219,0.0,0.0,7.654791261302307e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,0.0001036398462019,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004916175385005,291.2056579589844,294.1499938964844,267.9664001464844,267.3162841796875,277.9578552246094,268.0009765625,291.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268170207738,0.0,0.0,0.0,0.0,60.0,-16.584184646606445,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.147216796875,0.0,0.0,9.835552191361784e-05,291.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7317810058594,0.0,0.0,0.0001035731474985,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7966613769531,0.0,0.0,7.649876351933926e-05,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.0,0.0,0.0001035733002936,292.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004913019365631,291.2054443359375,294.1499938964844,267.9706420898437,267.3204040527344,277.7724304199219,267.9881286621094,291.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,0.0,60.0,-16.564743041992188,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.147216796875,0.0,0.0,9.835552191361784e-05,291.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7317810058594,0.0,0.0,0.0001035731474985,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7966613769531,0.0,0.0,7.649876351933926e-05,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.0,0.0,0.0001035733002936,292.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004913019365631,291.2054443359375,294.1499938964844,267.9706420898437,267.3204040527344,277.7724304199219,267.9881286621094,291.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,0.0,60.0,-16.564743041992188,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1087341308594,0.0,0.0,9.82948622549884e-05,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986999511719,0.0,0.0,0.0001035092718666,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7627258300781,0.0,0.0,7.645157893421128e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.0001035094173857,292.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.000490998965688,291.2052001953125,294.1499938964844,267.97662353515625,267.326171875,277.5906677246094,267.9824523925781,291.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,0.0,60.0,-16.544160842895508,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1087341308594,0.0,0.0,9.82948622549884e-05,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986999511719,0.0,0.0,0.0001035092718666,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7627258300781,0.0,0.0,7.645157893421128e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.0001035094173857,292.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.000490998965688,291.2052001953125,294.1499938964844,267.97662353515625,267.326171875,277.5906677246094,267.9824523925781,291.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,0.0,60.0,-16.544160842895508,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707397460937,0.0,0.0,9.823744039749728e-05,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6660461425781,0.0,0.0,0.0001034488013829,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.729248046875,0.0,0.0,7.640691910637543e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,0.000103448946902,292.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004907122347503,291.20489501953125,294.1499938964844,267.9841613769531,267.3334045410156,277.4124755859375,267.9817199707031,291.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,0.0,60.0,-16.52271270751953,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707397460937,0.0,0.0,9.823744039749728e-05,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6660461425781,0.0,0.0,0.0001034488013829,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.729248046875,0.0,0.0,7.640691910637543e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,0.000103448946902,292.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004907122347503,291.20489501953125,294.1499938964844,267.9841613769531,267.3334045410156,277.4124755859375,267.9817199707031,291.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,0.0,60.0,-16.52271270751953,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0332336425781,0.0,0.0,9.818397666094825e-05,291.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337890625,0.0,0.0,0.0001033925000228,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961975097656,0.0,0.0,7.636533700861037e-05,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341796875,0.0,0.0,0.000103392645542,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004904451780021,291.20458984375,294.1499938964844,267.9930114746094,267.34197998046875,277.23785400390625,267.9844970703125,291.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,0.0,60.0,-16.500675201416016,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0332336425781,0.0,0.0,9.818397666094825e-05,291.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337890625,0.0,0.0,0.0001033925000228,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961975097656,0.0,0.0,7.636533700861037e-05,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341796875,0.0,0.0,0.000103392645542,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004904451780021,291.20458984375,294.1499938964844,267.9930114746094,267.34197998046875,277.23785400390625,267.9844970703125,291.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,0.0,60.0,-16.500675201416016,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0146484375,0.0,0.0,9.815895464271308e-05,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6178283691406,0.0,0.0,0.0001033661537803,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6798095703125,0.0,0.0,7.634587382199243e-05,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,0.0001033662992995,292.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004903202643617,291.20440673828125,294.1499938964844,267.9979248046875,267.3466796875,277.15185546875,267.9869079589844,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,0.0,60.0,-16.489519119262695,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
