time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329760,291.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9962158203125,0.0,0.0,9.813519864110276e-05,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6019592285156,0.0,0.0,0.0001033411317621,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6635437011719,0.0,0.0,7.632740016561002e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,0.0001033412772812,292.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0004902015789411,291.2042236328125,294.1499938964844,268.0030822753906,267.3516845703125,277.0667419433594,267.9898681640625,291.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,0.0,60.0,-16.478315353393555,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.95965576171875,0.0,0.0,9.809184848563746e-05,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.0,0.0,0.000103295482404,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6313171386719,0.0,0.0,7.629368337802589e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,0.0001032956279232,292.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004899851046502,291.2038269042969,294.1499938964844,268.0141296386719,267.3623352050781,276.8990478515625,267.99725341796875,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,0.0,60.0,-16.45589828491211,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.95965576171875,0.0,0.0,9.809184848563746e-05,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.0,0.0,0.000103295482404,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6313171386719,0.0,0.0,7.629368337802589e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,0.0001032956279232,292.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004899851046502,291.2038269042969,294.1499938964844,268.0141296386719,267.3623352050781,276.8990478515625,267.99725341796875,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,0.0,60.0,-16.45589828491211,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9235534667969,0.0,0.0,9.80546828941442e-05,291.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5394897460937,0.0,0.0,0.000103256352304,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5994873046875,0.0,0.0,7.626477599842474e-05,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629211425781,0.0,0.0,0.0001032564905472,292.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0004897995386272,291.2033996582031,294.1499938964844,268.0260009765625,267.3738098144531,276.7347717285156,268.0061950683594,291.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,0.0,60.0,-16.43369483947754,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9235534667969,0.0,0.0,9.80546828941442e-05,291.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5394897460937,0.0,0.0,0.000103256352304,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5994873046875,0.0,0.0,7.626477599842474e-05,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629211425781,0.0,0.0,0.0001032564905472,292.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0004897995386272,291.2033996582031,294.1499938964844,268.0260009765625,267.3738098144531,276.7347717285156,268.0061950683594,291.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,0.0,60.0,-16.43369483947754,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8879089355469,0.0,0.0,9.802448039408772e-05,291.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5088195800781,0.0,0.0,0.0001032245418173,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5680236816406,0.0,0.0,7.624128193128854e-05,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.0001032246800605,292.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004896487225778,291.2029113769531,294.1499938964844,268.0385131835937,267.3858642578125,276.57379150390625,268.016357421875,291.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,0.0,60.0,-16.411970138549805,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8879089355469,0.0,0.0,9.802448039408772e-05,291.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5088195800781,0.0,0.0,0.0001032245418173,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5680236816406,0.0,0.0,7.624128193128854e-05,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.0001032246800605,292.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004896487225778,291.2029113769531,294.1499938964844,268.0385131835937,267.3858642578125,276.57379150390625,268.016357421875,291.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,0.0,60.0,-16.411970138549805,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526916503906,0.0,0.0,9.800202678889036e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.478515625,0.0,0.0,0.000103200902231,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5369567871094,0.0,0.0,7.62238196330145e-05,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,0.0001032010331982,292.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004895366146229,291.202392578125,294.1499938964844,268.0514831542969,267.3983764648437,276.41607666015625,268.0274963378906,290.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038690850284638e-08,0.0010442415950819,-0.0279658883810043,0.0,0.0,0.0,0.0,60.0,-16.3909912109375,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526916503906,0.0,0.0,9.800202678889036e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.478515625,0.0,0.0,0.000103200902231,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5369567871094,0.0,0.0,7.62238196330145e-05,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,0.0001032010331982,292.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004895366146229,291.202392578125,294.1499938964844,268.0514831542969,267.3983764648437,276.41607666015625,268.0274963378906,290.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038690850284638e-08,0.0010442415950819,-0.0279658883810043,0.0,0.0,0.0,0.0,60.0,-16.3909912109375,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8352355957031,0.0,0.0,9.799396502785385e-05,291.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635314941406,0.0,0.0,0.0001031924111885,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5215759277344,0.0,0.0,7.621754775755107e-05,291.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054870605469,0.0,0.0,0.0001031925421557,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004894963349215,291.2021179199219,294.1499938964844,268.0580749511719,267.4047546386719,276.33843994140625,268.0333557128906,290.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,0.0,60.0,-16.3808650970459,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8179016113281,0.0,0.0,9.798815153772011e-05,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486083984375,0.0,0.0,0.0001031862848321,291.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062866210937,0.0,0.0,7.621302938787267e-05,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.0,0.0,0.0001031864157994,292.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0004894673475064,291.20184326171875,294.1499938964844,268.0647277832031,267.4111633300781,276.2615661621094,268.03936767578125,290.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,0.0,60.0,-16.37102699279785,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7835388183594,0.0,0.0,9.7983684099745e-05,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41900634765625,0.0,0.0,0.0001031815845635,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4759521484375,0.0,0.0,7.620955148013309e-05,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.871826171875,0.0,0.0,0.0001031817155308,292.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004894450539723,291.20123291015625,294.1499938964844,268.0780639648437,267.42401123046875,276.11016845703125,268.0517883300781,290.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,0.0,60.0,-16.352352142333984,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7835388183594,0.0,0.0,9.7983684099745e-05,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41900634765625,0.0,0.0,0.0001031815845635,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4759521484375,0.0,0.0,7.620955148013309e-05,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.871826171875,0.0,0.0,0.0001031817155308,292.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004894450539723,291.20123291015625,294.1499938964844,268.0780639648437,267.42401123046875,276.11016845703125,268.0517883300781,290.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,0.0,60.0,-16.352352142333984,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74957275390625,0.0,0.0,9.798950486583637e-05,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897705078125,0.0,0.0,0.0001031877109198,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44598388671875,0.0,0.0,7.621407712576911e-05,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.84967041015625,0.0,0.0,0.0001031878418871,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0004894742160104,291.2005920410156,294.1499938964844,268.0913391113281,267.4367980957031,275.9617919921875,268.0645446777344,290.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,0.0,60.0,-16.335235595703125,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74957275390625,0.0,0.0,9.798950486583637e-05,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897705078125,0.0,0.0,0.0001031877109198,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44598388671875,0.0,0.0,7.621407712576911e-05,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.84967041015625,0.0,0.0,0.0001031878418871,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0004894742160104,291.2005920410156,294.1499938964844,268.0913391113281,267.4367980957031,275.9617919921875,268.0645446777344,290.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,0.0,60.0,-16.335235595703125,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71600341796875,0.0,0.0,9.80065087787807e-05,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0001032056097756,291.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4163513183594,0.0,0.0,7.62273048167117e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277893066406,0.0,0.0,0.0001032057407428,292.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004895591991953,291.19989013671875,294.1499938964844,268.10430908203125,267.4493408203125,275.81640625,268.07745361328125,290.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,0.0,60.0,-16.3199520111084,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71600341796875,0.0,0.0,9.80065087787807e-05,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0001032056097756,291.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4163513183594,0.0,0.0,7.62273048167117e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277893066406,0.0,0.0,0.0001032057407428,292.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004895591991953,291.19989013671875,294.1499938964844,268.10430908203125,267.4493408203125,275.81640625,268.07745361328125,290.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,0.0,60.0,-16.3199520111084,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68280029296875,0.0,0.0,9.803563443711028e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,0.0001032362852129,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870544433594,0.0,0.0,7.624995487276465e-05,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061218261719,0.0,0.0,0.0001032364089041,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0004897047183476,291.1991577148437,294.1499938964844,268.1168518066406,267.46142578125,275.6739196777344,268.09033203125,290.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,0.0,60.0,-16.30678939819336,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68280029296875,0.0,0.0,9.803563443711028e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,0.0001032362852129,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870544433594,0.0,0.0,7.624995487276465e-05,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061218261719,0.0,0.0,0.0001032364089041,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0004897047183476,291.1991577148437,294.1499938964844,268.1168518066406,267.46142578125,275.6739196777344,268.09033203125,290.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,0.0,60.0,-16.30678939819336,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6663513183594,0.0,0.0,9.80550394160673e-05,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,0.0001032567233778,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,7.626505248481408e-05,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953796386719,0.0,0.0,0.0001032568470691,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0004898016923107,291.1987609863281,294.1499938964844,268.1228942871094,267.4672546386719,275.6037292480469,268.0967102050781,290.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,0.0,60.0,-16.301103591918945,-0.0,-7.44281649645018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499938964844,0.0,0.0,9.807784954318775e-05,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,0.0001032807413139,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,7.628279126947746e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846984863281,0.0,0.0,0.0001032808650052,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0004899156047031,291.1983337402344,294.1499938964844,268.1287841796875,267.4729309082031,275.53424072265625,268.1029968261719,290.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,0.0,60.0,-16.296049118041992,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175537109375,0.0,0.0,9.813416545512156e-05,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760925292969,0.0,0.0,0.0001033400476444,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,7.632659253431484e-05,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76348876953125,0.0,0.0,0.0001033401713357,292.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004901969805359,291.197509765625,294.1499938964844,268.139892578125,267.483642578125,275.3973083496094,268.11529541015625,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202789806930014e-08,0.0010456445161253,-0.0283953994512558,0.0,0.0,0.0,0.0,60.0,-16.287979125976562,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175537109375,0.0,0.0,9.813416545512156e-05,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760925292969,0.0,0.0,0.0001033400476444,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,7.632659253431484e-05,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76348876953125,0.0,0.0,0.0001033401713357,292.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004901969805359,291.197509765625,294.1499938964844,268.139892578125,267.483642578125,275.3973083496094,268.11529541015625,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202789806930014e-08,0.0010456445161253,-0.0283953994512558,0.0,0.0,0.0,0.0,60.0,-16.287979125976562,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.58544921875,0.0,0.0,9.820527338888496e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0001034149245242,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,7.638189708814025e-05,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425231933594,0.0,0.0,0.0001034150482155,292.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004905522218905,291.19659423828125,294.1499938964844,268.1499938964844,267.493408203125,275.26300048828125,268.12701416015625,290.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046412740834,1.1291313661843104e-08,0.0010464014485478,-0.0286270957440137,0.0,0.0,0.0,0.0,60.0,-16.28284454345703,-0.0,-7.465617812840719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.58544921875,0.0,0.0,9.820527338888496e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0001034149245242,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,7.638189708814025e-05,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425231933594,0.0,0.0,0.0001034150482155,292.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004905522218905,291.19659423828125,294.1499938964844,268.1499938964844,267.493408203125,275.26300048828125,268.12701416015625,290.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046412740834,1.1291313661843104e-08,0.0010464014485478,-0.0286270957440137,0.0,0.0,0.0,0.0,60.0,-16.28284454345703,-0.0,-7.465617812840719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5537109375,0.0,0.0,9.828770998865366e-05,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210693359375,0.0,0.0,0.0001035017339745,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,7.644601282663643e-05,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,0.0001035018503898,292.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004909640410915,291.1956481933594,294.1499938964844,268.16094970703125,267.50396728515625,275.1312561035156,268.13824462890625,290.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,0.0,60.0,-16.280214309692383,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5537109375,0.0,0.0,9.828770998865366e-05,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210693359375,0.0,0.0,0.0001035017339745,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,7.644601282663643e-05,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,0.0001035018503898,292.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004909640410915,291.1956481933594,294.1499938964844,268.16094970703125,267.50396728515625,275.1312561035156,268.13824462890625,290.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,0.0,60.0,-16.280214309692383,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52227783203125,0.0,0.0,9.837450488703324e-05,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940002441406,0.0,0.0,0.0001035931272781,291.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,7.651352643733844e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.0001035932509694,292.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004913976881653,291.19464111328125,294.1499938964844,268.1745300292969,267.5170593261719,275.0020751953125,268.1500244140625,290.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785895824432,0.0,0.0,0.0,0.0,60.0,-16.277395248413086,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52227783203125,0.0,0.0,9.837450488703324e-05,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940002441406,0.0,0.0,0.0001035931272781,291.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,7.651352643733844e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.0001035932509694,292.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004913976881653,291.19464111328125,294.1499938964844,268.1745300292969,267.5170593261719,275.0020751953125,268.1500244140625,290.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785895824432,0.0,0.0,0.0,0.0,60.0,-16.277395248413086,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5067138671875,0.0,0.0,9.841943392530084e-05,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0001036404428305,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,7.654846558580175e-05,291.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69091796875,0.0,0.0,0.0001036405665217,292.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0004916221369057,291.194091796875,294.1499938964844,268.1822509765625,267.5245056152344,274.9384765625,268.1563720703125,290.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,0.0,60.0,-16.275596618652344,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4912109375,0.0,0.0,9.846523607848212e-05,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.0001036886751535,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177734375,0.0,0.0,7.658408867428079e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6807556152344,0.0,0.0,0.0001036887915688,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004918508930131,291.1935729980469,294.1499938964844,268.1905212402344,267.5325012207031,274.87548828125,268.16314697265625,290.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,0.0,60.0,-16.273517608642578,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,9.85591032076627e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001037875190377,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,7.665709563298151e-05,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,0.000103787635453,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004923198139294,291.19244384765625,294.1499938964844,268.208740234375,267.550048828125,274.7514343261719,268.1780090332031,290.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,0.0,60.0,-16.268529891967773,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,9.85591032076627e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001037875190377,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,7.665709563298151e-05,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,0.000103787635453,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004923198139294,291.19244384765625,294.1499938964844,268.208740234375,267.550048828125,274.7514343261719,268.1780090332031,290.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,0.0,60.0,-16.268529891967773,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360656738281,0.0,0.0,9.863597369985656e-05,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0001038684713421,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,7.671688945265487e-05,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6445617675781,0.0,0.0,0.0001038685877574,292.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004927038680762,291.1914978027344,294.1499938964844,268.2247314453125,267.56549072265625,274.654052734375,268.1912536621094,290.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,0.0,60.0,-16.26374053955078,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,9.86553932307288e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143798828125,0.0,0.0,0.000103888916783,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636657714844,0.0,0.0,7.673199434066191e-05,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405639648437,0.0,0.0,0.0001038890331983,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004928009002469,291.1912536621094,294.1499938964844,268.2289123535156,267.56951904296875,274.62994384765625,268.1947631835937,290.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,0.0,60.0,-16.262435913085938,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3998413085937,0.0,0.0,9.87534222076647e-05,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0001039921407937,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,7.680823182454333e-05,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207580566406,0.0,0.0,0.000103992257209,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004932906012982,291.19000244140625,294.1499938964844,268.2508850097656,267.5906982421875,274.510986328125,268.2134704589844,290.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,0.0,60.0,-16.255271911621094,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3998413085937,0.0,0.0,9.87534222076647e-05,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0001039921407937,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,7.680823182454333e-05,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207580566406,0.0,0.0,0.000103992257209,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004932906012982,291.19000244140625,294.1499938964844,268.2508850097656,267.5906982421875,274.510986328125,268.2134704589844,290.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,0.0,60.0,-16.255271911621094,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,9.885251347441226e-05,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,0.0001040964925778,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,7.688530604355037e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011047363281,0.0,0.0,0.0001040966089931,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0004937855992466,291.1886901855469,294.1499938964844,268.2743835449219,267.6133728027344,274.3945617675781,268.2340393066406,290.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,0.0,60.0,-16.247074127197266,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,9.885251347441226e-05,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,0.0001040964925778,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,7.688530604355037e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011047363281,0.0,0.0,0.0001040966089931,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0004937855992466,291.1886901855469,294.1499938964844,268.2743835449219,267.6133728027344,274.3945617675781,268.2340393066406,290.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,0.0,60.0,-16.247074127197266,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
