time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332100,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.355224609375,0.0,0.0,9.890226647257804e-05,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498352050781,0.0,0.0,0.0001041488867485,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,7.692400686210021e-05,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.0,0.0,0.0001041490031639,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004940342041663,291.1880187988281,294.1499938964844,268.2866516113281,267.6252136230469,274.3373107910156,268.2449645996094,290.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,0.0,60.0,-16.242595672607422,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,9.89520558505319e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,0.0001042013172991,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,7.69627295085229e-05,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816650390625,0.0,0.0,0.0001042014264385,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004942828672938,291.18731689453125,294.1499938964844,268.2992553710937,267.6373596191406,274.2806701660156,268.2563171386719,290.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,0.0,60.0,-16.23788070678711,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,9.905143815558404e-05,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,0.0001043059673975,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,7.704002200625837e-05,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5623779296875,0.0,0.0,0.0001043060765368,292.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0004947793204337,291.1858825683594,294.1499938964844,268.3252258300781,267.66241455078125,274.16925048828125,268.28009033203125,290.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,0.0,60.0,-16.227773666381836,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,9.905143815558404e-05,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,0.0001043059673975,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,7.704002200625837e-05,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5623779296875,0.0,0.0,0.0001043060765368,292.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0004947793204337,291.1858825683594,294.1499938964844,268.3252258300781,267.66241455078125,274.16925048828125,268.28009033203125,290.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,0.0,60.0,-16.227773666381836,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,9.915009286487476e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9868469238281,0.0,0.0,0.0001044098535203,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,7.711675425525755e-05,291.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5432434082031,0.0,0.0,0.0001044099626597,292.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0004952721646986,291.18438720703125,294.1499938964844,268.35211181640625,267.6883239746094,274.060302734375,268.3052062988281,290.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,0.0,60.0,-16.216779708862305,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,9.915009286487476e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9868469238281,0.0,0.0,0.0001044098535203,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,7.711675425525755e-05,291.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5432434082031,0.0,0.0,0.0001044099626597,292.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0004952721646986,291.18438720703125,294.1499938964844,268.35211181640625,267.6883239746094,274.060302734375,268.3052062988281,290.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,0.0,60.0,-16.216779708862305,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,9.92474815575406e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001045124154188,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00762939453125,0.0,0.0,7.719250424997881e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,0.0001045125245582,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0004957587225362,291.1828308105469,294.1499938964844,268.37969970703125,267.7149353027344,273.95379638671875,268.3314514160156,290.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,0.0,60.0,-16.204973220825195,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,9.92474815575406e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001045124154188,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00762939453125,0.0,0.0,7.719250424997881e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,0.0001045125245582,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0004957587225362,291.1828308105469,294.1499938964844,268.37969970703125,267.7149353027344,273.95379638671875,268.3314514160156,290.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,0.0,60.0,-16.204973220825195,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,9.93431021925062e-05,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0001046131073962,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,7.726687181275338e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5055236816406,0.0,0.0,0.0001046132092596,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004962363746017,291.1811828613281,294.1499938964844,268.4077453613281,267.74200439453125,273.8497314453125,268.35858154296875,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,0.0,60.0,-16.19242286682129,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,9.93431021925062e-05,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0001046131073962,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,7.726687181275338e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5055236816406,0.0,0.0,0.0001046132092596,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004962363746017,291.1811828613281,294.1499938964844,268.4077453613281,267.74200439453125,273.8497314453125,268.35858154296875,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,0.0,60.0,-16.19242286682129,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,9.93900976027362e-05,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,0.000104662591184,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,7.730342622380704e-05,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4962158203125,0.0,0.0,0.0001046626930474,292.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004964711260981,291.1803283691406,294.1499938964844,268.4219055175781,267.7556457519531,273.7986145019531,268.3724060058594,290.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,0.0,60.0,-16.185884475708008,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,9.94364672806114e-05,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132385253906,0.0,0.0,0.0001047114274115,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576110839844,0.0,0.0,7.733949314570054e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869079589844,0.0,0.0,0.0001047115292749,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004967028507962,291.1794738769531,294.1499938964844,268.43609619140625,267.7693176269531,273.7480773925781,268.3863830566406,290.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,0.0,60.0,-16.179195404052734,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.952714754035696e-05,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88916015625,0.0,0.0,0.0001048069098033,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329528808594,0.0,0.0,7.741001900285482e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46844482421875,0.0,0.0,0.0001048070116667,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0004971558228135,291.1777038574219,294.1499938964844,268.4644775390625,267.79669189453125,273.64874267578125,268.4146423339844,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,0.0,60.0,-16.165401458740234,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.952714754035696e-05,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88916015625,0.0,0.0,0.0001048069098033,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329528808594,0.0,0.0,7.741001900285482e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46844482421875,0.0,0.0,0.0001048070116667,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0004971558228135,291.1777038574219,294.1499938964844,268.4644775390625,267.79669189453125,273.64874267578125,268.4146423339844,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,0.0,60.0,-16.165401458740234,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,9.961471369024366e-05,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653259277344,0.0,0.0,0.0001048991252901,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90850830078125,0.0,0.0,7.74781292420812e-05,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,0.0001048992271535,292.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0004975932533852,291.1758728027344,294.1499938964844,268.49267578125,267.82391357421875,273.5517272949219,268.443115234375,290.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,0.0,60.0,-16.151103973388672,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,9.961471369024366e-05,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653259277344,0.0,0.0,0.0001048991252901,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90850830078125,0.0,0.0,7.74781292420812e-05,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,0.0001048992271535,292.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0004975932533852,291.1758728027344,294.1499938964844,268.49267578125,267.82391357421875,273.5517272949219,268.443115234375,290.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,0.0,60.0,-16.151103973388672,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,9.969878738047556e-05,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001049876591423,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843078613281,0.0,0.0,7.754351827315986e-05,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320068359375,0.0,0.0,0.0001049877610057,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0004980132798664,291.1739807128906,294.1499938964844,268.5205383300781,267.8507385253906,273.4569702148437,268.4715576171875,290.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,0.0,60.0,-16.136402130126953,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,9.969878738047556e-05,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001049876591423,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843078613281,0.0,0.0,7.754351827315986e-05,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320068359375,0.0,0.0,0.0001049877610057,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0004980132798664,291.1739807128906,294.1499938964844,268.5205383300781,267.8507385253906,273.4569702148437,268.4715576171875,290.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,0.0,60.0,-16.136402130126953,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,9.977902664104477e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182983398437,0.0,0.0,0.0001050721548381,291.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603515625,0.0,0.0,7.760592416161671e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140014648437,0.0,0.0,0.0001050722494255,292.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004984140978194,291.1719970703125,294.1499938964844,268.5477600097656,267.87701416015625,273.36444091796875,268.4997863769531,290.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,0.0,60.0,-16.121400833129883,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,9.977902664104477e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182983398437,0.0,0.0,0.0001050721548381,291.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603515625,0.0,0.0,7.760592416161671e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140014648437,0.0,0.0,0.0001050722494255,292.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004984140978194,291.1719970703125,294.1499938964844,268.5477600097656,267.87701416015625,273.36444091796875,268.4997863769531,290.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,0.0,60.0,-16.121400833129883,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,9.981758921639994e-05,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066711425781,0.0,0.0,0.0001051127619575,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84844970703125,0.0,0.0,7.763591565890238e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4050598144531,0.0,0.0,0.000105112856545,292.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0004986067651771,291.17095947265625,294.1499938964844,268.56109619140625,267.8898620605469,273.31903076171875,268.5137023925781,290.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299085388496223e-08,0.0010635690996423,-0.0338807851076126,0.0,0.0,0.0,0.0,60.0,-16.113819122314453,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06085205078125,0.0,0.0,9.985508950194344e-05,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79510498046875,0.0,0.0,0.0001051522485795,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83660888671875,0.0,0.0,7.766508497297764e-05,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,0.0001051523431669,292.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0004987940774299,291.1699523925781,294.1499938964844,268.5741882324219,267.9024963378906,273.274169921875,268.5274963378906,290.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345778704376698e-08,0.0010639682877808,-0.0340029373764991,0.0,0.0,0.0,0.0,60.0,-16.106203079223633,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343933105469,0.0,0.0,9.992672858061268e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.77215576171875,0.0,0.0,0.000105227685708,291.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8131103515625,0.0,0.0,7.772080425638705e-05,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.37847900390625,0.0,0.0,0.0001052277802955,292.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0004991519381292,291.1678161621094,294.1499938964844,268.599609375,267.927001953125,273.1859741210937,268.5545654296875,290.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,0.0,60.0,-16.090925216674805,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343933105469,0.0,0.0,9.992672858061268e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.77215576171875,0.0,0.0,0.000105227685708,291.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8131103515625,0.0,0.0,7.772080425638705e-05,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.37847900390625,0.0,0.0,0.0001052277802955,292.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0004991519381292,291.1678161621094,294.1499938964844,268.599609375,267.927001953125,273.1859741210937,268.5545654296875,290.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,0.0,60.0,-16.090925216674805,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081481933594,0.0,0.0,9.999363828683272e-05,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7493591308594,0.0,0.0,0.0001052981460816,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.789794921875,0.0,0.0,7.77728419052437e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36090087890625,0.0,0.0,0.000105298240669,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0004994862247258,291.1656188964844,294.1499938964844,268.623779296875,267.9502868652344,273.0997314453125,268.5807800292969,290.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,0.0,60.0,-16.075679779052734,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081481933594,0.0,0.0,9.999363828683272e-05,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7493591308594,0.0,0.0,0.0001052981460816,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.789794921875,0.0,0.0,7.77728419052437e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36090087890625,0.0,0.0,0.000105298240669,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0004994862247258,291.1656188964844,294.1499938964844,268.623779296875,267.9502868652344,273.0997314453125,268.5807800292969,290.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,0.0,60.0,-16.075679779052734,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,0.0001000556076178,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.726806640625,0.0,0.0,0.0001053633968695,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,7.782103784848005e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,0.0001053634914569,292.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0004997958312742,291.1633605957031,294.1499938964844,268.646484375,267.9721984863281,273.0155029296875,268.6058349609375,290.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,0.0,60.0,-16.060588836669922,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,0.0001000556076178,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.726806640625,0.0,0.0,0.0001053633968695,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,7.782103784848005e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,0.0001053634914569,292.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0004997958312742,291.1633605957031,294.1499938964844,268.646484375,267.9721984863281,273.0155029296875,268.6058349609375,290.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,0.0,60.0,-16.060588836669922,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564208984375,0.0,0.0,0.0001001124182948,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044677734375,0.0,0.0,0.0001054232270689,291.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7438049316406,0.0,0.0,7.78652320150286e-05,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32623291015625,0.0,0.0,0.0001054233216564,292.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0005000796518288,291.1610412597656,294.1499938964844,268.66754150390625,267.99249267578125,272.9332580566406,268.6295166015625,290.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,0.0,60.0,-16.04578399658203,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564208984375,0.0,0.0,0.0001001124182948,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044677734375,0.0,0.0,0.0001054232270689,291.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7438049316406,0.0,0.0,7.78652320150286e-05,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32623291015625,0.0,0.0,0.0001054233216564,292.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0005000796518288,291.1610412597656,294.1499938964844,268.66754150390625,267.99249267578125,272.9332580566406,268.6295166015625,290.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,0.0,60.0,-16.04578399658203,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9436340332031,0.0,0.0,0.000100138822745,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.693359375,0.0,0.0,0.0001054510357789,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7324523925781,0.0,0.0,7.788577204337344e-05,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.317626953125,0.0,0.0,0.0001054511303664,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0005002115503884,291.15985107421875,294.1499938964844,268.6773681640625,268.001953125,272.89288330078125,268.6407470703125,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699055223526102e-08,0.0010669890325516,-0.034927062690258,0.0,0.0,0.0,0.0,60.0,-16.038537979125977,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,0.0001001638374873,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68231201171875,0.0,0.0,0.0001054773747455,291.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7211303710937,0.0,0.0,7.790522067807615e-05,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30908203125,0.0,0.0,0.0001054774693329,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0005003365222364,291.1586303710937,294.1499938964844,268.68670654296875,268.0109558105469,272.8529968261719,268.6515197753906,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,0.0,60.0,-16.031415939331055,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057006835937,0.0,0.0,0.0001002098724711,291.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603698730469,0.0,0.0,0.0001055258544511,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986999511719,0.0,0.0,7.794102566549554e-05,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921142578125,0.0,0.0,0.0001055259417626,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0005005665007047,291.1561279296875,294.1499938964844,268.7037658691406,268.02740478515625,272.77459716796875,268.6717529296875,290.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,0.0,60.0,-16.01758575439453,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057006835937,0.0,0.0,0.0001002098724711,291.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603698730469,0.0,0.0,0.0001055258544511,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986999511719,0.0,0.0,7.794102566549554e-05,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921142578125,0.0,0.0,0.0001055259417626,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0005005665007047,291.1561279296875,294.1499938964844,268.7037658691406,268.02740478515625,272.77459716796875,268.6717529296875,290.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,0.0,60.0,-16.01758575439453,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807067871094,0.0,0.0,0.0001002502176561,291.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,0.0001055683387676,291.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.67645263671875,0.0,0.0,7.797240687068552e-05,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752380371094,0.0,0.0,0.0001055684260791,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0005007680738344,291.1535949707031,294.1499938964844,268.718505859375,268.0416259765625,272.6978759765625,268.6900939941406,290.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,0.0,60.0,-16.00442123413086,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807067871094,0.0,0.0,0.0001002502176561,291.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,0.0001055683387676,291.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.67645263671875,0.0,0.0,7.797240687068552e-05,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752380371094,0.0,0.0,0.0001055684260791,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0005007680738344,291.1535949707031,294.1499938964844,268.718505859375,268.0416259765625,272.6978759765625,268.6900939941406,290.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,0.0,60.0,-16.00442123413086,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85595703125,0.0,0.0,0.0001002848002826,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170959472656,0.0,0.0,0.0001056047549354,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543884277344,0.0,0.0,7.799930608598515e-05,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585144042969,0.0,0.0,0.0001056048422469,292.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.000500940834172,291.15093994140625,294.1499938964844,268.7307434082031,268.05340576171875,272.6228332519531,268.7061767578125,290.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,0.0,60.0,-15.992100715637209,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85595703125,0.0,0.0,0.0001002848002826,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170959472656,0.0,0.0,0.0001056047549354,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543884277344,0.0,0.0,7.799930608598515e-05,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585144042969,0.0,0.0,0.0001056048422469,292.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.000500940834172,291.15093994140625,294.1499938964844,268.7307434082031,268.05340576171875,272.6228332519531,268.7061767578125,290.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,0.0,60.0,-15.992100715637209,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314208984375,0.0,0.0,0.0001003135112114,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5957336425781,0.0,0.0,0.0001056349865393,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6325378417969,0.0,0.0,7.802163599990308e-05,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,0.0001056350738508,292.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0005010843160562,291.14825439453125,294.1499938964844,268.7402038574219,268.0625305175781,272.5494079589844,268.7198486328125,290.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,0.0,60.0,-15.980755805969238,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
