time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334440,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314208984375,0.0,0.0,0.0001003135112114,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5957336425781,0.0,0.0,0.0001056349865393,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6325378417969,0.0,0.0,7.802163599990308e-05,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,0.0001056350738508,292.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0005010843160562,291.14825439453125,294.1499938964844,268.7402038574219,268.0625305175781,272.5494079589844,268.7198486328125,290.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,0.0,60.0,-15.980755805969238,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192443847656,0.0,0.0,0.000100325589301,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58514404296875,0.0,0.0,0.0001056477049132,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217041015625,0.0,0.0,7.8031029261183e-05,291.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336730957031,0.0,0.0,0.0001056477922247,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0005011446191929,291.1468811035156,294.1499938964844,268.74383544921875,268.0660400390625,272.5132751464844,268.72564697265625,290.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931481745999008e-08,0.0010689764749258,-0.0355350151658058,0.0,0.0,0.0,0.0,60.0,-15.975510597229004,-0.0,-7.791252443212215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.80712890625,0.0,0.0,0.000100336226751,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745849609375,0.0,0.0,0.000105658902612,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61090087890625,0.0,0.0,7.803930202499032e-05,291.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254638671875,0.0,0.0,0.0001056589899235,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.000501197820995,291.1454772949219,294.1499938964844,268.7467041015625,268.0688171386719,272.4775085449219,268.73077392578125,290.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.394471116356044e-08,0.0010690896306186,-0.0355696156620979,0.0,0.0,0.0,0.0,60.0,-15.970550537109377,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7830810546875,0.0,0.0,0.0001003529250738,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535888671875,0.0,0.0,0.0001056764886016,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894470214844,0.0,0.0,7.805228960933164e-05,291.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091064453125,0.0,0.0,0.000105676575913,292.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.000501281232573,291.14263916015625,294.1499938964844,268.75006103515625,268.072021484375,272.4070129394531,268.73895263671875,290.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,0.0,60.0,-15.961566925048828,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7830810546875,0.0,0.0,0.0001003529250738,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535888671875,0.0,0.0,0.0001056764886016,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894470214844,0.0,0.0,7.805228960933164e-05,291.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091064453125,0.0,0.0,0.000105676575913,292.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.000501281232573,291.14263916015625,294.1499938964844,268.75006103515625,268.072021484375,272.4070129394531,268.73895263671875,290.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,0.0,60.0,-15.961566925048828,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592468261719,0.0,0.0,0.0001003634388325,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.000105687562609,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56817626953125,0.0,0.0,7.806046778568998e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,0.0001056876499205,292.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0005013337940908,291.13970947265625,294.1499938964844,268.75,268.0719909667969,272.3378601074219,268.7440490722656,290.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978512569678968e-08,0.0010693786898627,-0.0356580279767513,0.0,0.0,0.0,0.0,60.0,-15.954011917114258,-0.0,-7.797115841867709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592468261719,0.0,0.0,0.0001003634388325,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.000105687562609,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56817626953125,0.0,0.0,7.806046778568998e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,0.0001056876499205,292.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0005013337940908,291.13970947265625,294.1499938964844,268.75,268.0719909667969,272.3378601074219,268.7440490722656,290.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978512569678968e-08,0.0010693786898627,-0.0356580279767513,0.0,0.0,0.0,0.0,60.0,-15.954011917114258,-0.0,-7.797115841867709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7356262207031,0.0,0.0,0.0001003654906526,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51220703125,0.0,0.0,0.0001056897235685,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470886230469,0.0,0.0,7.806206122040749e-05,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17681884765625,0.0,0.0,0.000105689803604,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0005013440968468,291.13671875,294.1499938964844,268.7475280761719,268.0700378417969,272.2699890136719,268.7461242675781,290.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981018121000945e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,0.0,60.0,-15.94750690460205,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7356262207031,0.0,0.0,0.0001003654906526,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51220703125,0.0,0.0,0.0001056897235685,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470886230469,0.0,0.0,7.806206122040749e-05,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17681884765625,0.0,0.0,0.000105689803604,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0005013440968468,291.13671875,294.1499938964844,268.7475280761719,268.0700378417969,272.2699890136719,268.7461242675781,290.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981018121000945e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,0.0,60.0,-15.94750690460205,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.0,0.0,0.0001003580109681,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917907714844,0.0,0.0,0.0001056818437064,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262145996094,0.0,0.0,7.805624045431614e-05,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1608581542969,0.0,0.0,0.0001056819237419,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0005013067275285,291.1336364746094,294.1499938964844,268.7437438964844,268.0677490234375,272.2033386230469,268.74578857421875,290.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971640733245753e-08,0.0010693200165405,-0.0356400534510612,0.0,0.0,0.0,0.0,60.0,-15.940872192382812,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.0,0.0,0.0001003580109681,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917907714844,0.0,0.0,0.0001056818437064,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262145996094,0.0,0.0,7.805624045431614e-05,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1608581542969,0.0,0.0,0.0001056819237419,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0005013067275285,291.1336364746094,294.1499938964844,268.7437438964844,268.0677490234375,272.2033386230469,268.74578857421875,290.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971640733245753e-08,0.0010693200165405,-0.0356400534510612,0.0,0.0,0.0,0.0,60.0,-15.940872192382812,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,0.0001003513316391,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4816589355469,0.0,0.0,0.0001056748078553,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,7.805104542057961e-05,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,0.0001056748878909,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0005012733745388,291.132080078125,294.1499938964844,268.7413635253906,268.0664367675781,272.17047119140625,268.7448425292969,290.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963295408814249e-08,0.0010692486539483,-0.0356182232499122,0.0,0.0,0.0,0.0,60.0,-15.937416076660156,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6890869140625,0.0,0.0,0.0001003431752906,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715576171875,0.0,0.0,0.0001056662222254,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5055236816406,0.0,0.0,7.804470078554004e-05,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449890136719,0.0,0.0,0.0001056663022609,292.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0005012326873838,291.1304931640625,294.1499938964844,268.7386779785156,268.06500244140625,272.1379089355469,268.7434997558594,290.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953107114161868e-08,0.0010691615752875,-0.0355915762484073,0.0,0.0,0.0,0.0,60.0,-15.93391227722168,-0.0,-7.793948242351689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,0.0001003234865493,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45147705078125,0.0,0.0,0.0001056454857462,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850158691406,0.0,0.0,7.80293921707198e-05,291.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292724609375,0.0,0.0,0.0001056455657817,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0005011343746446,291.1272888183594,294.1499938964844,268.7323303222656,268.061767578125,272.0735778808594,268.7396545410156,290.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928525888218246e-08,0.0010689514456316,-0.0355272814631462,0.0,0.0,0.0,0.0,60.0,-15.926929473876951,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,0.0001003234865493,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45147705078125,0.0,0.0,0.0001056454857462,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850158691406,0.0,0.0,7.80293921707198e-05,291.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292724609375,0.0,0.0,0.0001056455657817,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0005011343746446,291.1272888183594,294.1499938964844,268.7323303222656,268.061767578125,272.0735778808594,268.7396545410156,290.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928525888218246e-08,0.0010689514456316,-0.0355272814631462,0.0,0.0,0.0,0.0,60.0,-15.926929473876951,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434020996094,0.0,0.0,0.0001003014913294,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316101074219,0.0,0.0,0.0001056223190971,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,7.801227911841124e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,0.0001056223991326,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0005010244785808,291.1239929199219,294.1499938964844,268.7247009277344,268.0579528808594,272.01031494140625,268.734375,290.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066076016376e-08,0.0010687166359275,-0.0354554578661918,0.0,0.0,0.0,0.0,60.0,-15.920293807983398,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434020996094,0.0,0.0,0.0001003014913294,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316101074219,0.0,0.0,0.0001056223190971,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,7.801227911841124e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,0.0001056223991326,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0005010244785808,291.1239929199219,294.1499938964844,268.7247009277344,268.0579528808594,272.01031494140625,268.734375,290.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066076016376e-08,0.0010687166359275,-0.0354554578661918,0.0,0.0,0.0,0.0,60.0,-15.920293807983398,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208801269531,0.0,0.0,0.0001002798962872,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118957519531,0.0,0.0,0.0001055995890055,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4445495605469,0.0,0.0,7.799548620823771e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,0.0001055996690411,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0005009166779927,291.1206359863281,294.1499938964844,268.7158203125,268.0535888671875,271.9481506347656,268.7276916503906,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874117854584256e-08,0.0010684861335903,-0.0353849716484546,0.0,0.0,0.0,0.0,60.0,-15.91441822052002,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208801269531,0.0,0.0,0.0001002798962872,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118957519531,0.0,0.0,0.0001055995890055,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4445495605469,0.0,0.0,7.799548620823771e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,0.0001055996690411,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0005009166779927,291.1206359863281,294.1499938964844,268.7158203125,268.0535888671875,271.9481506347656,268.7276916503906,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874117854584256e-08,0.0010684861335903,-0.0353849716484546,0.0,0.0,0.0,0.0,60.0,-15.91441822052002,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0001002614662866,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923645019531,0.0,0.0,0.0001055801767506,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.424560546875,0.0,0.0,7.798115257173777e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827941894531,0.0,0.0,0.0001055802567861,292.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0005008246516808,291.1172180175781,294.1499938964844,268.7056884765625,268.04852294921875,271.886962890625,268.7196960449219,290.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851104263551406e-08,0.0010682893916964,-0.0353247784078121,0.0,0.0,0.0,0.0,60.0,-15.909728050231934,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0001002614662866,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923645019531,0.0,0.0,0.0001055801767506,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.424560546875,0.0,0.0,7.798115257173777e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827941894531,0.0,0.0,0.0001055802567861,292.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0005008246516808,291.1172180175781,294.1499938964844,268.7056884765625,268.04852294921875,271.886962890625,268.7196960449219,290.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851104263551406e-08,0.0010682893916964,-0.0353247784078121,0.0,0.0,0.0,0.0,60.0,-15.909728050231934,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5874938964844,0.0,0.0,0.0001002543285721,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826599121094,0.0,0.0,0.0001055726606864,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146423339844,0.0,0.0,7.797560101607814e-05,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,0.000105572733446,292.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0005007889703847,291.115478515625,294.1499938964844,268.7001342773437,268.0457458496094,271.85675048828125,268.7151794433594,290.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682268766686,1.3842182511325518e-08,0.0010682131396606,-0.0353014431893825,0.0,0.0,0.0,0.0,60.0,-15.907983779907228,-0.0,-7.780124633427479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0001002489443635,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729858398437,0.0,0.0,0.0001055669854395,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047546386719,0.0,0.0,7.797141006449237e-05,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675354003906,0.0,0.0,0.000105567065475,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0005007620784454,291.1137084960937,294.1499938964844,268.6943054199219,268.0427551269531,271.8267822265625,268.7103881835937,290.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835449230725771e-08,0.0010681555140763,-0.0352838300168514,0.0,0.0,0.0,0.0,60.0,-15.906678199768066,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545349121094,0.0,0.0,0.000100244913483,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.353759765625,0.0,0.0,0.0001055627435562,291.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851318359375,0.0,0.0,7.796828140271828e-05,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523681640625,0.0,0.0,0.0001055628235917,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0005007419968023,291.1101379394531,294.1499938964844,268.6816711425781,268.0362243652344,271.7674560546875,268.6998596191406,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,0.0,60.0,-15.905593872070312,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545349121094,0.0,0.0,0.000100244913483,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.353759765625,0.0,0.0,0.0001055627435562,291.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851318359375,0.0,0.0,7.796828140271828e-05,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523681640625,0.0,0.0,0.0001055628235917,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0005007419968023,291.1101379394531,294.1499938964844,268.6816711425781,268.0362243652344,271.7674560546875,268.6998596191406,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,0.0,60.0,-15.905593872070312,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.0001002520002657,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,0.0001055702086887,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,7.797378930263221e-05,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373229980469,0.0,0.0,0.0001055702814483,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0005007774452678,291.1064758300781,294.1499938964844,268.6678466796875,268.02886962890625,271.7090148925781,268.68804931640625,290.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839166257412217e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,0.0,60.0,-15.906978607177734,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.0001002520002657,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,0.0001055702086887,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,7.797378930263221e-05,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373229980469,0.0,0.0,0.0001055702814483,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0005007774452678,291.1064758300781,294.1499938964844,268.6678466796875,268.02886962890625,271.7090148925781,268.68804931640625,290.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839166257412217e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,0.0,60.0,-15.906978607177734,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0001002725257421,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157958984375,0.0,0.0,0.0001055918255588,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463439941406,0.0,0.0,7.798975275363773e-05,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,0.0001055918983183,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0005008800071664,291.1027526855469,294.1499938964844,268.6528015136719,268.0206604003906,271.6513977050781,268.67498779296875,290.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864697834264916e-08,0.0010684054577723,-0.0353603325784206,0.0,0.0,0.0,0.0,60.0,-15.911178588867188,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0001002725257421,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157958984375,0.0,0.0,0.0001055918255588,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463439941406,0.0,0.0,7.798975275363773e-05,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,0.0001055918983183,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0005008800071664,291.1027526855469,294.1499938964844,268.6528015136719,268.0206604003906,271.6513977050781,268.67498779296875,290.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864697834264916e-08,0.0010684054577723,-0.0353603325784206,0.0,0.0,0.0,0.0,60.0,-15.911178588867188,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48992919921875,0.0,0.0,0.0001003086508717,291.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29705810546875,0.0,0.0,0.0001056298642652,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,7.801785250194371e-05,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,0.0001056299370247,292.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0005010604509152,291.0989685058594,294.1499938964844,268.63653564453125,268.011474609375,271.5945739746094,268.66070556640625,290.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909663643119076e-08,0.0010687898611649,-0.0354779474437236,0.0,0.0,0.0,0.0,60.0,-15.918550491333008,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48992919921875,0.0,0.0,0.0001003086508717,291.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29705810546875,0.0,0.0,0.0001056298642652,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,7.801785250194371e-05,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,0.0001056299370247,292.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0005010604509152,291.0989685058594,294.1499938964844,268.63653564453125,268.011474609375,271.5945739746094,268.66070556640625,290.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909663643119076e-08,0.0010687898611649,-0.0354779474437236,0.0,0.0,0.0,0.0,60.0,-15.918550491333008,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47930908203125,0.0,0.0,0.0001003332581603,291.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877197265625,0.0,0.0,0.0001056557739502,291.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3176574707031,0.0,0.0,7.803698827046901e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0001056558467098,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.000501183385495,291.0970458984375,294.1499938964844,268.6279602050781,268.00653076171875,271.5664367675781,268.653076171875,290.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690657654777,1.394030135770663e-08,0.001069051795639,-0.0355580821633338,0.0,0.0,0.0,0.0,60.0,-15.923575401306152,-0.0,-7.792351652824436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46875,0.0,0.0,0.0001003622746793,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784118652344,0.0,0.0,0.0001056863256962,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081359863281,0.0,0.0,7.805955829098821e-05,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001056863984558,292.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0005013283225707,291.0950927734375,294.1499938964844,268.6191101074219,268.0013122558594,271.5384826660156,268.6451416015625,290.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693747317418,1.3976429791284772e-08,0.0010693607619032,-0.0356525778770446,0.0,0.0,0.0,0.0,60.0,-15.92945671081543,-0.0,-7.79685578322642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,0.0001004349251161,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25994873046875,0.0,0.0,0.0001057628323906,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2892761230469,0.0,0.0,7.811606337781996e-05,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97802734375,0.0,0.0,0.0001057629051501,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0005016912473365,291.0911560058594,294.1499938964844,268.6004638671875,267.9901123046875,271.4830627441406,268.6283569335937,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066910303256464e-08,0.0010701343417167,-0.035889234393835,0.0,0.0,0.0,0.0,60.0,-15.944025039672852,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,0.0001004349251161,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25994873046875,0.0,0.0,0.0001057628323906,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2892761230469,0.0,0.0,7.811606337781996e-05,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97802734375,0.0,0.0,0.0001057629051501,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0005016912473365,291.0911560058594,294.1499938964844,268.6004638671875,267.9901123046875,271.4830627441406,268.6283569335937,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066910303256464e-08,0.0010701343417167,-0.035889234393835,0.0,0.0,0.0,0.0,60.0,-15.944025039672852,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268798828125,0.0,0.0,0.0001005278900265,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415771484375,0.0,0.0,0.0001058607376762,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705078125,0.0,0.0,7.818837184458971e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,0.0001058608031598,292.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0005021556862629,291.087158203125,294.1499938964844,268.5806884765625,267.9778137207031,271.4282531738281,268.6103210449219,290.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,0.0,60.0,-15.96262550354004,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268798828125,0.0,0.0,0.0001005278900265,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415771484375,0.0,0.0,0.0001058607376762,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705078125,0.0,0.0,7.818837184458971e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,0.0001058608031598,292.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0005021556862629,291.087158203125,294.1499938964844,268.5806884765625,267.9778137207031,271.4282531738281,268.6103210449219,290.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,0.0,60.0,-15.96262550354004,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061584472656,0.0,0.0,0.0001006420206977,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22332763671875,0.0,0.0,0.0001059809146681,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518920898437,0.0,0.0,7.827713852748275e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.0001059809874277,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0005027258303016,291.08306884765625,294.1499938964844,268.5597229003906,267.96435546875,271.3740539550781,268.5910339355469,290.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,0.0,60.0,-15.985374450683594,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061584472656,0.0,0.0,0.0001006420206977,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22332763671875,0.0,0.0,0.0001059809146681,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518920898437,0.0,0.0,7.827713852748275e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.0001059809874277,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0005027258303016,291.08306884765625,294.1499938964844,268.5597229003906,267.96435546875,271.3740539550781,268.5910339355469,290.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,0.0,60.0,-15.985374450683594,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856201171875,0.0,0.0,0.0001007778264465,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052307128906,0.0,0.0,0.000106123923615,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333984375,0.0,0.0,7.838276360416785e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344177246094,0.0,0.0,0.0001061239890987,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0005034041823819,291.0788879394531,294.1499938964844,268.5376281738281,267.94970703125,271.3204345703125,268.5704345703125,290.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738007258623,1.4494038858003933e-08,0.0010737862903624,-0.037006314843893,0.0,0.0,0.0,0.0,60.0,-16.01250648498535,-0.0,-7.861534356834454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
