time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336840,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856201171875,0.0,0.0,0.0001007778264465,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052307128906,0.0,0.0,0.000106123923615,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333984375,0.0,0.0,7.838276360416785e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344177246094,0.0,0.0,0.0001061239890987,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0005034041823819,291.0788879394531,294.1499938964844,268.5376281738281,267.94970703125,271.3204345703125,268.5704345703125,290.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738007258623,1.4494038858003933e-08,0.0010737862903624,-0.037006314843893,0.0,0.0,0.0,0.0,60.0,-16.01250648498535,-0.0,-7.861534356834454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753967285156,0.0,0.0,0.000100853787444,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,0.000106203915493,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22418212890625,0.0,0.0,7.844184437999502e-05,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271850585937,0.0,0.0,0.0001062039809767,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0005037836381234,291.0767822265625,294.1499938964844,268.526123046875,267.94189453125,271.2938232421875,268.5596923828125,290.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746099287644,1.4588666275017204e-08,0.0010745952604338,-0.0372537784278392,0.0,0.0,0.0,0.0,60.0,-16.0275821685791,-0.0,-7.873387630752404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652038574219,0.0,0.0,0.0001009351835818,291.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18719482421875,0.0,0.0,0.0001062896335497,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,7.850515248719603e-05,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200134277344,0.0,0.0,0.0001062896990333,292.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0005041902768425,291.0746459960937,294.1499938964844,268.5143737792969,267.93377685546875,271.267333984375,268.54864501953125,290.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754769900813,1.4690072269729626e-08,0.0010754623217508,-0.0375189594924449,0.0,0.0,0.0,0.0,60.0,-16.043764114379883,-0.0,-7.886099240295152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,0.000101113677374,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,0.0001064775933627,291.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1967163085937,0.0,0.0,7.864397775847465e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,0.0001064776588464,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0005050819017924,291.0703125,294.1499938964844,268.489990234375,267.9165344238281,271.21466064453125,268.525634765625,290.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,0.0,60.0,-16.079240798950195,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,0.000101113677374,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,0.0001064775933627,291.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1967163085937,0.0,0.0,7.864397775847465e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,0.0001064776588464,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0005050819017924,291.0703125,294.1499938964844,268.489990234375,267.9165344238281,271.21466064453125,268.525634765625,290.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,0.0,60.0,-16.079240798950195,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247375488281,0.0,0.0,0.0001013124856399,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,0.0001066869444912,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785583496094,0.0,0.0,7.879860640969127e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913879394531,0.0,0.0,0.0001066870099748,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0005060749826952,291.06591796875,294.1499938964844,268.4644775390625,267.89794921875,271.16241455078125,268.5013732910156,290.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,0.0,60.0,-16.118974685668945,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247375488281,0.0,0.0,0.0001013124856399,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,0.0001066869444912,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785583496094,0.0,0.0,7.879860640969127e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913879394531,0.0,0.0,0.0001066870099748,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0005060749826952,291.06591796875,294.1499938964844,268.4644775390625,267.89794921875,271.16241455078125,268.5013732910156,290.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,0.0,60.0,-16.118974685668945,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046875,0.0,0.0,0.0001015301095321,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,0.0001069161153282,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16046142578125,0.0,0.0,7.896787428762764e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,0.0001069161808118,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0005071621271781,291.0614318847656,294.1499938964844,268.4378662109375,267.8779296875,271.1105651855469,268.4758605957031,290.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431231403795212e-08,0.0010817992733791,-0.0394569002091884,0.0,0.0,0.0,0.0,60.0,-16.162683486938477,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046875,0.0,0.0,0.0001015301095321,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,0.0001069161153282,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16046142578125,0.0,0.0,7.896787428762764e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,0.0001069161808118,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0005071621271781,291.0614318847656,294.1499938964844,268.4378662109375,267.8779296875,271.1105651855469,268.4758605957031,290.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431231403795212e-08,0.0010817992733791,-0.0394569002091884,0.0,0.0,0.0,0.0,60.0,-16.162683486938477,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,0.0001017646063701,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161499023437,0.0,0.0,0.0001071630540536,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,7.915026071714237e-05,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86297607421875,0.0,0.0,0.0001071631195372,292.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0005083334981463,291.0568542480469,294.1499938964844,268.41015625,267.8564147949219,271.05908203125,268.4491271972656,290.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338170774401e-08,0.0010842973133549,-0.0402206741273403,0.0,0.0,0.0,0.0,60.0,-16.210111618041992,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,0.0001017646063701,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161499023437,0.0,0.0,0.0001071630540536,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,7.915026071714237e-05,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86297607421875,0.0,0.0,0.0001071631195372,292.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0005083334981463,291.0568542480469,294.1499938964844,268.41015625,267.8564147949219,271.05908203125,268.4491271972656,290.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338170774401e-08,0.0010842973133549,-0.0402206741273403,0.0,0.0,0.0,0.0,60.0,-16.210111618041992,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748413085937,0.0,0.0,0.0001018874754663,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073608398437,0.0,0.0,0.0001072924351319,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1335144042969,0.0,0.0,7.924582314444706e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0001072925006155,292.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.000508947239723,291.0545654296875,294.1499938964844,268.3958740234375,267.8451232910156,271.0334777832031,268.435302734375,290.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856218868866,1.5876453929308812e-08,0.0010856060544028,-0.0406208299100399,0.0,0.0,0.0,0.0,60.0,-16.235157012939453,-0.0,-8.035582510501629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26495361328125,0.0,0.0,0.0001020134877762,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986022949219,0.0,0.0,0.0001074251340469,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12457275390625,0.0,0.0,7.934383029351011e-05,290.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,0.0001074251995305,292.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0005095766973681,291.0522155761719,294.1499938964844,268.38134765625,267.8334045410156,271.0079345703125,268.42120361328125,290.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033446570418164e-08,0.0010869483230635,-0.041031215339899,0.0,0.0,0.0,0.0,60.0,-16.260955810546875,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,0.0001022736178128,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,0.0001076990665751,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10675048828125,0.0,0.0,7.954616012284532e-05,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,0.0001076991247828,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.000510876183398,291.0474853515625,294.1499938964844,268.3514404296875,267.808837890625,270.9570617675781,268.39208984375,290.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897193569689,-0.0418783389031887,0.0,0.0,0.0,0.0,60.0,-16.314640045166016,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,0.0001022736178128,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,0.0001076990665751,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10675048828125,0.0,0.0,7.954616012284532e-05,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,0.0001076991247828,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.000510876183398,291.0474853515625,294.1499938964844,268.3514404296875,267.808837890625,270.9570617675781,268.39208984375,290.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897193569689,-0.0418783389031887,0.0,0.0,0.0,0.0,60.0,-16.314640045166016,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256164550781,0.0,0.0,0.0001025413293973,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0637512207031,0.0,0.0,0.0001079809735529,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890197753906,0.0,0.0,7.975437620189041e-05,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,0.0001079810390365,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0005122134461998,291.04266357421875,294.1499938964844,268.32049560546875,267.7826232910156,270.90643310546875,268.3618469238281,290.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107341228937e-08,0.0010925711831077,-0.0427500419318676,0.0,0.0,0.0,0.0,60.0,-16.370756149291992,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256164550781,0.0,0.0,0.0001025413293973,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0637512207031,0.0,0.0,0.0001079809735529,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890197753906,0.0,0.0,7.975437620189041e-05,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,0.0001079810390365,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0005122134461998,291.04266357421875,294.1499938964844,268.32049560546875,267.7826232910156,270.90643310546875,268.3618469238281,290.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107341228937e-08,0.0010925711831077,-0.0427500419318676,0.0,0.0,0.0,0.0,60.0,-16.370756149291992,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20611572265625,0.0,0.0,0.0001028121914714,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464172363281,0.0,0.0,0.0001082662129192,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713806152344,0.0,0.0,7.996505155460909e-05,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,0.0001082662711269,292.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0005135664832778,291.03778076171875,294.1499938964844,268.2884826660156,267.7547302246094,270.8560791015625,268.3304443359375,290.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.702854390828179e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,0.0,60.0,-16.42862892150879,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20611572265625,0.0,0.0,0.0001028121914714,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464172363281,0.0,0.0,0.0001082662129192,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713806152344,0.0,0.0,7.996505155460909e-05,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,0.0001082662711269,292.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0005135664832778,291.03778076171875,294.1499938964844,268.2884826660156,267.7547302246094,270.8560791015625,268.3304443359375,290.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.702854390828179e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,0.0,60.0,-16.42862892150879,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18670654296875,0.0,0.0,0.000103081074485,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,0.0001085493568098,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,8.017417712835595e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0001085494150174,292.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0005149096250534,291.0328063964844,294.1499938964844,268.2554016113281,267.7251281738281,270.805908203125,268.2979431152344,290.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363541715553765e-08,0.0010983209358528,-0.0445072762668132,0.0,0.0,0.0,0.0,60.0,-16.48749351501465,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18670654296875,0.0,0.0,0.000103081074485,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,0.0001085493568098,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,8.017417712835595e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0001085494150174,292.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0005149096250534,291.0328063964844,294.1499938964844,268.2554016113281,267.7251281738281,270.805908203125,268.2979431152344,290.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363541715553765e-08,0.0010983209358528,-0.0445072762668132,0.0,0.0,0.0,0.0,60.0,-16.48749351501465,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,0.000103212922113,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205993652344,0.0,0.0,0.000108688196633,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,8.027673175092787e-05,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,0.0001086882621166,292.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0005155682447366,291.0302734375,294.1499938964844,268.2384948730469,267.70965576171875,270.7809143066406,268.2812805175781,290.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527812090634143e-08,0.0010997254867106,-0.0449364706873893,0.0,0.0,0.0,0.0,60.0,-16.517026901245117,-0.0,-8.2459862937867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673889160156,0.0,0.0,0.000103342004877,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01202392578125,0.0,0.0,0.0001088241260731,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362854003906,0.0,0.0,8.037712541408837e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77880859375,0.0,0.0,0.0001088241842808,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0005162130109965,291.0277404785156,294.1499938964844,268.2213134765625,267.6937561035156,270.7559509277344,268.26434326171875,290.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,0.0,60.0,-16.54646110534668,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481628417969,0.0,0.0,0.0001035881505231,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99493408203125,0.0,0.0,0.0001090833320631,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,8.056857041083276e-05,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,0.0001090833902708,292.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0005174425896257,291.0225830078125,294.1499938964844,268.1861572265625,267.6605834960937,270.7061767578125,268.229736328125,290.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577624082565,0.0,0.0,0.0,0.0,60.0,-16.604516983032227,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481628417969,0.0,0.0,0.0001035881505231,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99493408203125,0.0,0.0,0.0001090833320631,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,8.056857041083276e-05,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,0.0001090833902708,292.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0005174425896257,291.0225830078125,294.1499938964844,268.1861572265625,267.6605834960937,270.7061767578125,268.229736328125,290.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577624082565,0.0,0.0,0.0,0.0,60.0,-16.604516983032227,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,0.0001038118862197,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779052734375,0.0,0.0,0.0001093189275707,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00152587890625,0.0,0.0,8.074258221313357e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75103759765625,0.0,0.0,0.0001093189857783,292.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0005185602349229,291.0173645019531,294.1499938964844,268.1499938964844,267.6255187988281,270.6565246582031,268.194091796875,290.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274045388011483e-08,0.0011061059776693,-0.0468858741223812,0.0,0.0,0.0,0.0,60.0,-16.660484313964844,-0.0,-8.341956458934875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,0.0001038118862197,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779052734375,0.0,0.0,0.0001093189275707,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00152587890625,0.0,0.0,8.074258221313357e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75103759765625,0.0,0.0,0.0001093189857783,292.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0005185602349229,291.0173645019531,294.1499938964844,268.1499938964844,267.6255187988281,270.6565246582031,268.194091796875,290.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274045388011483e-08,0.0011061059776693,-0.0468858741223812,0.0,0.0,0.0,0.0,60.0,-16.660484313964844,-0.0,-8.341956458934875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11004638671875,0.0,0.0,0.0001040137794916,291.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,0.0001095315383281,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,8.089961193036288e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,0.0001095315965358,292.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0005195687408559,291.01202392578125,294.1499938964844,268.11334228515625,267.5882263183594,270.6070861816406,268.1576232910156,290.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525579292827388e-08,0.0011082566343247,-0.0475428439676761,0.0,0.0,0.0,0.0,60.0,-16.713428497314453,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11004638671875,0.0,0.0,0.0001040137794916,291.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,0.0001095315383281,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,8.089961193036288e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,0.0001095315965358,292.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0005195687408559,291.01202392578125,294.1499938964844,268.11334228515625,267.5882263183594,270.6070861816406,268.1576232910156,290.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525579292827388e-08,0.0011082566343247,-0.0475428439676761,0.0,0.0,0.0,0.0,60.0,-16.713428497314453,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,0.0001042099902406,291.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9441223144531,0.0,0.0,0.0001097381536965,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9670715332031,0.0,0.0,8.105222514132038e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,0.0001097382119041,292.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.000520548899658,291.00665283203125,294.1499938964844,268.07666015625,267.5484313964844,270.5577697753906,268.1206970214844,290.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770032639281453e-08,0.0011103467550128,-0.048181265592575,0.0,0.0,0.0,0.0,60.0,-16.76444435119629,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,0.0001042099902406,291.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9441223144531,0.0,0.0,0.0001097381536965,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9670715332031,0.0,0.0,8.105222514132038e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,0.0001097382119041,292.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.000520548899658,291.00665283203125,294.1499938964844,268.07666015625,267.5484313964844,270.5577697753906,268.1206970214844,290.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770032639281453e-08,0.0011103467550128,-0.048181265592575,0.0,0.0,0.0,0.0,60.0,-16.76444435119629,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816955566406,0.0,0.0,0.000104309998278,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93572998046875,0.0,0.0,0.000109843465907,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585266113281,0.0,0.0,8.1130005128216e-05,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,0.0001098435241146,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0005210484378039,291.00390625,294.1499938964844,268.0583190917969,267.5276794433594,270.5331726074219,268.1021423339844,290.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,0.0,60.0,-16.789854049682617,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07232666015625,0.0,0.0,0.0001044116870616,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273376464844,0.0,0.0,0.0001099505534511,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,8.120910206343979e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,0.0001099506116588,292.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0005215564160607,291.00115966796875,294.1499938964844,268.0400085449219,267.50634765625,270.50860595703125,268.0835876464844,290.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132140685353e-08,0.0011124951997771,-0.0488374754786491,0.0,0.0,0.0,0.0,60.0,-16.81545639038086,-0.0,-8.438615850536736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001046178222168,291.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,0.0001101676170947,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329528808594,0.0,0.0,8.136942778946832e-05,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,0.0001101676753023,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0005225861095823,290.99560546875,294.1499938964844,268.0033264160156,267.462158203125,270.4595947265625,268.0463562011719,290.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,0.0,60.0,-16.867246627807617,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001046178222168,291.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,0.0001101676170947,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329528808594,0.0,0.0,8.136942778946832e-05,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,0.0001101676753023,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0005225861095823,290.99560546875,294.1499938964844,268.0033264160156,267.462158203125,270.4595947265625,268.0463562011719,290.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,0.0,60.0,-16.867246627807617,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350036621094,0.0,0.0,0.0001048210397129,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940124511719,0.0,0.0,0.00011038161756,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,8.152748341672122e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,0.0001103816757677,292.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0005236012511886,290.989990234375,294.1499938964844,267.9666748046875,267.4160461425781,270.4107666015625,268.0091247558594,290.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,0.0,60.0,-16.919231414794922,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350036621094,0.0,0.0,0.0001048210397129,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940124511719,0.0,0.0,0.00011038161756,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,8.152748341672122e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,0.0001103816757677,292.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0005236012511886,290.989990234375,294.1499938964844,267.9666748046875,267.4160461425781,270.4107666015625,268.0091247558594,290.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,0.0,60.0,-16.919231414794922,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164794921875,0.0,0.0,0.0001050114515237,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,0.0001105821356759,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,8.167557825800031e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687316894531,0.0,0.0,0.0001105821866076,292.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0005245524225756,290.9842834472656,294.1499938964844,267.92999267578125,267.3681640625,270.3620300292969,267.971923828125,290.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,0.0,60.0,-16.970054626464844,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164794921875,0.0,0.0,0.0001050114515237,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,0.0001105821356759,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,8.167557825800031e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687316894531,0.0,0.0,0.0001105821866076,292.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0005245524225756,290.9842834472656,294.1499938964844,267.92999267578125,267.3681640625,270.3620300292969,267.971923828125,290.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,0.0,60.0,-16.970054626464844,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.998046875,0.0,0.0,0.0001051791259669,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609619140625,0.0,0.0,0.0001107587013393,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,8.180599979823455e-05,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,0.000110758759547,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0005253900308161,290.9784851074219,294.1499938964844,267.8933410644531,267.3187255859375,270.3135070800781,267.9347229003906,290.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,0.0,60.0,-17.018117904663086,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
