time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339240,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.998046875,0.0,0.0,0.0001051791259669,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609619140625,0.0,0.0,0.0001107587013393,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,8.180599979823455e-05,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,0.000110758759547,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0005253900308161,290.9784851074219,294.1499938964844,267.8933410644531,267.3187255859375,270.3135070800781,267.9347229003906,290.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,0.0,60.0,-17.018117904663086,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888916015625,0.0,0.0,0.0001052516963682,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,0.0001108351207221,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739929199219,0.0,0.0,8.186243940144777e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483764648437,0.0,0.0,0.0001108351716538,292.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0005257524899207,290.9755554199219,294.1499938964844,267.875,267.29345703125,270.2892761230469,267.9161682128906,290.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785670971567e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,0.0,60.0,-17.040590286254883,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.0001053154774126,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84454345703125,0.0,0.0,0.0001109022923628,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656616210937,0.0,0.0,8.191204688046128e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,0.0001109023432945,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0005260711768642,290.9726257324219,294.1499938964844,267.8566589355469,267.26788330078125,270.2651062011719,267.8976135253906,290.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,0.0,60.0,-17.06183433532715,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,0.0001054138410836,291.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0001110058656195,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,8.198855357477441e-05,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,0.0001110059238271,292.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0005265625077299,290.9666748046875,294.1499938964844,267.82000732421875,267.2158203125,270.2169189453125,267.860595703125,290.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,0.0,60.0,-17.100143432617188,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,0.0001054138410836,291.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0001110058656195,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,8.198855357477441e-05,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,0.0001110059238271,292.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0005265625077299,290.9666748046875,294.1499938964844,267.82000732421875,267.2158203125,270.2169189453125,267.860595703125,290.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,0.0,60.0,-17.100143432617188,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94342041015625,0.0,0.0,0.00010546973499,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119812011719,0.0,0.0,0.0001110647281166,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,8.203202742151916e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.0001110647790483,292.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0005268417298793,290.9606628417969,294.1499938964844,267.7833251953125,267.1627197265625,270.1688842773437,267.8236694335937,290.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,0.0,60.0,-17.131933212280273,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94342041015625,0.0,0.0,0.00010546973499,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119812011719,0.0,0.0,0.0001110647281166,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,8.203202742151916e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.0001110647790483,292.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0005268417298793,290.9606628417969,294.1499938964844,267.7833251953125,267.1627197265625,270.1688842773437,267.8236694335937,290.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,0.0,60.0,-17.131933212280273,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254455566406,0.0,0.0,0.0001054806489264,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,0.0001110762168536,291.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,8.20405111880973e-05,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,0.0001110762677853,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0005268962704576,290.9545593261719,294.1499938964844,267.7466735839844,267.1087341308594,270.12109375,267.7868347167969,290.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,0.0,60.0,-17.156627655029297,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254455566406,0.0,0.0,0.0001054806489264,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,0.0001110762168536,291.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,8.20405111880973e-05,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,0.0001110762677853,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0005268962704576,290.9545593261719,294.1499938964844,267.7466735839844,267.1087341308594,270.12109375,267.7868347167969,290.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,0.0,60.0,-17.156627655029297,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075622558594,0.0,0.0,0.0001054458552971,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797546386719,0.0,0.0,0.0001110395824071,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,8.201345190173015e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879211425781,0.0,0.0,0.0001110396333388,292.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0005267224623821,290.94842529296875,294.1499938964844,267.7099914550781,267.0540466308594,270.0735168457031,267.7501525878906,290.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,0.0,60.0,-17.173934936523438,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075622558594,0.0,0.0,0.0001054458552971,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797546386719,0.0,0.0,0.0001110395824071,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,8.201345190173015e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879211425781,0.0,0.0,0.0001110396333388,292.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0005267224623821,290.94842529296875,294.1499938964844,267.7099914550781,267.0540466308594,270.0735168457031,267.7501525878906,290.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,0.0,60.0,-17.173934936523438,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,0.0001054114909493,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77178955078125,0.0,0.0,0.0001110033917939,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915954589844,0.0,0.0,8.198672730941325e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,0.0001110034427256,292.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0005265508661977,290.9453125,294.1499938964844,267.6916809082031,267.0264892578125,270.0498352050781,267.7318420410156,290.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.026680157030114e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,0.0,60.0,-17.179723739624023,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0001053660889738,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,0.0001109555814764,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78350830078125,0.0,0.0,8.195140981115401e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746154785156,0.0,0.0,0.0001109556324081,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0005263240309432,290.94219970703125,294.1499938964844,267.67333984375,266.99884033203125,270.0262145996094,267.71356201171875,290.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,0.0,60.0,-17.183719635009766,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,0.0001052432926371,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,0.0001108262731577,291.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,8.185590559151024e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,0.0001108263240894,292.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0005257106968201,290.9359436035156,294.1499938964844,267.6366577148437,266.9432678222656,269.9791259765625,267.6770935058594,290.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,0.0,60.0,-17.186458587646484,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,0.0001052432926371,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,0.0001108262731577,291.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,8.185590559151024e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,0.0001108263240894,292.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0005257106968201,290.9359436035156,294.1499938964844,267.6366577148437,266.9432678222656,269.9791259765625,267.6770935058594,290.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,0.0,60.0,-17.186458587646484,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547668457031,0.0,0.0,0.0001050802529789,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322082519531,0.0,0.0,0.0001106545823859,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,8.172909292625263e-05,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,0.0001106546260416,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0005248962552286,290.9295959472656,294.1499938964844,267.6000061035156,266.88751220703125,269.9323425292969,267.6407165527344,290.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,0.0,60.0,-17.182233810424805,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547668457031,0.0,0.0,0.0001050802529789,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322082519531,0.0,0.0,0.0001106545823859,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,8.172909292625263e-05,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,0.0001106546260416,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0005248962552286,290.9295959472656,294.1499938964844,267.6000061035156,266.88751220703125,269.9323425292969,267.6407165527344,290.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,0.0,60.0,-17.182233810424805,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374328613281,0.0,0.0,0.000104880426079,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,0.0001104441544157,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,8.157367119565606e-05,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351867675781,0.0,0.0,0.0001104441980714,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0005238981102593,290.9232177734375,294.1499938964844,267.5633239746094,266.8317565917969,269.88580322265625,267.6044616699219,290.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,0.0,60.0,-17.171602249145508,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374328613281,0.0,0.0,0.000104880426079,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,0.0001104441544157,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,8.157367119565606e-05,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351867675781,0.0,0.0,0.0001104441980714,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0005238981102593,290.9232177734375,294.1499938964844,267.5633239746094,266.8317565917969,269.88580322265625,267.6044616699219,290.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,0.0,60.0,-17.171602249145508,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,0.0001046477191266,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,0.0001101991001632,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196960449219,0.0,0.0,8.139268175000325e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,0.000110199151095,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0005227357614785,290.91680908203125,294.1499938964844,267.52667236328125,266.776123046875,269.8395690917969,267.5683288574219,290.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,0.0,60.0,-17.1551513671875,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,0.0001046477191266,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,0.0001101991001632,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196960449219,0.0,0.0,8.139268175000325e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,0.000110199151095,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0005227357614785,290.91680908203125,294.1499938964844,267.52667236328125,266.776123046875,269.8395690917969,267.5683288574219,290.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,0.0,60.0,-17.1551513671875,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,0.0001045203243847,291.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.693359375,0.0,0.0,0.0001100649460568,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118530273437,0.0,0.0,8.129359048325568e-05,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,0.0001100649897125,292.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0005220993771217,290.91357421875,294.1499938964844,267.5083312988281,266.7484130859375,269.81658935546875,267.55029296875,290.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,0.0,60.0,-17.14488983154297,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031921386719,0.0,0.0,0.0001043862939695,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.000109923807031,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,8.118934783851728e-05,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50927734375,0.0,0.0,0.0001099238506867,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,0.0005214298726059,290.9103088378906,294.1499938964844,267.489990234375,266.7207946777344,269.79364013671875,267.53228759765625,290.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,0.0,60.0,-17.133453369140625,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,0.0001041004725266,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,0.0001096228224923,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885070800781,0.0,0.0,8.096703822957352e-05,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,0.0001096228661481,292.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.000520002155099,290.90380859375,294.1499938964844,267.4533386230469,266.6659545898437,269.7480163574219,267.496337890625,289.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,0.0,60.0,-17.107391357421875,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,0.0001041004725266,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,0.0001096228224923,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885070800781,0.0,0.0,8.096703822957352e-05,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,0.0001096228661481,292.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.000520002155099,290.90380859375,294.1499938964844,267.4533386230469,266.6659545898437,269.7480163574219,267.496337890625,289.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,0.0,60.0,-17.107391357421875,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,0.0001037945330608,291.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552429199219,0.0,0.0,0.0001093006576411,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.673095703125,0.0,0.0,8.072908531175926e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0001093007012968,292.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0005184739711694,290.897216796875,294.1499938964844,267.4166564941406,266.6117553710937,269.70269775390625,267.4604797363281,289.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,0.0,60.0,-17.077470779418945,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,0.0001037945330608,291.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552429199219,0.0,0.0,0.0001093006576411,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.673095703125,0.0,0.0,8.072908531175926e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0001093007012968,292.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0005184739711694,290.897216796875,294.1499938964844,267.4166564941406,266.6117553710937,269.70269775390625,267.4604797363281,289.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,0.0,60.0,-17.077470779418945,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529602050781,0.0,0.0,0.0001034727029036,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,0.0001089617580873,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,8.047877781791613e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,0.0001089618017431,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0005168663919903,290.890625,294.1499938964844,267.3800048828125,266.5583801269531,269.6576538085937,267.4247131347656,289.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,0.0,60.0,-17.04443359375,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529602050781,0.0,0.0,0.0001034727029036,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,0.0001089617580873,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,8.047877781791613e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,0.0001089618017431,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0005168663919903,290.890625,294.1499938964844,267.3800048828125,266.5583801269531,269.6576538085937,267.4247131347656,289.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,0.0,60.0,-17.04443359375,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0001031390565913,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62530517578125,0.0,0.0,0.0001086104093701,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426696777344,0.0,0.0,8.021927351364866e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584045410156,0.0,0.0,0.0001086104530259,292.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.000515199790243,290.88397216796875,294.1499938964844,267.34332275390625,266.5059509277344,269.6129455566406,267.3890686035156,289.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,0.0,60.0,-17.008962631225586,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0001031390565913,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62530517578125,0.0,0.0,0.0001086104093701,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426696777344,0.0,0.0,8.021927351364866e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584045410156,0.0,0.0,0.0001086104530259,292.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.000515199790243,290.88397216796875,294.1499938964844,267.34332275390625,266.5059509277344,269.6129455566406,267.3890686035156,289.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,0.0,60.0,-17.008962631225586,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,0.0001029690101859,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178894042969,0.0,0.0,0.0001084313407773,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,8.008701115613803e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521179199219,0.0,0.0,0.000108431384433,292.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,0.0005143503658473,290.8806457519531,294.1499938964844,267.32501220703125,266.48016357421875,269.5906982421875,267.3712463378906,289.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223024784129848e-08,0.0010971213923767,-0.0441401191055774,0.0,0.0,0.0,0.0,60.0,-16.99049949645996,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201843261719,0.0,0.0,0.0001027974431053,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.61053466796875,0.0,0.0,0.0001082506714737,291.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6276550292969,0.0,0.0,7.995357009349391e-05,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458923339844,0.0,0.0,0.0001082507078535,292.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,0.000513493316248,290.8772888183594,294.1499938964844,267.3066711425781,266.45465087890625,269.56854248046875,267.3534851074219,289.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.0010952934389933,-0.0435814671218395,0.0,0.0,0.0,0.0,60.0,-16.971683502197266,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,0.0001024514640448,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958557128906,0.0,0.0,0.0001078863351722,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127319335937,0.0,0.0,7.968447607709095e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334411621094,0.0,0.0,0.0001078863788279,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0005117651307955,290.8705749511719,294.1499938964844,267.2699890136719,266.4046325683594,269.5244140625,267.3179626464844,289.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578104222730872e-08,0.0010916071478277,-0.0424548014998436,0.0,0.0,0.0,0.0,60.0,-16.933273315429688,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,0.0001024514640448,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958557128906,0.0,0.0,0.0001078863351722,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127319335937,0.0,0.0,7.968447607709095e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334411621094,0.0,0.0,0.0001078863788279,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0005117651307955,290.8705749511719,294.1499938964844,267.2699890136719,266.4046325683594,269.5244140625,267.3179626464844,289.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578104222730872e-08,0.0010916071478277,-0.0424548014998436,0.0,0.0,0.0,0.0,60.0,-16.933273315429688,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,0.0001021044445224,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,0.000107520907477,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,7.941457442939281e-05,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,0.0001075209511327,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0005100317066535,290.86383056640625,294.1499938964844,267.2333374023437,266.3560791015625,269.4805908203125,267.28253173828125,289.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,0.0,60.0,-16.894256591796875,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,0.0001021044445224,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,0.000107520907477,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,7.941457442939281e-05,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,0.0001075209511327,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0005100317066535,290.86383056640625,294.1499938964844,267.2333374023437,266.3560791015625,269.4805908203125,267.28253173828125,289.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,0.0,60.0,-16.894256591796875,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.672119140625,0.0,0.0,0.0001017594113363,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668334960937,0.0,0.0,0.0001071575752575,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,7.914621528470889e-05,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001071576116373,292.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0005083082360215,290.8570556640625,294.1499938964844,267.1966552734375,266.3091125488281,269.43701171875,267.2471923828125,289.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,0.0,60.0,-16.855167388916016,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.672119140625,0.0,0.0,0.0001017594113363,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668334960937,0.0,0.0,0.0001071575752575,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,7.914621528470889e-05,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001071576116373,292.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0005083082360215,290.8570556640625,294.1499938964844,267.1966552734375,266.3091125488281,269.43701171875,267.2471923828125,289.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,0.0,60.0,-16.855167388916016,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563720703125,0.0,0.0,0.0001014190856949,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,0.0001067991906893,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,7.88815159467049e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,0.0001067992270691,292.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0005066082230769,290.8502197265625,294.1499938964844,267.1600036621094,266.2638854980469,269.39373779296875,267.2119140625,289.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,0.0,60.0,-16.816486358642578,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
