time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341640,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563720703125,0.0,0.0,0.0001014190856949,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,0.0001067991906893,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,7.88815159467049e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,0.0001067992270691,292.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0005066082230769,290.8502197265625,294.1499938964844,267.1600036621094,266.2638854980469,269.39373779296875,267.2119140625,289.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,0.0,60.0,-16.816486358642578,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,0.0001012514549074,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453796386719,0.0,0.0,0.0001066226686816,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614929199219,0.0,0.0,7.875113806221634e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905029296875,0.0,0.0,0.0001066227123374,292.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0005057709058746,290.8468017578125,294.1499938964844,267.14166259765625,266.24200439453125,269.3722229003906,267.1942749023437,289.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788218351081,-0.0385458655655384,0.0,0.0,0.0,0.0,60.0,-16.79743766784668,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407470703125,0.0,0.0,0.0001010858977679,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382995605469,0.0,0.0,0.0001064483294612,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,7.862236816436052e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38446044921875,0.0,0.0,0.000106448365841,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,0.0005049438914284,290.8433837890625,294.1499938964844,267.1233215332031,266.2205810546875,269.3507385253906,267.1766662597656,289.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492038240484e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,0.0,60.0,-16.778654098510742,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0001007620085147,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.524169921875,0.0,0.0,0.0001061072616721,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399475097656,0.0,0.0,7.837045995984226e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,0.0001061072980519,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0005033260677009,290.83648681640625,294.1499938964844,267.086669921875,266.1793518066406,269.3079833984375,267.1414794921875,289.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472907317042429e-08,0.0010736070107668,-0.0369510501623153,0.0,0.0,0.0,0.0,60.0,-16.742063522338867,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0001007620085147,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.524169921875,0.0,0.0,0.0001061072616721,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399475097656,0.0,0.0,7.837045995984226e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,0.0001061072980519,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0005033260677009,290.83648681640625,294.1499938964844,267.086669921875,266.1793518066406,269.3079833984375,267.1414794921875,289.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472907317042429e-08,0.0010736070107668,-0.0369510501623153,0.0,0.0,0.0,0.0,60.0,-16.742063522338867,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60992431640625,0.0,0.0,0.0001004465229925,291.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,0.0001057750341715,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,7.812507828930393e-05,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001057750778272,292.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0005017501534894,290.82958984375,294.1499938964844,267.04998779296875,266.14031982421875,269.2655029296875,267.1063537597656,289.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702597210183,1.4079788890342117e-08,0.0010702456347644,-0.0359229147434234,0.0,0.0,0.0,0.0,60.0,-16.706865310668945,-0.0,-7.809750002252258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60992431640625,0.0,0.0,0.0001004465229925,291.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,0.0001057750341715,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,7.812507828930393e-05,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001057750778272,292.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0005017501534894,290.82958984375,294.1499938964844,267.04998779296875,266.14031982421875,269.2655029296875,267.1063537597656,289.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702597210183,1.4079788890342117e-08,0.0010702456347644,-0.0359229147434234,0.0,0.0,0.0,0.0,60.0,-16.706865310668945,-0.0,-7.809750002252258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,0.0001000848715193,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,0.000105394195998,291.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,7.78437897679396e-05,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001053942323778,292.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0004999436205253,290.8226318359375,294.1499938964844,267.0133361816406,266.1026306152344,269.2232360839844,267.0713195800781,289.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664064902812,1.3629148476468345e-08,0.0010663927532732,-0.0347442030906677,0.0,0.0,0.0,0.0,60.0,-16.669605255126953,-0.0,-7.753610731242588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,0.0001000848715193,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,0.000105394195998,291.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,7.78437897679396e-05,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001053942323778,292.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0004999436205253,290.8226318359375,294.1499938964844,267.0133361816406,266.1026306152344,269.2232360839844,267.0713195800781,289.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664064902812,1.3629148476468345e-08,0.0010663927532732,-0.0347442030906677,0.0,0.0,0.0,0.0,60.0,-16.669605255126953,-0.0,-7.753610731242588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57958984375,0.0,0.0,9.96361777652055e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,0.0001049217025865,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49761962890625,0.0,0.0,7.749481301289052e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,0.0001049217389663,292.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0004977023345418,290.815673828125,294.1499938964844,266.9766540527344,266.0652160644531,269.1812744140625,267.03662109375,289.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616256622597,1.3070067694798126e-08,0.0010616125073283,-0.0332816503942012,0.0,0.0,0.0,0.0,60.0,-16.619699478149414,-0.0,-7.684243286121274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57958984375,0.0,0.0,9.96361777652055e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,0.0001049217025865,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49761962890625,0.0,0.0,7.749481301289052e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,0.0001049217389663,292.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0004977023345418,290.815673828125,294.1499938964844,266.9766540527344,266.0652160644531,269.1812744140625,267.03662109375,289.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616256622597,1.3070067694798126e-08,0.0010616125073283,-0.0332816503942012,0.0,0.0,0.0,0.0,60.0,-16.619699478149414,-0.0,-7.684243286121274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57208251953125,0.0,0.0,9.939674782799555e-05,291.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,0.0001046695688273,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,7.730858487775549e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,0.0001046696052071,292.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,0.000496506341733,290.8121643066406,294.1499938964844,266.9583435058594,266.046630859375,269.160400390625,267.0194091796875,289.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590744204819,1.2771731228156114e-08,0.0010590616147965,-0.0325011201202869,0.0,0.0,0.0,0.0,60.0,-16.590682983398438,-0.0,-7.647355459994287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,9.915585542330518e-05,291.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,0.000104415907117,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837341308594,0.0,0.0,7.712122896919027e-05,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,0.0001044159362209,292.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0004953030729666,290.8086853027344,294.1499938964844,266.94000244140625,266.02813720703125,269.1396179199219,267.0023193359375,289.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565076954662,1.2471580213002652e-08,0.0010564952390268,-0.0317157804965972,0.0,0.0,0.0,0.0,60.0,-16.560340881347656,-0.0,-7.610331920204771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,9.868997585726902e-05,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552307128906,0.0,0.0,0.000103925303847,291.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700012207031,0.0,0.0,7.67588717280887e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.0001039253402268,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0004929758724756,290.8016662597656,294.1499938964844,266.9033203125,265.9913024902344,269.0982360839844,266.96832275390625,289.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515433968976,1.1891081896919786e-08,0.0010515315225347,-0.0301967579871416,0.0,0.0,0.0,0.0,60.0,-16.499338150024414,-0.0,-7.538982771393421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,9.868997585726902e-05,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552307128906,0.0,0.0,0.000103925303847,291.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700012207031,0.0,0.0,7.67588717280887e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.0001039253402268,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0004929758724756,290.8016662597656,294.1499938964844,266.9033203125,265.9913024902344,269.0982360839844,266.96832275390625,289.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515433968976,1.1891081896919786e-08,0.0010515315225347,-0.0301967579871416,0.0,0.0,0.0,0.0,60.0,-16.499338150024414,-0.0,-7.538982771393421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,9.82683413894847e-05,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,0.0001034813103615,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,7.643093704245985e-05,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0001034813394653,292.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.0004908697446808,290.7946472167969,294.1499938964844,266.8666687011719,265.9547119140625,269.05712890625,266.9345703125,289.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.136572969073768e-08,0.0010470391716808,-0.0288218595087528,0.0,0.0,0.0,0.0,60.0,-16.44281578063965,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,9.82683413894847e-05,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,0.0001034813103615,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,7.643093704245985e-05,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0001034813394653,292.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.0004908697446808,290.7946472167969,294.1499938964844,266.8666687011719,265.9547119140625,269.05712890625,266.9345703125,289.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.136572969073768e-08,0.0010470391716808,-0.0288218595087528,0.0,0.0,0.0,0.0,60.0,-16.44281578063965,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,9.789579053176568e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0001030889907269,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,7.614117203047499e-05,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,0.0001030890271067,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0004890087875537,290.78759765625,294.1499938964844,266.8299865722656,265.9183349609375,269.01629638671875,266.90087890625,289.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901525016038253e-08,0.0010430698748677,-0.0276068579405546,0.0,0.0,0.0,0.0,60.0,-16.393798828125,-0.0,-7.418130110181664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,9.789579053176568e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0001030889907269,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,7.614117203047499e-05,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,0.0001030890271067,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0004890087875537,290.78759765625,294.1499938964844,266.8299865722656,265.9183349609375,269.01629638671875,266.90087890625,289.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901525016038253e-08,0.0010430698748677,-0.0276068579405546,0.0,0.0,0.0,0.0,60.0,-16.393798828125,-0.0,-7.418130110181664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061340332031,0.0,0.0,9.756439249031246e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151916503906,0.0,0.0,0.0001027400139719,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,7.588342123199254e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,0.0001027400430757,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.000487353419885,290.780517578125,294.1499938964844,266.7933349609375,265.8821716308594,268.97564697265625,266.86724853515625,289.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395493591204,1.0488600210578625e-08,0.0010395388817414,-0.0265259724110364,0.0,0.0,0.0,0.0,60.0,-16.35203742980957,-0.0,-7.367988530404548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061340332031,0.0,0.0,9.756439249031246e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151916503906,0.0,0.0,0.0001027400139719,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,7.588342123199254e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,0.0001027400430757,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.000487353419885,290.780517578125,294.1499938964844,266.7933349609375,265.8821716308594,268.97564697265625,266.86724853515625,289.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395493591204,1.0488600210578625e-08,0.0010395388817414,-0.0265259724110364,0.0,0.0,0.0,0.0,60.0,-16.35203742980957,-0.0,-7.367988530404548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,9.74176000454463e-05,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085998535156,0.0,0.0,0.0001025854362524,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226989746094,0.0,0.0,7.576925418106839e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0001025854726321,291.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0004866201779805,290.7769775390625,294.1499938964844,266.7749938964844,265.8641662597656,268.9554138183594,266.85040283203125,289.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379852028563,1.0305700293145037e-08,0.0010379748418927,-0.0260471794754266,0.0,0.0,0.0,0.0,60.0,-16.334047317504883,-0.0,-7.345833807903547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,9.728241275297478e-05,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.0001024430748657,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4160461425781,0.0,0.0,7.566410204162821e-05,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,0.0001024431039695,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,0.0004859448818024,290.7734375,294.1499938964844,266.75665283203125,265.84619140625,268.93524169921875,266.8335266113281,289.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365445632487,1.013725015042155e-08,0.0010365344351157,-0.0256061982363462,0.0,0.0,0.0,0.0,60.0,-16.317832946777344,-0.0,-7.325458284412889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,9.705838601803408e-05,291.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,0.000102207166492,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,7.548986468464136e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,0.0001022071955958,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0004848258395213,290.76629638671875,294.1499938964844,266.7200012207031,265.81036376953125,268.8949890136719,266.7996520996094,289.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341573506593,9.858113436678197e-09,0.001034147455357,-0.0248754173517227,0.0,0.0,0.0,0.0,60.0,-16.292387008666992,-0.0,-7.291756531913053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,9.705838601803408e-05,291.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,0.000102207166492,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,7.548986468464136e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,0.0001022071955958,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0004848258395213,290.76629638671875,294.1499938964844,266.7200012207031,265.81036376953125,268.8949890136719,266.7996520996094,289.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341573506593,9.858113436678197e-09,0.001034147455357,-0.0248754173517227,0.0,0.0,0.0,0.0,60.0,-16.292387008666992,-0.0,-7.291756531913053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,9.689861326478422e-05,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,0.0001020389099721,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,7.536559132859111e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.0001020389463519,291.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0004840277542825,290.7591247558594,294.1499938964844,266.6833190917969,265.774658203125,268.8548583984375,266.7655334472656,289.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324544273316,9.659023803010314e-09,0.0010324447648599,-0.024354176595807,0.0,0.0,0.0,0.0,60.0,-16.276813507080078,-0.0,-7.267767188068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,9.689861326478422e-05,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,0.0001020389099721,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,7.536559132859111e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.0001020389463519,291.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0004840277542825,290.7591247558594,294.1499938964844,266.6833190917969,265.774658203125,268.8548583984375,266.7655334472656,289.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324544273316,9.659023803010314e-09,0.0010324447648599,-0.024354176595807,0.0,0.0,0.0,0.0,60.0,-16.276813507080078,-0.0,-7.267767188068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,9.680968651082368e-05,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36297607421875,0.0,0.0,0.0001019452756736,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37646484375,0.0,0.0,7.529642607551068e-05,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0001019453047774,291.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0004835835716221,290.7519226074219,294.1499938964844,266.64666748046875,265.7390441894531,268.8148498535156,266.7309875488281,289.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315066901966,9.548213775190106e-09,0.0010314971441403,-0.0240640547126531,0.0,0.0,0.0,0.0,60.0,-16.27308464050293,-0.0,-7.254431722003575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,9.680968651082368e-05,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36297607421875,0.0,0.0,0.0001019452756736,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37646484375,0.0,0.0,7.529642607551068e-05,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0001019453047774,291.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0004835835716221,290.7519226074219,294.1499938964844,266.64666748046875,265.7390441894531,268.8148498535156,266.7309875488281,289.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315066901966,9.548213775190106e-09,0.0010314971441403,-0.0240640547126531,0.0,0.0,0.0,0.0,60.0,-16.27308464050293,-0.0,-7.254431722003575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,9.67924206634052e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,0.0001019270930555,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,7.528300193371251e-05,290.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0001019271221593,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0004834973369725,290.74468994140625,294.1499938964844,266.6099853515625,265.7035522460937,268.7749328613281,266.6958923339844,289.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313222883269,9.526684330296575e-09,0.0010313127422705,-0.0240076873451471,0.0,0.0,0.0,0.0,60.0,-16.280847549438477,-0.0,-7.251842504274465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,9.67924206634052e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,0.0001019270930555,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,7.528300193371251e-05,290.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0001019271221593,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0004834973369725,290.74468994140625,294.1499938964844,266.6099853515625,265.7035522460937,268.7749328613281,266.6958923339844,289.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313222883269,9.526684330296575e-09,0.0010313127422705,-0.0240076873451471,0.0,0.0,0.0,0.0,60.0,-16.280847549438477,-0.0,-7.251842504274465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283447265625,0.0,0.0,9.680763469077648e-05,291.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,0.0001019431147142,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,7.529483264079317e-05,290.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.000101943143818,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0004835733561776,290.7410583496094,294.1499938964844,266.5916748046875,265.6858215332031,268.7549743652344,266.6781311035156,289.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314842220395,9.545635393237717e-09,0.0010314746759831,-0.0240573026239871,0.0,0.0,0.0,0.0,60.0,-16.2889347076416,-0.0,-7.254121925370782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,9.68443273450248e-05,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,0.0001019817500491,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,7.532337622251362e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0001019817864289,291.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.000483756622998,290.7373962402344,294.1499938964844,266.5733337402344,265.6681213378906,268.73504638671875,266.66021728515625,289.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318750282749,9.591342831072325e-09,0.0010318653658032,-0.0241769757121801,0.0,0.0,0.0,0.0,60.0,-16.3001651763916,-0.0,-7.25962081560283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4074401855469,0.0,0.0,9.697154018795118e-05,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,0.0001021157077047,291.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,7.542231469415128e-05,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0001021157368086,291.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,0.0004843920760322,290.73004150390625,294.1499938964844,266.5366516113281,265.6327209472656,268.6951904296875,266.623779296875,289.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033230102621,9.749820506499418e-09,0.0010332203237339,-0.0245918966829776,0.0,0.0,0.0,0.0,60.0,-16.332298278808594,-0.0,-7.278703151314404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4074401855469,0.0,0.0,9.697154018795118e-05,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,0.0001021157077047,291.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,7.542231469415128e-05,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0001021157368086,291.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,0.0004843920760322,290.73004150390625,294.1499938964844,266.5366516113281,265.6327209472656,268.6951904296875,266.623779296875,289.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033230102621,9.749820506499418e-09,0.0010332203237339,-0.0245918966829776,0.0,0.0,0.0,0.0,60.0,-16.332298278808594,-0.0,-7.278703151314404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,9.716629574541004e-05,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115234375,0.0,0.0,0.000102320802398,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,7.557379285572097e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001023208315018,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0004853649588767,290.7226257324219,294.1499938964844,266.5,265.59735107421875,268.6553039550781,266.5865783691406,289.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353048564866,9.992461080798876e-09,0.0010352948447689,-0.0252271462231874,0.0,0.0,0.0,0.0,60.0,-16.37616729736328,-0.0,-7.307967564429418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,9.716629574541004e-05,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115234375,0.0,0.0,0.000102320802398,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,7.557379285572097e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001023208315018,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0004853649588767,290.7226257324219,294.1499938964844,266.5,265.59735107421875,268.6553039550781,266.5865783691406,289.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353048564866,9.992461080798876e-09,0.0010352948447689,-0.0252271462231874,0.0,0.0,0.0,0.0,60.0,-16.37616729736328,-0.0,-7.307967564429418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,9.731348109198734e-05,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,0.0001024757875711,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,7.568826549686491e-05,290.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001024758166749,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0004861001507379,290.7181701660156,294.1499938964844,266.4779968261719,265.5761413574219,268.6313781738281,266.5639343261719,289.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175829956438065e-08,0.0010368627263233,-0.0257071983069181,0.0,0.0,0.0,0.0,60.0,-16.407756805419922,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,9.742732072481886e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,0.0001025956662488,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,7.577680662507191e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001025956953526,291.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0004866688104812,290.71514892578125,294.1499938964844,266.4633483886719,265.5619812011719,268.6153869628906,266.54864501953125,289.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038085669279,1.0317663168279978e-08,0.0010380754247307,-0.0260784979909658,0.0,0.0,0.0,0.0,60.0,-16.431472778320312,-0.0,-7.347281893999026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,9.775330545380712e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,0.000102938953205,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,7.603035192005336e-05,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001029389823088,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.000488297198899,290.7076110839844,294.1499938964844,266.4266662597656,265.526611328125,268.5754089355469,266.5099792480469,289.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415588039904,1.0723810284218873e-08,0.0010415480937808,-0.0271416809409856,0.0,0.0,0.0,0.0,60.0,-16.49799346923828,-0.0,-7.396529611014557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
