time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
344040,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,9.775330545380712e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,0.000102938953205,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,7.603035192005336e-05,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001029389823088,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.000488297198899,290.7076110839844,294.1499938964844,266.4266662597656,265.526611328125,268.5754089355469,266.5099792480469,289.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415588039904,1.0723810284218873e-08,0.0010415480937808,-0.0271416809409856,0.0,0.0,0.0,0.0,60.0,-16.49799346923828,-0.0,-7.396529611014557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,9.793713252292946e-05,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,0.0001031325300573,291.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,7.617333176312968e-05,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001031325591611,291.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.00048921542475,290.7038269042969,294.1499938964844,266.4083251953125,265.5089111328125,268.5553894042969,266.4904479980469,289.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952839524236424e-08,0.0010435063159093,-0.0277411751449108,0.0,0.0,0.0,0.0,60.0,-16.534914016723633,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519287109375,0.0,0.0,9.815674275159836e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,0.0001033637890941,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,7.634414214408025e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001033638181979,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0004903124645352,290.6999816894531,294.1499938964844,266.3900146484375,265.4912109375,268.5353698730469,266.470703125,289.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458568576723,1.1226457097279764e-08,0.0010458456818014,-0.0284573454409837,0.0,0.0,0.0,0.0,60.0,-16.57575225830078,-0.0,-7.45770591947803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,9.8723714472726e-05,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,0.000103960832348,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,7.678511610720307e-05,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001039608614519,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,0.0004931446164846,290.6922912597656,294.1499938964844,266.35333251953125,265.4557189941406,268.49517822265625,266.4306945800781,289.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518971830606,1.1932856480711962e-08,0.0010518851922824,-0.0303060822188854,0.0,0.0,0.0,0.0,60.0,-16.674156188964844,-0.0,-7.544106495060987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,9.8723714472726e-05,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,0.000103960832348,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,7.678511610720307e-05,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001039608614519,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,0.0004931446164846,290.6922912597656,294.1499938964844,266.35333251953125,265.4557189941406,268.49517822265625,266.4306945800781,289.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518971830606,1.1932856480711962e-08,0.0010518851922824,-0.0303060822188854,0.0,0.0,0.0,0.0,60.0,-16.674156188964844,-0.0,-7.544106495060987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,9.946828504325822e-05,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,0.0001047449040925,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,7.736422412563115e-05,290.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001047449331963,291.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0004968638531863,290.6845092773437,294.1499938964844,266.3166809082031,265.420166015625,268.45477294921875,266.38970947265625,289.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598298395052,1.2860549958304546e-08,0.0010598170338198,-0.0327335037291049,0.0,0.0,0.0,0.0,60.0,-16.801904678344727,-0.0,-7.65832837146263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,9.946828504325822e-05,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,0.0001047449040925,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,7.736422412563115e-05,290.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001047449331963,291.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0004968638531863,290.6845092773437,294.1499938964844,266.3166809082031,265.420166015625,268.45477294921875,266.38970947265625,289.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598298395052,1.2860549958304546e-08,0.0010598170338198,-0.0327335037291049,0.0,0.0,0.0,0.0,60.0,-16.801904678344727,-0.0,-7.65832837146263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,0.000100360273791,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,0.0001056842083926,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,7.805799396010116e-05,290.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0001056842374964,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0005013195332139,290.6766052246094,294.1499938964844,266.2799987792969,265.384521484375,268.4140930175781,266.34796142578125,289.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693335207179,1.3971933832124252e-08,0.0010693195508792,-0.0356408208608627,0.0,0.0,0.0,0.0,60.0,-16.95758056640625,-0.0,-7.79629587555064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,0.000100360273791,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,0.0001056842083926,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,7.805799396010116e-05,290.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0001056842374964,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0005013195332139,290.6766052246094,294.1499938964844,266.2799987792969,265.384521484375,268.4140930175781,266.34796142578125,289.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693335207179,1.3971933832124252e-08,0.0010693195508792,-0.0356408208608627,0.0,0.0,0.0,0.0,60.0,-16.95758056640625,-0.0,-7.79629587555064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,0.0001013432265608,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,0.0001067193006747,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,7.882250793045387e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001067193297785,291.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,0.0005062295822426,290.6685791015625,294.1499938964844,266.24334716796875,265.3487243652344,268.3731384277344,266.3058166503906,289.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.5196663483152406e-08,0.0010797914583235,-0.0388436131179332,0.0,0.0,0.0,0.0,60.0,-17.13348960876465,-0.0,-7.949758185077371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,0.0001013432265608,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,0.0001067193006747,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,7.882250793045387e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001067193297785,291.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,0.0005062295822426,290.6685791015625,294.1499938964844,266.24334716796875,265.3487243652344,268.3731384277344,266.3058166503906,289.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.5196663483152406e-08,0.0010797914583235,-0.0388436131179332,0.0,0.0,0.0,0.0,60.0,-17.13348960876465,-0.0,-7.949758185077371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,0.0001018481052597,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.0001072509694495,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,7.921519863884896e-05,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0001072509985533,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,0.0005087516037747,290.6645202636719,294.1499938964844,266.2250061035156,265.330810546875,268.3525390625,266.2847595214844,289.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851860279217,1.582574249425761e-08,0.0010851701954379,-0.0404882654547691,0.0,0.0,0.0,0.0,60.0,-17.226516723632812,-0.0,-8.029164888512241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0001023504810291,291.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0001077799970516,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,7.960593211464584e-05,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0001077800261555,291.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,0.000511261052452,290.660400390625,294.1499938964844,266.2066650390625,265.3128356933594,268.33184814453125,266.2637939453125,289.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090538688004,1.6451700446395993e-08,0.0010905222734436,-0.0421244390308856,0.0,0.0,0.0,0.0,60.0,-17.320575714111328,-0.0,-8.108568039233435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,0.0001033214430208,291.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0001088024655473,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,8.036112558329478e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001088024946511,291.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0005161112057976,290.6521301269531,294.1499938964844,266.1700134277344,265.2767639160156,268.2902526855469,266.22222900390625,289.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008842848241,1.7661523799006318e-08,0.0011008667061105,-0.0452858097851276,0.0,0.0,0.0,0.0,60.0,-17.507362365722656,-0.0,-8.263141637598893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,0.0001033214430208,291.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0001088024655473,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,8.036112558329478e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001088024946511,291.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0005161112057976,290.6521301269531,294.1499938964844,266.1700134277344,265.2767639160156,268.2902526855469,266.22222900390625,289.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008842848241,1.7661523799006318e-08,0.0011008667061105,-0.0452858097851276,0.0,0.0,0.0,0.0,60.0,-17.507362365722656,-0.0,-8.263141637598893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,0.0001042014919221,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001097292042686,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,8.104561129584908e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001097292260965,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,0.0005205072811804,290.6437072753906,294.1499938964844,266.1333312988281,265.2405090332031,268.2483825683594,266.18145751953125,289.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102613061666,1.8758083086822808e-08,0.0011102425632998,-0.0481500588357448,0.0,0.0,0.0,0.0,60.0,-17.683738708496094,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,0.0001042014919221,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001097292042686,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,8.104561129584908e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001097292260965,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,0.0005205072811804,290.6437072753906,294.1499938964844,266.1333312988281,265.2405090332031,268.2483825683594,266.18145751953125,289.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102613061666,1.8758083086822808e-08,0.0011102425632998,-0.0481500588357448,0.0,0.0,0.0,0.0,60.0,-17.683738708496094,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,0.0001049483616952,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.000110515691631,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,8.162650919985026e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001105157207348,291.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.000524238042999,290.6351928710937,294.1499938964844,266.0966796875,265.2040710449219,268.206298828125,266.1414794921875,289.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118219573982,1.9688702224129884e-08,0.0011181998997926,-0.0505799576640129,0.0,0.0,0.0,0.0,60.0,-17.842578887939453,-0.0,-8.525411487880774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,0.0001049483616952,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.000110515691631,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,8.162650919985026e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001105157207348,291.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.000524238042999,290.6351928710937,294.1499938964844,266.0966796875,265.2040710449219,268.206298828125,266.1414794921875,289.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118219573982,1.9688702224129884e-08,0.0011181998997926,-0.0505799576640129,0.0,0.0,0.0,0.0,60.0,-17.842578887939453,-0.0,-8.525411487880774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.0001055347165674,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.000111133143946,290.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,8.208255894714966e-05,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001111331730498,291.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,0.0005271669942885,290.6265869140625,294.1499938964844,266.0599975585937,265.1673889160156,268.1640625,266.1023254394531,289.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244674678891,2.0419312463104692e-08,0.0011244469787925,-0.0524870082736015,0.0,0.0,0.0,0.0,60.0,-17.97588348388672,-0.0,-8.620938984904569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.0001055347165674,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.000111133143946,290.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,8.208255894714966e-05,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001111331730498,291.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,0.0005271669942885,290.6265869140625,294.1499938964844,266.0599975585937,265.1673889160156,268.1640625,266.1023254394531,289.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244674678891,2.0419312463104692e-08,0.0011244469787925,-0.0524870082736015,0.0,0.0,0.0,0.0,60.0,-17.97588348388672,-0.0,-8.620938984904569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,0.0001057610134012,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001113714461098,290.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,8.225856436183676e-05,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001113714752136,291.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0005282973870635,290.6222229003906,294.1499938964844,266.0416564941406,265.14898681640625,268.1429138183594,266.0830078125,289.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268787784501,2.0701282466006887e-08,0.0011268580565229,-0.0532228648662567,0.0,0.0,0.0,0.0,60.0,-18.03218460083008,-0.0,-8.65794831383937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.000105938030174,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0001115578561439,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,8.239624730776995e-05,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001115578852477,291.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,0.0005291816196404,290.61785888671875,294.1499938964844,266.0233459472656,265.1304931640625,268.1217346191406,266.0638732910156,289.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287652887403,2.0921852694755216e-08,0.0011287443339824,-0.053798422217369,0.0,0.0,0.0,0.0,60.0,-18.08113479614257,-0.0,-8.68695408939857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001061450602719,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0001117758656619,290.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,8.255727152572945e-05,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0001117758947657,291.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,0.0005302157951518,290.60906982421875,294.1499938964844,265.9866638183594,265.0933532714844,268.07940673828125,266.0260314941406,289.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179806353188724e-08,0.001130950404331,-0.0544714629650116,0.0,0.0,0.0,0.0,60.0,-18.15480232238769,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001061450602719,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0001117758656619,290.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,8.255727152572945e-05,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0001117758947657,291.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,0.0005302157951518,290.60906982421875,294.1499938964844,265.9866638183594,265.0933532714844,268.07940673828125,266.0260314941406,289.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179806353188724e-08,0.001130950404331,-0.0544714629650116,0.0,0.0,0.0,0.0,60.0,-18.15480232238769,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001061469665728,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001117778811021,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,8.255875582108274e-05,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.00011177790293,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,0.0005302253412082,290.6002502441406,294.1499938964844,265.95001220703125,265.0559387207031,268.03717041015625,265.98883056640625,289.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182168907785133e-08,0.0011309711262583,-0.0544776283204555,0.0,0.0,0.0,0.0,60.0,-18.192428588867188,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001061469665728,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001117778811021,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,8.255875582108274e-05,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.00011177790293,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,0.0005302253412082,290.6002502441406,294.1499938964844,265.95001220703125,265.0559387207031,268.03717041015625,265.98883056640625,289.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182168907785133e-08,0.0011309711262583,-0.0544776283204555,0.0,0.0,0.0,0.0,60.0,-18.192428588867188,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001060057911672,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0001116292114602,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,8.24489543447271e-05,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.000111629240564,291.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,0.0005295201553963,290.59136962890625,294.1499938964844,265.9154663085937,265.02020263671875,267.9951171875,265.95269775390625,289.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,0.0,60.0,-18.199552536010746,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001060057911672,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0001116292114602,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,8.24489543447271e-05,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.000111629240564,291.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,0.0005295201553963,290.59136962890625,294.1499938964844,265.9154663085937,265.02020263671875,267.9951171875,265.95269775390625,289.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,0.0,60.0,-18.199552536010746,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001058063426171,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001114191763917,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,8.22938236524351e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001114192054956,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0005285238730721,290.5824584960937,294.1499938964844,265.8850402832031,264.9881286621094,267.95330810546875,265.9193115234375,289.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,0.0,60.0,-18.18779945373535,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001058063426171,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001114191763917,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,8.22938236524351e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001114192054956,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0005285238730721,290.5824584960937,294.1499938964844,265.8850402832031,264.9881286621094,267.95330810546875,265.9193115234375,289.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,0.0,60.0,-18.18779945373535,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.000105684310256,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001112906829803,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,8.219891606131569e-05,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0001112907048081,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852722167969,0.0,0.0,0.000527914322447,290.5780029296875,294.1499938964844,265.8713073730469,264.973388671875,267.9325256347656,265.90399169921875,289.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732145369052,0.0,0.0,0.0,0.0,60.0,-18.176231384277344,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001055504399118,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001111497040255,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,8.20947898318991e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0001111497331294,291.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0005272456328384,290.5735168457031,294.1499938964844,265.8585510253906,264.9595031738281,267.911865234375,265.889404296875,289.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,0.0,60.0,-18.162044525146484,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.000105242288555,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001108252108679,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,8.18551197880879e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0001108252326957,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0005257063312456,290.5645751953125,294.1499938964844,265.8358154296875,264.9341735839844,267.870849609375,265.86309814453125,289.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,0.0,60.0,-18.123918533325195,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.000105242288555,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001108252108679,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,8.18551197880879e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0001108252326957,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0005257063312456,290.5645751953125,294.1499938964844,265.8358154296875,264.9341735839844,267.870849609375,265.86309814453125,289.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,0.0,60.0,-18.123918533325195,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001048826889018,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0001104465336538,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,8.15754319773987e-05,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001104465554817,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,0.0005239101010374,290.5556030273437,294.1499938964844,265.8166198730469,264.9120483398437,267.83038330078125,265.8406066894531,289.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,0.0,60.0,-18.07333755493164,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001048826889018,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0001104465336538,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,8.15754319773987e-05,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001104465554817,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,0.0005239101010374,290.5556030273437,294.1499938964844,265.8166198730469,264.9120483398437,267.83038330078125,265.8406066894531,289.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,0.0,60.0,-18.07333755493164,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0001044739110511,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001100160734495,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,8.125749445753172e-05,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0001100160952773,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,0.0005218681762926,290.5466003417969,294.1499938964844,265.8008117675781,264.89288330078125,267.79052734375,265.82147216796875,289.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,0.0,60.0,-18.011844635009766,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0001044739110511,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001100160734495,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,8.125749445753172e-05,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0001100160952773,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,0.0005218681762926,290.5466003417969,294.1499938964844,265.8008117675781,264.89288330078125,267.79052734375,265.82147216796875,289.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,0.0,60.0,-18.011844635009766,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0001040184797602,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001095364787033,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,8.09032644610852e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0001095365005312,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.0005195931880734,290.5376281738281,294.1499938964844,265.7882080078125,264.8765869140625,267.7513732910156,265.8056945800781,289.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,0.0,60.0,-17.939294815063477,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
