time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346440,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0001040184797602,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001095364787033,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,8.09032644610852e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0001095365005312,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.0005195931880734,290.5376281738281,294.1499938964844,265.7882080078125,264.8765869140625,267.7513732910156,265.8056945800781,289.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,0.0,60.0,-17.939294815063477,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001037734109559,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001092784077627,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,8.071265619946644e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001092784295906,291.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461486816406,0.0,0.0,0.0005183690227568,290.5331420898437,294.1499938964844,265.7830505371094,264.8694763183594,267.7320861816406,265.7990417480469,289.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,0.0,60.0,-17.899019241333008,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001035200621117,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0001090116129489,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,8.051560871535912e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,0.0001090116347768,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0005171034717932,290.52862548828125,294.1499938964844,265.7785949707031,264.8630065917969,267.7129211425781,265.79296875,289.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,0.0,60.0,-17.856868743896484,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.000102985803096,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001084490213543,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,8.010007150005549e-05,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0001084490431821,291.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343688964844,0.0,0.0,0.0005144347669556,290.5196533203125,294.1499938964844,265.77178955078125,264.8519592285156,267.6752319335937,265.7830505371094,289.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,0.0,60.0,-17.765460968017578,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.000102985803096,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001084490213543,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,8.010007150005549e-05,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0001084490431821,291.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343688964844,0.0,0.0,0.0005144347669556,290.5196533203125,294.1499938964844,265.77178955078125,264.8519592285156,267.6752319335937,265.7830505371094,289.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,0.0,60.0,-17.765460968017578,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0001024235898512,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001078569766832,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,7.966279372340068e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0001078569985111,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,0.0005116264219395,290.5106811523437,294.1499938964844,265.76763916015625,264.84332275390625,267.638427734375,265.77593994140625,289.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,0.0,60.0,-17.666053771972656,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0001024235898512,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001078569766832,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,7.966279372340068e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0001078569985111,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,0.0005116264219395,290.5106811523437,294.1499938964844,265.76763916015625,264.84332275390625,267.638427734375,265.77593994140625,289.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,0.0,60.0,-17.666053771972656,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0001018455004668,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0001072482264135,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,7.921317592263222e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001072482482413,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,0.0005087387398816,290.501708984375,294.1499938964844,265.76593017578125,264.8369140625,267.6024780273437,265.7712707519531,289.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,0.0,60.0,-17.561216354370117,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0001018455004668,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0001072482264135,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,7.921317592263222e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001072482482413,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,0.0005087387398816,290.501708984375,294.1499938964844,265.76593017578125,264.8369140625,267.6024780273437,265.7712707519531,289.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,0.0,60.0,-17.561216354370117,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001012661741697,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0001066381664713,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,7.876258314354345e-05,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0001066381882992,291.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.0005058448878116,290.4927673339844,294.1499938964844,265.7664489746094,264.83258056640625,267.5673522949219,265.768798828125,289.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,0.0,60.0,-17.453126907348633,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001012661741697,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0001066381664713,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,7.876258314354345e-05,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0001066381882992,291.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.0005058448878116,290.4927673339844,294.1499938964844,265.7664489746094,264.83258056640625,267.5673522949219,265.768798828125,289.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,0.0,60.0,-17.453126907348633,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001009814077406,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0001063382951542,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.85410957178101e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001063383097061,291.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,0.0005044224672019,290.4883117675781,294.1499938964844,265.7675170898437,264.8311462402344,267.5501708984375,265.76837158203125,289.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,0.0,60.0,-17.39870834350586,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001007026876322,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.0001060447903,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,7.832431583665311e-05,290.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0001060448121279,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,0.0005030301981605,290.4838256835937,294.1499938964844,265.7690734863281,264.8302001953125,267.5331726074219,265.7684326171875,289.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,0.0,60.0,-17.34458351135254,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,0.0001001731943688,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0001054872045642,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,7.791248935973272e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0001054872263921,291.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,0.0005003853002563,290.47491455078125,294.1499938964844,265.7735595703125,264.82958984375,267.4998779296875,265.7698974609375,289.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,0.0,60.0,-17.238805770874023,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,0.0001001731943688,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0001054872045642,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,7.791248935973272e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0001054872263921,291.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,0.0005003853002563,290.47491455078125,294.1499938964844,265.7735595703125,264.82958984375,267.4998779296875,265.7698974609375,289.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,0.0,60.0,-17.238805770874023,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.969558595912532e-05,291.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0001049842612701,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,7.754101534374058e-05,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,0.000104984275822,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872497558594,0.0,0.0,0.0004979995428584,290.4659729003906,294.1499938964844,265.7797546386719,264.8305969238281,267.46746826171875,265.7731018066406,289.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,0.0,60.0,-17.139142990112305,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.969558595912532e-05,291.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0001049842612701,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,7.754101534374058e-05,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,0.000104984275822,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872497558594,0.0,0.0,0.0004979995428584,290.4659729003906,294.1499938964844,265.7797546386719,264.8305969238281,267.46746826171875,265.7731018066406,289.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,0.0,60.0,-17.139142990112305,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.92843706626445e-05,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.0001045512326527,290.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,7.722118607489392e-05,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,0.0001045512544806,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,0.0004959454527124,290.4570617675781,294.1499938964844,265.7874755859375,264.8330993652344,267.4359741210937,265.7778625488281,289.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,0.0,60.0,-17.048416137695312,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.92843706626445e-05,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.0001045512326527,290.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,7.722118607489392e-05,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,0.0001045512544806,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,0.0004959454527124,290.4570617675781,294.1499938964844,265.7874755859375,264.8330993652344,267.4359741210937,265.7778625488281,289.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,0.0,60.0,-17.048416137695312,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,9.894843969959766e-05,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.0001041974755935,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,7.695989916101098e-05,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0001041974974214,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.000494267384056,290.4481506347656,294.1499938964844,265.7965087890625,264.8369140625,267.40533447265625,265.7840576171875,289.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212411526490996e-08,0.0010542785748839,-0.0310376249253749,0.0,0.0,0.0,0.0,60.0,-16.968873977661133,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,9.894843969959766e-05,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.0001041974755935,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,7.695989916101098e-05,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0001041974974214,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.000494267384056,290.4481506347656,294.1499938964844,265.7965087890625,264.8369140625,267.40533447265625,265.7840576171875,289.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212411526490996e-08,0.0010542785748839,-0.0310376249253749,0.0,0.0,0.0,0.0,60.0,-16.968873977661133,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,9.88098545349203e-05,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0001040515344357,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,7.685210584895685e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,0.0001040515562635,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,0.0004935751203447,290.4436950683594,294.1499938964844,265.80145263671875,264.8392639160156,267.3903503417969,265.7876281738281,289.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105281395372,1.2039730989954478e-08,0.0010528019629418,-0.0305857583880424,0.0,0.0,0.0,0.0,60.0,-16.933731079101562,-0.0,-7.557221692877647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.868743654806168e-05,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001039226335706,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,7.675689994357526e-05,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,0.0001039226481225,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636291503906,0.0,0.0,0.0004929636488668,290.439208984375,294.1499938964844,265.8066711425781,264.8418884277344,267.37554931640625,265.79150390625,289.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515095200389,1.1887204109939375e-08,0.0010514976456761,-0.0301866102963686,0.0,0.0,0.0,0.0,60.0,-16.90130615234375,-0.0,-7.538507418303197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,9.849028720054775e-05,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.000103715021396,290.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,7.660355913685635e-05,290.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0001037150432239,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0004919788334518,290.4302673339844,294.1499938964844,265.8178100585937,264.847900390625,267.3465576171875,265.80010986328125,289.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494086891412,1.1641554387153974e-08,0.001049397047609,-0.0295437425374984,0.0,0.0,0.0,0.0,60.0,-16.844697952270508,-0.0,-7.508416643986493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,9.849028720054775e-05,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.000103715021396,290.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,7.660355913685635e-05,290.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0001037150432239,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0004919788334518,290.4302673339844,294.1499938964844,265.8178100585937,264.847900390625,267.3465576171875,265.80010986328125,289.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494086891412,1.1641554387153974e-08,0.001049397047609,-0.0295437425374984,0.0,0.0,0.0,0.0,60.0,-16.844697952270508,-0.0,-7.508416643986493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,9.833537478698418e-05,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0001035518871503,290.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,7.648306927876547e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001035519089782,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,0.0004912050208076,290.4213256835937,294.1499938964844,265.8297119140625,264.8547668457031,267.3183898925781,265.80975341796875,289.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448525683022126e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,0.0,60.0,-16.796873092651367,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,9.833537478698418e-05,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0001035518871503,290.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,7.648306927876547e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001035519089782,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,0.0004912050208076,290.4213256835937,294.1499938964844,265.8297119140625,264.8547668457031,267.3183898925781,265.80975341796875,289.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448525683022126e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,0.0,60.0,-16.796873092651367,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,9.820015111472458e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001034094966598,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,7.637790258741006e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001034095112117,291.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398254394531,0.0,0.0,0.0004905295791104,290.4123229980469,294.1499938964844,265.8421936035156,264.8623352050781,267.2910461425781,265.8202819824219,289.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,0.0,60.0,-16.753995895385742,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,9.820015111472458e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001034094966598,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,7.637790258741006e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001034095112117,291.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398254394531,0.0,0.0,0.0004905295791104,290.4123229980469,294.1499938964844,265.8421936035156,264.8623352050781,267.2910461425781,265.8202819824219,289.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,0.0,60.0,-16.753995895385742,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.80802287813276e-05,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001032832078635,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,7.628462481079623e-05,290.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001032832224154,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0004899305058643,290.4033203125,294.1499938964844,265.8550720214844,264.8704833984375,267.264404296875,265.8314819335937,289.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,0.0,60.0,-16.71387481689453,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.80802287813276e-05,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001032832078635,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,7.628462481079623e-05,290.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001032832224154,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0004899305058643,290.4033203125,294.1499938964844,265.8550720214844,264.8704833984375,267.264404296875,265.8314819335937,289.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,0.0,60.0,-16.71387481689453,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.8025135230273e-05,291.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0001032251966535,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,7.62417766964063e-05,290.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75555419921875,0.0,0.0,0.0001032252112054,291.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,0.0004896553582511,290.3988037109375,294.1499938964844,265.8616027832031,264.8747253417969,267.2513732910156,265.8373107910156,289.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196290123762e-08,0.0010444408981129,-0.0280267987400293,0.0,0.0,0.0,0.0,60.0,-16.69483757019043,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.797411621548235e-05,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,0.0001031714709824,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,7.620209362357855e-05,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,0.0001031714855344,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,0.0004894005251117,290.394287109375,294.1499938964844,265.8681640625,264.8790588378906,267.23858642578125,265.84326171875,289.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998394195382843e-08,0.0010438973549753,-0.0278604123741388,0.0,0.0,0.0,0.0,60.0,-16.676424026489258,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,9.78812386165373e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.0001030736602842,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,7.612985064042732e-05,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0001030736821121,291.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0004889365518465,290.3852233886719,294.1499938964844,265.8812866210937,264.88787841796875,267.21343994140625,265.8554077148437,289.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.0882658330046981e-08,0.0010429077083244,-0.0275574754923582,0.0,0.0,0.0,0.0,60.0,-16.64105224609375,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,9.78812386165373e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.0001030736602842,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,7.612985064042732e-05,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0001030736821121,291.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0004889365518465,290.3852233886719,294.1499938964844,265.8812866210937,264.88787841796875,267.21343994140625,265.8554077148437,289.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.0882658330046981e-08,0.0010429077083244,-0.0275574754923582,0.0,0.0,0.0,0.0,60.0,-16.64105224609375,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,9.779925312614068e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001029873310471,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,7.606609142385423e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.000102987352875,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,0.000488527060952,290.37615966796875,294.1499938964844,265.89422607421875,264.8968200683594,267.18902587890625,265.8677673339844,289.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420449543744,1.0780507153640428e-08,0.0010420342441648,-0.0272900890558958,0.0,0.0,0.0,0.0,60.0,-16.60793113708496,-0.0,-7.403417612295017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,9.779925312614068e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001029873310471,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,7.606609142385423e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.000102987352875,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,0.000488527060952,290.37615966796875,294.1499938964844,265.89422607421875,264.8968200683594,267.18902587890625,265.8677673339844,289.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420449543744,1.0780507153640428e-08,0.0010420342441648,-0.0272900890558958,0.0,0.0,0.0,0.0,60.0,-16.60793113708496,-0.0,-7.403417612295017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,9.77268718997948e-05,291.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0001029111081152,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,7.600979006383568e-05,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0001029111226671,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0004881654749624,290.3670349121094,294.1499938964844,265.9068298339844,264.9057312011719,267.16534423828125,265.8801574707031,289.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690309082406202e-08,0.0010412628762423,-0.0270539838820695,0.0,0.0,0.0,0.0,60.0,-16.576875686645508,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,9.77268718997948e-05,291.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0001029111081152,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,7.600979006383568e-05,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0001029111226671,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0004881654749624,290.3670349121094,294.1499938964844,265.9068298339844,264.9057312011719,267.16534423828125,265.8801574707031,289.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690309082406202e-08,0.0010412628762423,-0.0270539838820695,0.0,0.0,0.0,0.0,60.0,-16.576875686645508,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
