time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348780,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,9.766225412022322e-05,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001028430633596,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,7.595953502459452e-05,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,0.0001028430779115,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.0004878427134826,290.35791015625,294.1499938964844,265.9188842773437,264.9144592285156,267.14239501953125,265.8924255371094,289.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609794820481966e-08,0.0010405743960291,-0.0268432255834341,0.0,0.0,0.0,0.0,60.0,-16.54765510559082,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,9.766225412022322e-05,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001028430633596,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,7.595953502459452e-05,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,0.0001028430779115,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.0004878427134826,290.35791015625,294.1499938964844,265.9188842773437,264.9144592285156,267.14239501953125,265.8924255371094,289.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609794820481966e-08,0.0010405743960291,-0.0268432255834341,0.0,0.0,0.0,0.0,60.0,-16.54765510559082,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,9.763199341250584e-05,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,0.0001028111946652,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,7.593599730171263e-05,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001028112092171,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.0004876915481872,290.35333251953125,294.1499938964844,265.9246520996094,264.9187316894531,267.1311340332031,265.8984680175781,289.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.057208098842466e-08,0.0010402519255876,-0.0267445035278797,0.0,0.0,0.0,0.0,60.0,-16.533628463745117,-0.0,-7.378112343303658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,9.760299872141331e-05,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.0001027806647471,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,7.591344910906628e-05,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,0.0001027806865749,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,0.0004875467275269,290.3487243652344,294.1499938964844,265.93023681640625,264.9228515625,267.1200561523437,265.9043884277344,289.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535958772095457e-08,0.0010399430757388,-0.026649946346879,0.0,0.0,0.0,0.0,60.0,-16.51998519897461,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,9.754735219758004e-05,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0001027220641844,290.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,7.58701644372195e-05,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,0.0001027220787364,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47515869140625,0.0,0.0,0.0004872687568422,290.33953857421875,294.1499938964844,265.940673828125,264.9307861328125,267.09832763671875,265.9158630371094,289.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,0.0,60.0,-16.493661880493164,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,9.754735219758004e-05,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0001027220641844,290.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,7.58701644372195e-05,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,0.0001027220787364,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47515869140625,0.0,0.0,0.0004872687568422,290.33953857421875,294.1499938964844,265.940673828125,264.9307861328125,267.09832763671875,265.9158630371094,289.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,0.0,60.0,-16.493661880493164,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,9.74936192505993e-05,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.0001026654790621,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,7.582837133668363e-05,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.000102665493614,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,0.0004870003613177,290.330322265625,294.1499938964844,265.95001220703125,264.93804931640625,267.07720947265625,265.9266662597656,289.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,0.0,60.0,-16.468612670898438,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,9.74936192505993e-05,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.0001026654790621,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,7.582837133668363e-05,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.000102665493614,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,0.0004870003613177,290.330322265625,294.1499938964844,265.95001220703125,264.93804931640625,267.07720947265625,265.9266662597656,289.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,0.0,60.0,-16.468612670898438,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,9.743998089106752e-05,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001026089958031,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,7.578665827168152e-05,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,0.000102609017631,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45867919921875,0.0,0.0,0.0004867324314545,290.3210754394531,294.1499938964844,265.9595642089844,264.9462890625,267.056640625,265.9369201660156,289.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,0.0,60.0,-16.444101333618164,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,9.743998089106752e-05,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001026089958031,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,7.578665827168152e-05,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,0.000102609017631,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45867919921875,0.0,0.0,0.0004867324314545,290.3210754394531,294.1499938964844,265.9595642089844,264.9462890625,267.056640625,265.9369201660156,289.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,0.0,60.0,-16.444101333618164,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,9.738575317896904e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001025518940878,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,7.57444795453921e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,0.0001025519086397,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504089355469,0.0,0.0,0.0004864615621045,290.31182861328125,294.1499938964844,265.9707336425781,264.9571228027344,267.0366516113281,265.947265625,289.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,0.0,60.0,-16.418922424316406,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,9.738575317896904e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001025518940878,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,7.57444795453921e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,0.0001025519086397,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504089355469,0.0,0.0,0.0004864615621045,290.31182861328125,294.1499938964844,265.9707336425781,264.9571228027344,267.0366516113281,265.947265625,289.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,0.0,60.0,-16.418922424316406,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,9.735847561387344e-05,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0001025231686071,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,7.572326285298914e-05,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.000102523183159,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,0.0004863252979703,290.3071594238281,294.1499938964844,265.97686767578125,264.96343994140625,267.02691650390625,265.95263671875,289.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,0.0,60.0,-16.405935287475586,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,9.733111801324412e-05,291.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.0001024943558149,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,7.570198067696765e-05,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407470703125,0.0,0.0,0.0001024943703669,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,0.0004861886554863,290.3025207519531,294.1499938964844,265.9833679199219,264.9703063964844,267.0173034667969,265.95819091796875,289.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,0.0,60.0,-16.3927001953125,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,9.727622091304512e-05,291.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0001024365556077,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,7.565928535768762e-05,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0001024365701596,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0004859144391957,290.2931823730469,294.1499938964844,265.9973449707031,264.9857177734375,266.99859619140625,265.969970703125,289.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,0.0,60.0,-16.36551284790039,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,9.727622091304512e-05,291.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0001024365556077,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,7.565928535768762e-05,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0001024365701596,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0004859144391957,290.2931823730469,294.1499938964844,265.9973449707031,264.9857177734375,266.99859619140625,265.969970703125,289.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,0.0,60.0,-16.36551284790039,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,9.722120739752428e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0001023786171572,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,7.561649545095861e-05,290.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,0.0001023786317091,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42535400390625,0.0,0.0,0.0004856396408285,290.2838439941406,294.1499938964844,266.0125732421875,265.0031433105469,266.9804992675781,265.9826965332031,289.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,0.0,60.0,-16.33741569519043,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,9.722120739752428e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0001023786171572,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,7.561649545095861e-05,290.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,0.0001023786317091,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42535400390625,0.0,0.0,0.0004856396408285,290.2838439941406,294.1499938964844,266.0125732421875,265.0031433105469,266.9804992675781,265.9826965332031,289.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,0.0,60.0,-16.33741569519043,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7116394042969,0.0,0.0,9.71661793300882e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.0001023206714307,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,7.557369826827198e-05,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,0.0001023206859827,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169616699219,0.0,0.0,0.0004853647551499,290.27447509765625,294.1499938964844,266.0289306640625,265.0223999023437,266.9630432128906,265.9964904785156,289.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,0.0,60.0,-16.308517456054688,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7116394042969,0.0,0.0,9.71661793300882e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.0001023206714307,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,7.557369826827198e-05,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,0.0001023206859827,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169616699219,0.0,0.0,0.0004853647551499,290.27447509765625,294.1499938964844,266.0289306640625,265.0223999023437,266.9630432128906,265.9964904785156,289.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,0.0,60.0,-16.308517456054688,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,9.711124585010111e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,0.0001022628202917,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,7.55309738451615e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59716796875,0.0,0.0,0.0001022628348437,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40850830078125,0.0,0.0,0.0004850903642363,290.2650451660156,294.1499938964844,266.0462951660156,265.0433349609375,266.9462280273437,266.0112609863281,289.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,0.0,60.0,-16.278921127319336,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,9.711124585010111e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,0.0001022628202917,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,7.55309738451615e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59716796875,0.0,0.0,0.0001022628348437,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40850830078125,0.0,0.0,0.0004850903642363,290.2650451660156,294.1499938964844,266.0462951660156,265.0433349609375,266.9462280273437,266.0112609863281,289.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,0.0,60.0,-16.278921127319336,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,9.708383731776848e-05,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0001022339565679,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,7.550965528935194e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.0001022339711198,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.404296875,0.0,0.0,0.0004849534598179,290.2603454589844,294.1499938964844,266.0552978515625,265.05438232421875,266.93804931640625,266.0190124511719,289.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,0.0,60.0,-16.263893127441406,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,9.705648699309676e-05,291.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,0.0001022051656036,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531677246094,0.0,0.0,7.548838038928807e-05,290.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862731933594,0.0,0.0,0.0001022051801555,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000549316406,0.0,0.0,0.0004848168464377,290.2556457519531,294.1499938964844,266.06451416015625,265.0657653808594,266.9300537109375,266.0270080566406,289.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.8549621796451e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,0.0,60.0,-16.24872589111328,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,9.700201189843938e-05,291.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0001021477874019,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,7.544601248810068e-05,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,0.0001021478019538,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,0.0004845447256229,290.2461853027344,294.1499938964844,266.0835266113281,265.0895080566406,266.91455078125,266.04364013671875,289.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,0.0,60.0,-16.218021392822266,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,9.700201189843938e-05,291.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0001021477874019,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,7.544601248810068e-05,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,0.0001021478019538,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,0.0004845447256229,290.2461853027344,294.1499938964844,266.0835266113281,265.0895080566406,266.91455078125,266.04364013671875,289.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,0.0,60.0,-16.218021392822266,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,9.694784239400178e-05,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.0001020907511701,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,7.540387741755694e-05,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,0.000102090765722,291.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,0.0004842741473112,290.2366943359375,294.1499938964844,266.1031799316406,265.1143798828125,266.899658203125,266.06109619140625,289.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,0.0,60.0,-16.186914443969727,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,9.694784239400178e-05,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.0001020907511701,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,7.540387741755694e-05,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,0.000102090765722,291.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,0.0004842741473112,290.2366943359375,294.1499938964844,266.1031799316406,265.1143798828125,266.899658203125,266.06109619140625,289.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,0.0,60.0,-16.186914443969727,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.689408034319058e-05,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0001020341369439,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,7.536206248914823e-05,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0001020341514959,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,0.0004840056062676,290.2272033691406,294.1499938964844,266.12335205078125,265.1402282714844,266.88543701171875,266.07928466796875,288.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,0.0,60.0,-16.15549087524414,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.689408034319058e-05,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0001020341369439,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,7.536206248914823e-05,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0001020341514959,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,0.0004840056062676,290.2272033691406,294.1499938964844,266.12335205078125,265.1402282714844,266.88543701171875,266.07928466796875,288.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,0.0,60.0,-16.15549087524414,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,9.684074757387862e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.600341796875,0.0,0.0,0.0001019779811031,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,7.532058225478977e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,0.000101977988379,291.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,0.0004837392189074,290.2176818847656,294.1499938964844,266.1439514160156,265.16680908203125,266.8718566894531,266.0980834960937,288.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,0.0,60.0,-16.12384796142578,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,9.684074757387862e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.600341796875,0.0,0.0,0.0001019779811031,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,7.532058225478977e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,0.000101977988379,291.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,0.0004837392189074,290.2176818847656,294.1499938964844,266.1439514160156,265.16680908203125,266.8718566894531,266.0980834960937,288.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,0.0,60.0,-16.12384796142578,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,9.6814263088163e-05,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.0,0.0001019500850816,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,7.529998401878402e-05,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,0.0001019500996335,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0004836069128941,290.2129211425781,294.1499938964844,266.15435791015625,265.18035888671875,266.86529541015625,266.1076965332031,288.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,0.0,60.0,-16.107969284057617,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,9.678791684564204e-05,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.0001019223418552,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,7.527949492214248e-05,290.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,0.0001019223564071,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0004834753053728,290.2081298828125,294.1499938964844,266.1648254394531,265.19403076171875,266.85888671875,266.117431640625,288.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,0.0,60.0,-16.092071533203125,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,9.673566819401458e-05,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771484375,0.0,0.0,0.0001018673210637,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,7.523885142290965e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52105712890625,0.0,0.0,0.0001018673283397,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0004832143022213,290.1985778808594,294.1499938964844,266.1858825683594,265.2216186523437,266.8465881347656,266.1371765136719,288.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,0.0,60.0,-16.06026268005371,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,9.673566819401458e-05,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771484375,0.0,0.0,0.0001018673210637,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,7.523885142290965e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52105712890625,0.0,0.0,0.0001018673283397,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0004832143022213,290.1985778808594,294.1499938964844,266.1858825683594,265.2216186523437,266.8465881347656,266.1371765136719,288.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,0.0,60.0,-16.06026268005371,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,9.668397979112342e-05,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0001018128896248,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,7.519865175709128e-05,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,0.0001018129041767,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0004829561221413,290.18896484375,294.1499938964844,266.2070007324219,265.2494812011719,266.8348693847656,266.1572265625,288.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,0.0,60.0,-16.028499603271484,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,9.668397979112342e-05,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0001018128896248,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,7.519865175709128e-05,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,0.0001018129041767,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0004829561221413,290.18896484375,294.1499938964844,266.2070007324219,265.2494812011719,266.8348693847656,266.1572265625,288.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,0.0,60.0,-16.028499603271484,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,9.663301170803608e-05,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,0.0001017592221614,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596923828125,0.0,0.0,7.515901234000921e-05,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0001017592367134,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313293457031,0.0,0.0,0.0004827015509363,290.1793518066406,294.1499938964844,266.2280578613281,265.2773742675781,266.8237609863281,266.1774597167969,288.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,0.0,60.0,-15.996891021728516,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
