time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
351120,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,9.663301170803608e-05,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,0.0001017592221614,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596923828125,0.0,0.0,7.515901234000921e-05,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0001017592367134,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313293457031,0.0,0.0,0.0004827015509363,290.1793518066406,294.1499938964844,266.2280578613281,265.2773742675781,266.8237609863281,266.1774597167969,288.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,0.0,60.0,-15.996891021728516,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,9.658272756496444e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,0.0001017062677419,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480651855469,0.0,0.0,7.511989679187536e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,0.0001017062750179,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,0.0004824503557756,290.1697082519531,294.1499938964844,266.2489318847656,265.3051147460937,266.8132019042969,266.19781494140625,288.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264626399385634e-09,0.0010290720965713,-0.0233215391635894,0.0,0.0,0.0,0.0,60.0,-15.965497970581056,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,9.658272756496444e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,0.0001017062677419,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480651855469,0.0,0.0,7.511989679187536e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,0.0001017062750179,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,0.0004824503557756,290.1697082519531,294.1499938964844,266.2489318847656,265.3051147460937,266.8132019042969,266.19781494140625,288.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264626399385634e-09,0.0010290720965713,-0.0233215391635894,0.0,0.0,0.0,0.0,60.0,-15.965497970581056,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723876953125,0.0,0.0,9.655792382545768e-05,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,0.0001016801470541,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,7.510060822824016e-05,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,0.00010168015433,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182373046875,0.0,0.0,0.0004823264607694,290.1648864746094,294.1499938964844,266.2592468261719,265.31890869140625,266.80816650390625,266.2079772949219,288.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233717790380073e-09,0.0010288078337907,-0.0232406090945005,0.0,0.0,0.0,0.0,60.0,-15.949931144714355,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,9.653330926084892e-05,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,0.0001016542300931,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,7.508146518375725e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776306152344,0.0,0.0,0.000101654237369,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,0.0004822035261895,290.1600646972656,294.1499938964844,266.2695007324219,265.33258056640625,266.8032531738281,266.2181396484375,288.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203050765904663e-09,0.001028545666486,-0.0231603123247623,0.0,0.0,0.0,0.0,60.0,-15.934453964233398,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544128417969,0.0,0.0,9.648486593505368e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,0.0001016032183542,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248413085937,0.0,0.0,7.5043790275231e-05,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.0001016032256302,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,0.0004819615278393,290.150390625,294.1499938964844,266.2896423339844,265.3595275878906,266.7938537597656,266.2383117675781,288.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022594332695,0.0,0.0,0.0,0.0,60.0,-15.903862953186035,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544128417969,0.0,0.0,9.648486593505368e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,0.0001016032183542,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248413085937,0.0,0.0,7.5043790275231e-05,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.0001016032256302,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,0.0004819615278393,290.150390625,294.1499938964844,266.2896423339844,265.3595275878906,266.7938537597656,266.2383117675781,288.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022594332695,0.0,0.0,0.0,0.0,60.0,-15.903862953186035,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,9.643735393183306e-05,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50787353515625,0.0,0.0,0.0001015531815937,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132751464844,0.0,0.0,7.500682841055095e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559326171875,0.0,0.0,0.0001015531888697,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,0.0004817241861019,290.14068603515625,294.1499938964844,266.30926513671875,265.38580322265625,266.78497314453125,266.2582702636719,288.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.022847231477499,0.0,0.0,0.0,0.0,60.0,-15.873743057250977,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,9.643735393183306e-05,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50787353515625,0.0,0.0,0.0001015531815937,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132751464844,0.0,0.0,7.500682841055095e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559326171875,0.0,0.0,0.0001015531888697,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,0.0004817241861019,290.14068603515625,294.1499938964844,266.30926513671875,265.38580322265625,266.78497314453125,266.2582702636719,288.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.022847231477499,0.0,0.0,0.0,0.0,60.0,-15.873743057250977,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,9.639118070481344e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0001015045636449,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016784667969,0.0,0.0,7.497092155972496e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450988769531,0.0,0.0,0.0001015045709209,291.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,0.0004814935673493,290.1309509277344,294.1499938964844,266.3282470703125,265.41119384765625,266.776611328125,266.27783203125,288.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965993642807,0.0,0.0,0.0,0.0,60.0,-15.844334602355955,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,9.639118070481344e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0001015045636449,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016784667969,0.0,0.0,7.497092155972496e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450988769531,0.0,0.0,0.0001015045709209,291.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,0.0004814935673493,290.1309509277344,294.1499938964844,266.3282470703125,265.41119384765625,266.776611328125,266.27783203125,288.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965993642807,0.0,0.0,0.0,0.0,60.0,-15.844334602355955,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,9.634614980313928e-05,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,0.0001014571389532,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901123046875,0.0,0.0,7.493589509977028e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342346191406,0.0,0.0,0.0001014571462292,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,0.0004812686238437,290.1212158203125,294.1499938964844,266.346435546875,265.435546875,266.7687072753906,266.2970275878906,288.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,0.0,60.0,-15.815546989440918,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,9.634614980313928e-05,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,0.0001014571389532,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901123046875,0.0,0.0,7.493589509977028e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342346191406,0.0,0.0,0.0001014571462292,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,0.0004812686238437,290.1212158203125,294.1499938964844,266.346435546875,265.435546875,266.7687072753906,266.2970275878906,288.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,0.0,60.0,-15.815546989440918,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,9.632430737838148e-05,291.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,0.0001014341323752,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,7.491890573874116e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0001014341469272,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.0004811595135834,290.1163330078125,294.1499938964844,266.3551940917969,265.4472961425781,266.76495361328125,266.3063659667969,288.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,0.0,60.0,-15.80151653289795,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50665283203125,0.0,0.0,9.630279237171636e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,0.0001014114823192,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47857666015625,0.0,0.0,7.490217103622854e-05,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,0.0001014114895951,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,0.0004810520331375,290.1114501953125,294.1499938964844,266.3637390136719,265.45867919921875,266.7613220214844,266.3155822753906,288.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.022408191114664,0.0,0.0,0.0,0.0,60.0,-15.78768539428711,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,9.626130486140028e-05,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,0.0001013677901937,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,7.486990216420963e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,0.0001013678047456,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,0.0004808448138646,290.1016540527344,294.1499938964844,266.3800354003906,265.4803771972656,266.7543334960937,266.3334045410156,288.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728308290243,0.0,0.0,0.0,0.0,60.0,-15.760826110839844,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,9.626130486140028e-05,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,0.0001013677901937,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,7.486990216420963e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,0.0001013678047456,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,0.0004808448138646,290.1016540527344,294.1499938964844,266.3800354003906,265.4803771972656,266.7543334960937,266.3334045410156,288.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728308290243,0.0,0.0,0.0,0.0,60.0,-15.760826110839844,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,9.622157085686922e-05,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504089355469,0.0,0.0,0.0001013259534374,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,7.48390011722222e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0001013259679893,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0004806463548447,290.09185791015625,294.1499938964844,266.39520263671875,265.50048828125,266.74774169921875,266.3505554199219,288.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,0.0,60.0,-15.734902381896973,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,9.622157085686922e-05,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504089355469,0.0,0.0,0.0001013259534374,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,7.48390011722222e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0001013259679893,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0004806463548447,290.09185791015625,294.1499938964844,266.39520263671875,265.50048828125,266.74774169921875,266.3505554199219,288.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,0.0,60.0,-15.734902381896973,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709777832031,0.0,0.0,9.618459444027394e-05,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.0001012870125123,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,7.481024658773094e-05,290.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.0001012870270642,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,0.0004804616619367,290.08203125,294.1499938964844,266.4091186523437,265.518798828125,266.7416076660156,266.3666076660156,288.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768537007597388e-09,0.0010248301550745,-0.0220225434750318,0.0,0.0,0.0,0.0,60.0,-15.71041488647461,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709777832031,0.0,0.0,9.618459444027394e-05,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.0001012870125123,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,7.481024658773094e-05,290.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.0001012870270642,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,0.0004804616619367,290.08203125,294.1499938964844,266.4091186523437,265.518798828125,266.7416076660156,266.3666076660156,288.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768537007597388e-09,0.0010248301550745,-0.0220225434750318,0.0,0.0,0.0,0.0,60.0,-15.71041488647461,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,9.61497353273444e-05,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,0.0001012503053061,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,7.478312909370288e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,0.000101250319858,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,0.000480287533719,290.0721740722656,294.1499938964844,266.42169189453125,265.53515625,266.7357177734375,266.38189697265625,288.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725098865625114e-09,0.0010244586737826,-0.0219087954610586,0.0,0.0,0.0,0.0,60.0,-15.686932563781738,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,9.61497353273444e-05,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,0.0001012503053061,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,7.478312909370288e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,0.000101250319858,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,0.000480287533719,290.0721740722656,294.1499938964844,266.42169189453125,265.53515625,266.7357177734375,266.38189697265625,288.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725098865625114e-09,0.0010244586737826,-0.0219087954610586,0.0,0.0,0.0,0.0,60.0,-15.686932563781738,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532165527344,0.0,0.0,9.613356814952569e-05,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,0.0001012332795653,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266967773437,0.0,0.0,7.477055623894557e-05,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,0.0001012332941172,291.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,0.0004802067705895,290.0672302246094,294.1499938964844,266.4273986816406,265.5425109863281,266.73291015625,266.3890380859375,288.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242951102554,8.704952314531056e-09,0.0010242863791063,-0.0218560378998518,0.0,0.0,0.0,0.0,60.0,-15.675863265991213,-0.0,-7.153352754585286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.447265625,0.0,0.0,9.611820132704452e-05,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0001012170978356,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,7.475860184058547e-05,290.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,0.0001012171051115,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0004801299946848,290.06231689453125,294.1499938964844,266.4327697753906,265.54931640625,266.7301940917969,266.3959045410156,288.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241313138976,8.685801411445482e-09,0.0010241226991638,-0.021805889904499,0.0,0.0,0.0,0.0,60.0,-15.665166854858398,-0.0,-7.151065517518873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,9.609022527001798e-05,291.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0001011876374832,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,7.473684672731906e-05,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,0.0001011876520351,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.0004799902671948,290.05242919921875,294.1499938964844,266.4422302246094,265.5611572265625,266.7249450683594,266.4086303710937,288.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238331742584,8.65094573754277e-09,0.0010238245595246,-0.0217146165668964,0.0,0.0,0.0,0.0,60.0,-15.645015716552734,-0.0,-7.14690315817279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,9.609022527001798e-05,291.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0001011876374832,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,7.473684672731906e-05,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,0.0001011876520351,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.0004799902671948,290.05242919921875,294.1499938964844,266.4422302246094,265.5611572265625,266.7249450683594,266.4086303710937,288.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238331742584,8.65094573754277e-09,0.0010238245595246,-0.0217146165668964,0.0,0.0,0.0,0.0,60.0,-15.645015716552734,-0.0,-7.14690315817279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236145019531,0.0,0.0,9.606609819456936e-05,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931884765625,0.0,0.0,0.0001011622371152,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,7.471808203263208e-05,290.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001011622443911,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,0.0004798697482328,290.0425109863281,294.1499938964844,266.45001220703125,265.5704650878906,266.7199401855469,266.4201354980469,288.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235761292278,8.620880009857501e-09,0.001023567514494,-0.0216358844190835,0.0,0.0,0.0,0.0,60.0,-15.62648105621338,-0.0,-7.143314206814466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236145019531,0.0,0.0,9.606609819456936e-05,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931884765625,0.0,0.0,0.0001011622371152,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,7.471808203263208e-05,290.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001011622443911,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,0.0004798697482328,290.0425109863281,294.1499938964844,266.45001220703125,265.5704650878906,266.7199401855469,266.4201354980469,288.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235761292278,8.620880009857501e-09,0.001023567514494,-0.0216358844190835,0.0,0.0,0.0,0.0,60.0,-15.62648105621338,-0.0,-7.143314206814466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,9.604656952433288e-05,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.000101141667983,290.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,7.470288983313367e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,0.0001011416752589,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,0.0004797721921931,290.0325927734375,294.1499938964844,266.455810546875,265.5771484375,266.7151184082031,266.4301452636719,288.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233679786324,8.596542144800878e-09,0.0010233593638986,-0.0215721521526575,0.0,0.0,0.0,0.0,60.0,-15.610000610351562,-0.0,-7.14040950811068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,9.604656952433288e-05,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.000101141667983,290.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,7.470288983313367e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,0.0001011416752589,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,0.0004797721921931,290.0325927734375,294.1499938964844,266.455810546875,265.5771484375,266.7151184082031,266.4301452636719,288.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233679786324,8.596542144800878e-09,0.0010233593638986,-0.0215721521526575,0.0,0.0,0.0,0.0,60.0,-15.610000610351562,-0.0,-7.14040950811068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,9.603302896721289e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703308105469,0.0,0.0,0.0001011274071061,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,7.469236152246594e-05,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.000101127421658,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,0.000479704583995,290.0226135253906,294.1499938964844,266.4595642089844,265.5813293457031,266.7104797363281,266.4385070800781,288.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232236236333,8.579669419361835e-09,0.0010232151253148,-0.0215279683470726,0.0,0.0,0.0,0.0,60.0,-15.595775604248049,-0.0,-7.138395829997536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,9.603302896721289e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703308105469,0.0,0.0,0.0001011274071061,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,7.469236152246594e-05,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.000101127421658,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,0.000479704583995,290.0226135253906,294.1499938964844,266.4595642089844,265.5813293457031,266.7104797363281,266.4385070800781,288.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232236236333,8.579669419361835e-09,0.0010232151253148,-0.0215279683470726,0.0,0.0,0.0,0.0,60.0,-15.595775604248049,-0.0,-7.138395829997536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,9.602928184904158e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.000101123463537,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692321777344,0.0,0.0,7.468944386346266e-05,290.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,0.000101123470813,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.184326171875,0.0,0.0,0.000479685870232,290.01763916015625,294.1499938964844,266.460693359375,265.58251953125,266.7082214355469,266.4419860839844,288.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231836931779,8.574996712695793e-09,0.0010231750784441,-0.0215157307684421,0.0,0.0,0.0,0.0,60.0,-15.589672088623049,-0.0,-7.137838053949963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,9.602912177797408e-05,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,0.00010112329619,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,7.468932017218322e-05,290.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,0.000101123303466,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.0004796850844286,290.0126647949219,294.1499938964844,266.4613342285156,265.5830993652344,266.7059631347656,266.44500732421875,288.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231819469481,8.57479687255136e-09,0.0010231733322143,-0.0215152073651552,0.0,0.0,0.0,0.0,60.0,-15.584357261657717,-0.0,-7.137814606039683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,9.604065417079256e-05,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001011354324873,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520202636719,0.0,0.0,7.469828415196389e-05,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.0001011354470392,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706237792969,0.0,0.0,0.0004797426518052,290.0026550292969,294.1499938964844,266.4611511230469,265.5825500488281,266.7015380859375,266.4498596191406,288.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233046486973,8.589155164884232e-09,0.0010232961503788,-0.0215528085827827,0.0,0.0,0.0,0.0,60.0,-15.576071739196776,-0.0,-7.1395277245756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,9.604065417079256e-05,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001011354324873,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520202636719,0.0,0.0,7.469828415196389e-05,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.0001011354470392,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706237792969,0.0,0.0,0.0004797426518052,290.0026550292969,294.1499938964844,266.4611511230469,265.5825500488281,266.7015380859375,266.4498596191406,288.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233046486973,8.589155164884232e-09,0.0010232961503788,-0.0215528085827827,0.0,0.0,0.0,0.0,60.0,-15.576071739196776,-0.0,-7.1395277245756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,9.6072799351532e-05,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,0.0001011692875181,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,7.472329161828384e-05,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.00010116930207,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.0004799032467417,289.9926452636719,294.1499938964844,266.45904541015625,265.5797424316406,266.6971740722656,266.452880859375,288.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236471425741,8.62920490618535e-09,0.0010236385278403,-0.0216576848179101,0.0,0.0,0.0,0.0,60.0,-15.57212734222412,-0.0,-7.14430754555906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,9.6072799351532e-05,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,0.0001011692875181,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,7.472329161828384e-05,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.00010116930207,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.0004799032467417,289.9926452636719,294.1499938964844,266.45904541015625,265.5797424316406,266.6971740722656,266.452880859375,288.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236471425741,8.62920490618535e-09,0.0010236385278403,-0.0216576848179101,0.0,0.0,0.0,0.0,60.0,-15.57212734222412,-0.0,-7.14430754555906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,9.613224392523988e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0001012318898574,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,7.476952305296436e-05,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0001012318971334,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0004802001931238,289.98260498046875,294.1499938964844,266.4551086425781,265.5747985839844,266.6928100585937,266.4540405273437,288.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242803255096,8.703261222819947e-09,0.0010242715943604,-0.021851610392332,0.0,0.0,0.0,0.0,60.0,-15.573305130004885,-0.0,-7.153150960448329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
