time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353520,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,9.613224392523988e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0001012318898574,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,7.476952305296436e-05,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0001012318971334,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0004802001931238,289.98260498046875,294.1499938964844,266.4551086425781,265.5747985839844,266.6928100585937,266.4540405273437,288.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242803255096,8.703261222819947e-09,0.0010242715943604,-0.021851610392332,0.0,0.0,0.0,0.0,60.0,-15.573305130004885,-0.0,-7.153150960448329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.341064453125,0.0,0.0,9.622109064366668e-05,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0001013254441204,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,7.483863009838387e-05,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,0.0001013254513964,291.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,0.0004806439974345,289.9725341796875,294.1499938964844,266.44940185546875,265.5678100585937,266.6884460449219,266.4531555175781,288.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252268984913,8.813950458375075e-09,0.0010252180509269,-0.0221414621919393,0.0,0.0,0.0,0.0,60.0,-15.580677032470703,-0.0,-7.166378424017239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.341064453125,0.0,0.0,9.622109064366668e-05,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0001013254441204,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,7.483863009838387e-05,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,0.0001013254513964,291.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,0.0004806439974345,289.9725341796875,294.1499938964844,266.44940185546875,265.5678100585937,266.6884460449219,266.4531555175781,288.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252268984913,8.813950458375075e-09,0.0010252180509269,-0.0221414621919393,0.0,0.0,0.0,0.0,60.0,-15.580677032470703,-0.0,-7.166378424017239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,9.627592226024716e-05,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075256347656,0.0,0.0,0.00010138318612,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31182861328125,0.0,0.0,7.48812744859606e-05,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,0.000101383193396,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,0.0004809178935829,289.96746826171875,294.1499938964844,266.4458923339844,265.5635681152344,266.6862487792969,266.4521179199219,288.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258109541609,8.88226470152631e-09,0.0010258021065965,-0.0223203469067811,0.0,0.0,0.0,0.0,60.0,-15.586318969726562,-0.0,-7.174547533850274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,9.634083835408092e-05,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017883300781,0.0,0.0,0.0001014515437418,290.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,7.493176963180304e-05,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,0.0001014515582937,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.0004812421684619,289.9624328613281,294.1499938964844,266.44195556640625,265.5588684082031,266.6840209960937,266.4505310058594,288.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265025775879,8.963144004781043e-09,0.0010264936136081,-0.0225321296602487,0.0,0.0,0.0,0.0,60.0,-15.593774795532228,-0.0,-7.184226546996797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,9.64952851063572e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,0.0001016141832224,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,7.505188841605559e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0001016141977743,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.0004820136527996,289.9523010253906,294.1499938964844,266.4328308105469,265.5480651855469,266.6795349121094,266.44610595703125,288.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281481081619,9.155566971230655e-09,0.0010281389113515,-0.0230359807610511,0.0,0.0,0.0,0.0,60.0,-15.613197326660156,-0.0,-7.207278684973063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,9.64952851063572e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,0.0001016141832224,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,7.505188841605559e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0001016141977743,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.0004820136527996,289.9523010253906,294.1499938964844,266.4328308105469,265.5480651855469,266.6795349121094,266.44610595703125,288.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281481081619,9.155566971230655e-09,0.0010281389113515,-0.0230359807610511,0.0,0.0,0.0,0.0,60.0,-15.613197326660156,-0.0,-7.207278684973063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,9.66821171459742e-05,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27886962890625,0.0,0.0,0.0001018109251162,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,7.519720384152606e-05,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386779785156,0.0,0.0,0.0001018109396682,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,0.0004829469253309,289.9421081542969,294.1499938964844,266.4220886230469,265.5354919433594,266.6749267578125,266.43975830078125,288.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301385773345,9.388338106930403e-09,0.0010301292641088,-0.0236454587429761,0.0,0.0,0.0,0.0,60.0,-15.639366149902344,-0.0,-7.23521367262947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,9.66821171459742e-05,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27886962890625,0.0,0.0,0.0001018109251162,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,7.519720384152606e-05,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386779785156,0.0,0.0,0.0001018109396682,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,0.0004829469253309,289.9421081542969,294.1499938964844,266.4220886230469,265.5354919433594,266.6749267578125,266.43975830078125,288.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301385773345,9.388338106930403e-09,0.0010301292641088,-0.0236454587429761,0.0,0.0,0.0,0.0,60.0,-15.639366149902344,-0.0,-7.23521367262947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,9.689879516372456e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.000102039099147,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715148925781,0.0,0.0,7.536572957178578e-05,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,0.000102039106423,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0004840292676817,289.931884765625,294.1499938964844,266.4097900390625,265.521240234375,266.6701965332031,266.4315185546875,288.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324470931664,9.658294608527742e-09,0.0010324374306946,-0.0243522692471742,0.0,0.0,0.0,0.0,60.0,-15.671757698059082,-0.0,-7.267679791311822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,9.689879516372456e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.000102039099147,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715148925781,0.0,0.0,7.536572957178578e-05,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,0.000102039106423,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0004840292676817,289.931884765625,294.1499938964844,266.4097900390625,265.521240234375,266.6701965332031,266.4315185546875,288.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324470931664,9.658294608527742e-09,0.0010324374306946,-0.0243522692471742,0.0,0.0,0.0,0.0,60.0,-15.671757698059082,-0.0,-7.267679791311822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,9.71410408965312e-05,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,0.000102294194221,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,7.555414049420506e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,0.0001022942087729,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0004852393467444,289.921630859375,294.1499938964844,266.3959655761719,265.50543212890625,266.665283203125,266.4213562011719,288.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350281372666,9.960113622753395e-09,0.0010350182419642,-0.0251424591988325,0.0,0.0,0.0,0.0,60.0,-15.7097749710083,-0.0,-7.304063132096418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,9.71410408965312e-05,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,0.000102294194221,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,7.555414049420506e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,0.0001022942087729,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0004852393467444,289.921630859375,294.1499938964844,266.3959655761719,265.50543212890625,266.665283203125,266.4213562011719,288.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350281372666,9.960113622753395e-09,0.0010350182419642,-0.0251424591988325,0.0,0.0,0.0,0.0,60.0,-15.7097749710083,-0.0,-7.304063132096418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,9.727037831908092e-05,291.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,0.0001024304001475,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,7.565474516013637e-05,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,0.0001024304074235,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0004858854226768,289.9164733886719,294.1499938964844,266.38848876953125,265.4969482421875,266.6627502441406,266.4154968261719,288.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364062618464,1.0121262050688529e-08,0.0010363961337134,-0.0255643427371978,0.0,0.0,0.0,0.0,60.0,-15.730839729309082,-0.0,-7.323526318714357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,9.740408131619915e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24432373046875,0.0,0.0,0.0001025711899274,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24835205078125,0.0,0.0,7.575873314635828e-05,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056579589844,0.0,0.0,0.0001025711972033,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867919921875,0.0,0.0,0.0004865532973781,289.91131591796875,294.1499938964844,266.38067626953125,265.4881286621094,266.6601867675781,266.4092102050781,288.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378307197242,1.0287839025124867e-08,0.0010378203587606,-0.0260004233568906,0.0,0.0,0.0,0.0,60.0,-15.752856254577637,-0.0,-7.343672336901363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,9.768195013748482e-05,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327575683594,0.0,0.0,0.0001028638071147,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,7.597485091537237e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,0.0001028638143907,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,0.0004879413172602,289.9009704589844,294.1499938964844,266.3639831542969,265.46942138671875,266.65484619140625,266.3953552246094,288.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634046532231878e-08,0.0010407806839793,-0.0269067101180553,0.0,0.0,0.0,0.0,60.0,-15.799620628356934,-0.0,-7.38563130653347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,9.768195013748482e-05,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327575683594,0.0,0.0,0.0001028638071147,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,7.597485091537237e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,0.0001028638143907,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,0.0004879413172602,289.9009704589844,294.1499938964844,266.3639831542969,265.46942138671875,266.65484619140625,266.3953552246094,288.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634046532231878e-08,0.0010407806839793,-0.0269067101180553,0.0,0.0,0.0,0.0,60.0,-15.799620628356934,-0.0,-7.38563130653347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,9.796884114621208e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0001031659121508,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,7.619798998348415e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001031659194268,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,0.0004893743898719,289.8905334472656,294.1499938964844,266.3459167480469,265.44940185546875,266.6492614746094,266.3796081542969,288.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991487719991257e-08,0.0010438370518386,-0.0278423354029655,0.0,0.0,0.0,0.0,60.0,-15.849566459655762,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,9.796884114621208e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0001031659121508,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,7.619798998348415e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001031659194268,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,0.0004893743898719,289.8905334472656,294.1499938964844,266.3459167480469,265.44940185546875,266.6492614746094,266.3796081542969,288.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991487719991257e-08,0.0010438370518386,-0.0278423354029655,0.0,0.0,0.0,0.0,60.0,-15.849566459655762,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342834472656,0.0,0.0,9.825821325648576e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,0.0001034706292557,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,7.642305718036368e-05,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001034706438076,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,0.0004908198607154,289.8800964355469,294.1499938964844,266.3265991210937,265.4281921386719,266.6434020996094,266.3623046875,288.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469312546774,1.1352019768651193e-08,0.0010469198459759,-0.0287859793752431,0.0,0.0,0.0,0.0,60.0,-15.90128231048584,-0.0,-7.473027352489225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342834472656,0.0,0.0,9.825821325648576e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,0.0001034706292557,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,7.642305718036368e-05,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001034706438076,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,0.0004908198607154,289.8800964355469,294.1499938964844,266.3265991210937,265.4281921386719,266.6434020996094,266.3623046875,288.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469312546774,1.1352019768651193e-08,0.0010469198459759,-0.0287859793752431,0.0,0.0,0.0,0.0,60.0,-15.90128231048584,-0.0,-7.473027352489225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222900390625,0.0,0.0,9.854516247287393e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,0.0001037727997754,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20166015625,0.0,0.0,7.664623990422115e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0001037728143273,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,0.0004922532243654,289.8695678710937,294.1499938964844,266.3059997558594,265.4058837890625,266.6372985839844,266.3436584472656,288.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499885538592,1.17095391161115e-08,0.0010499769123271,-0.029721662402153,0.0,0.0,0.0,0.0,60.0,-15.953969955444336,-0.0,-7.516738520507715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222900390625,0.0,0.0,9.854516247287393e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,0.0001037727997754,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20166015625,0.0,0.0,7.664623990422115e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0001037728143273,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,0.0004922532243654,289.8695678710937,294.1499938964844,266.3059997558594,265.4058837890625,266.6372985839844,266.3436584472656,288.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499885538592,1.17095391161115e-08,0.0010499769123271,-0.029721662402153,0.0,0.0,0.0,0.0,60.0,-15.953969955444336,-0.0,-7.516738520507715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,9.86856539384462e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,0.0001039207490975,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,7.675551023567095e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.155517578125,0.0,0.0,0.0001039207563735,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.000492955034133,289.86431884765625,294.1499938964844,266.2952575683594,265.3943176269531,266.6341247558594,266.33367919921875,288.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514855384826,1.1884581319066001e-08,0.0010514736641198,-0.0301797483116388,0.0,0.0,0.0,0.0,60.0,-15.980411529541016,-0.0,-7.538186252986635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21026611328125,0.0,0.0,9.8823438747786e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,0.0001040658462443,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,7.686267781537026e-05,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,0.0001040658535202,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,0.0004936432815156,289.8590087890625,294.1499938964844,266.28424072265625,265.3825378417969,266.630859375,266.3233947753906,288.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529536521062,1.2056258213988258e-08,0.001052941661328,-0.0306290071457624,0.0,0.0,0.0,0.0,60.0,-16.00675392150879,-0.0,-7.559251002930979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,9.90866610663943e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744079589844,0.0,0.0,0.0001043430311256,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,7.706740143476054e-05,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0001043430384015,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,0.000494958134368,289.8484191894531,294.1499938964844,266.2613220214844,265.3582458496094,266.6241455078125,266.3018493652344,288.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557582136243,1.2384212766392013e-08,0.0010557458736002,-0.0314871780574321,0.0,0.0,0.0,0.0,60.0,-16.058645248413086,-0.0,-7.599572171557156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,9.90866610663943e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744079589844,0.0,0.0,0.0001043430311256,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,7.706740143476054e-05,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0001043430384015,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,0.000494958134368,289.8484191894531,294.1499938964844,266.2613220214844,265.3582458496094,266.6241455078125,266.3018493652344,288.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557582136243,1.2384212766392013e-08,0.0010557458736002,-0.0314871780574321,0.0,0.0,0.0,0.0,60.0,-16.058645248413086,-0.0,-7.599572171557156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,9.932777174981312e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001045969329425,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,7.72549319663085e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.0001045969402184,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,0.0004961625672876,289.8377685546875,294.1499938964844,266.2373352050781,265.3331298828125,266.6170654296875,266.27899169921875,288.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583272669464,1.2684621353287184e-08,0.0010583145776763,-0.032273206859827,0.0,0.0,0.0,0.0,60.0,-16.108251571655273,-0.0,-7.636601395688558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,9.932777174981312e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001045969329425,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,7.72549319663085e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.0001045969402184,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,0.0004961625672876,289.8377685546875,294.1499938964844,266.2373352050781,265.3331298828125,266.6170654296875,266.27899169921875,288.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583272669464,1.2684621353287184e-08,0.0010583145776763,-0.032273206859827,0.0,0.0,0.0,0.0,60.0,-16.108251571655273,-0.0,-7.636601395688558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,9.954035340342672e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,0.0001048207850544,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,7.742027082713321e-05,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160583496094,0.0,0.0,0.0001048207923304,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,0.0004972244496457,289.8270874023437,294.1499938964844,266.2123107910156,265.3072814941406,266.6096496582031,266.2550048828125,288.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605923598632,1.2949480598933862e-08,0.0010605794377624,-0.0329661704599857,0.0,0.0,0.0,0.0,60.0,-16.154624938964844,-0.0,-7.669322599213046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,9.954035340342672e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,0.0001048207850544,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,7.742027082713321e-05,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160583496094,0.0,0.0,0.0001048207923304,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,0.0004972244496457,289.8270874023437,294.1499938964844,266.2123107910156,265.3072814941406,266.6096496582031,266.2550048828125,288.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605923598632,1.2949480598933862e-08,0.0010605794377624,-0.0329661704599857,0.0,0.0,0.0,0.0,60.0,-16.154624938964844,-0.0,-7.669322599213046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,9.97226670733653e-05,291.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390686035156,0.0,0.0,0.000105012775748,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,7.756207196507603e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,0.0001050127830239,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0004981351085007,289.8163452148437,294.1499938964844,266.18634033203125,265.28076171875,266.6018981933594,266.22998046875,288.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625349823385,1.3176635782485846e-08,0.0010625218274071,-0.0335604511201381,0.0,0.0,0.0,0.0,60.0,-16.197128295898438,-0.0,-7.697441617438018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,9.97226670733653e-05,291.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390686035156,0.0,0.0,0.000105012775748,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,7.756207196507603e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,0.0001050127830239,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0004981351085007,289.8163452148437,294.1499938964844,266.18634033203125,265.28076171875,266.6018981933594,266.22998046875,288.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625349823385,1.3176635782485846e-08,0.0010625218274071,-0.0335604511201381,0.0,0.0,0.0,0.0,60.0,-16.197128295898438,-0.0,-7.697441617438018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,9.980119648389518e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.0001050954742822,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,7.76231536292471e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,0.0001050954815582,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0004985274281352,289.8109741210937,294.1499938964844,266.1730041503906,265.2673034667969,266.5978698730469,266.2170715332031,288.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633717756718,1.327448106991369e-08,0.0010633585043251,-0.033816423267126,0.0,0.0,0.0,0.0,60.0,-16.216646194458008,-0.0,-7.709569871394707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,9.987172234104946e-05,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12725830078125,0.0,0.0,0.0001051697327056,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,7.767800707370043e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,0.0001051697399816,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,0.0004988797008991,289.8056030273437,294.1499938964844,266.159423828125,265.2536926269531,266.5937194824219,266.2039794921875,288.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641231201589,1.3362345008260944e-08,0.0010641097323969,-0.0340462736785411,0.0,0.0,0.0,0.0,60.0,-16.235069274902344,-0.0,-7.72046888641853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,9.998968744184822e-05,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,0.00010529395513,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,7.776975689921528e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,0.0001052939696819,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,0.0004994689370505,289.7947998046875,294.1499938964844,266.13165283203125,265.22613525390625,266.5852355957031,266.1771240234375,288.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.35093243258666e-08,0.0010653666686266,-0.0344307608902454,0.0,0.0,0.0,0.0,60.0,-16.268693923950195,-0.0,-7.738717755501058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,9.998968744184822e-05,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,0.00010529395513,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,7.776975689921528e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,0.0001052939696819,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,0.0004994689370505,289.7947998046875,294.1499938964844,266.13165283203125,265.22613525390625,266.5852355957031,266.1771240234375,288.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.35093243258666e-08,0.0010653666686266,-0.0344307608902454,0.0,0.0,0.0,0.0,60.0,-16.268693923950195,-0.0,-7.738717755501058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.0001000764241325,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,0.0001053852975019,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,7.783721957821399e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.0001053853047778,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0004999022348783,289.78399658203125,294.1499938964844,266.10308837890625,265.1982116699219,266.5763244628906,266.14947509765625,288.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663043940439,1.3617393435083612e-08,0.0010662907734513,-0.0347134545445442,0.0,0.0,0.0,0.0,60.0,-16.2977352142334,-0.0,-7.75214914483513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.0001000764241325,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,0.0001053852975019,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,7.783721957821399e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.0001053853047778,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0004999022348783,289.78399658203125,294.1499938964844,266.10308837890625,265.1982116699219,266.5763244628906,266.14947509765625,288.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663043940439,1.3617393435083612e-08,0.0010662907734513,-0.0347134545445442,0.0,0.0,0.0,0.0,60.0,-16.2977352142334,-0.0,-7.75214914483513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
