time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355860,291.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.0001001361160888,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.0001054481544997,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,7.78836474637501e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591735839844,0.0,0.0,0.0001054481617757,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0005002004327252,289.7731628417969,294.1499938964844,266.0737609863281,265.16998291015625,266.5670471191406,266.12109375,288.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669403709471,1.3691759725986684e-08,0.0010669267503544,-0.0349079817533493,0.0,0.0,0.0,0.0,60.0,-16.32271385192871,-0.0,-7.761398279626519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.0001001361160888,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.0001054481544997,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,7.78836474637501e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591735839844,0.0,0.0,0.0001054481617757,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0005002004327252,289.7731628417969,294.1499938964844,266.0737609863281,265.16998291015625,266.5670471191406,266.12109375,288.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669403709471,1.3691759725986684e-08,0.0010669267503544,-0.0349079817533493,0.0,0.0,0.0,0.0,60.0,-16.32271385192871,-0.0,-7.761398279626519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,0.0001001707059913,291.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,0.0001054845852195,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,7.791055395500734e-05,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0001054845924954,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,0.0005003731930628,289.7622985839844,294.1499938964844,266.0437316894531,265.1415405273437,266.5574035644531,266.092041015625,288.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673090582713,1.3734855919267376e-08,0.0010672953212633,-0.0350207090377807,0.0,0.0,0.0,0.0,60.0,-16.344038009643555,-0.0,-7.766761456196036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,0.0001001707059913,291.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,0.0001054845852195,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,7.791055395500734e-05,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0001054845924954,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,0.0005003731930628,289.7622985839844,294.1499938964844,266.0437316894531,265.1415405273437,266.5574035644531,266.092041015625,288.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673090582713,1.3734855919267376e-08,0.0010672953212633,-0.0350207090377807,0.0,0.0,0.0,0.0,60.0,-16.344038009643555,-0.0,-7.766761456196036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0952453613281,0.0,0.0,0.0001001800628728,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,0.0001054944368661,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773010253906,0.0,0.0,7.791782991262153e-05,290.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,0.000105494444142,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438781738281,0.0,0.0,0.0005004199338145,289.7568664550781,294.1499938964844,266.0284729003906,265.1272888183594,266.55242919921875,266.0772705078125,288.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746509708312262e-08,0.0010673949727788,-0.0350511893630027,0.0,0.0,0.0,0.0,60.0,-16.353302001953125,-0.0,-7.768211673919724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,0.0001001841883407,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,0.0001054987806128,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,7.792103860992938e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001054987878887,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,0.0005004405393265,289.7514038085937,294.1499938964844,266.0130615234375,265.1130065917969,266.5473327636719,266.06231689453125,288.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674527147784,1.3751646044113386e-08,0.0010674388613551,-0.0350646264851093,0.0,0.0,0.0,0.0,60.0,-16.361801147460938,-0.0,-7.768851162381908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,0.000100179517176,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,0.0001054938620654,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,7.79174079070799e-05,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02490234375,0.0,0.0,0.0001054938693414,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0005004171980544,289.74053955078125,294.1499938964844,265.9818115234375,265.0844421386719,266.5368957519531,266.03204345703125,288.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674028890207,1.3745822258215412e-08,0.0010673891520127,-0.0350493937730789,0.0,0.0,0.0,0.0,60.0,-16.37701988220215,-0.0,-7.768126408791431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,0.000100179517176,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,0.0001054938620654,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,7.79174079070799e-05,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02490234375,0.0,0.0,0.0001054938693414,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0005004171980544,289.74053955078125,294.1499938964844,265.9818115234375,265.0844421386719,266.5368957519531,266.03204345703125,288.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674028890207,1.3745822258215412e-08,0.0010673891520127,-0.0350493937730789,0.0,0.0,0.0,0.0,60.0,-16.37701988220215,-0.0,-7.768126408791431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0001001614218694,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,0.0001054747990565,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,7.790332892909646e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0001054748063324,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,0.000500326801557,289.7296142578125,294.1499938964844,265.95001220703125,265.0559387207031,266.52606201171875,266.00115966796875,288.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723266079068708e-08,0.0010671963682398,-0.0349903926253318,0.0,0.0,0.0,0.0,60.0,-16.389841079711914,-0.0,-7.765319054442443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0001001614218694,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,0.0001054747990565,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,7.790332892909646e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0001054748063324,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,0.000500326801557,289.7296142578125,294.1499938964844,265.95001220703125,265.0559387207031,266.52606201171875,266.00115966796875,288.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723266079068708e-08,0.0010671963682398,-0.0349903926253318,0.0,0.0,0.0,0.0,60.0,-16.389841079711914,-0.0,-7.765319054442443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528564453125,0.0,0.0,0.0001001344207907,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001054463718901,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,7.788233051542193e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,0.000105446379166,291.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,0.0005001919344067,289.7187194824219,294.1499938964844,265.917236328125,265.0271911621094,266.5148010253906,265.9696960449219,288.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,0.0,60.0,-16.401371002197266,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528564453125,0.0,0.0,0.0001001344207907,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001054463718901,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,7.788233051542193e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,0.000105446379166,291.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,0.0005001919344067,289.7187194824219,294.1499938964844,265.917236328125,265.0271911621094,266.5148010253906,265.9696960449219,288.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,0.0,60.0,-16.401371002197266,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,0.0001001048512989,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0001054152307915,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,7.785933121340349e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.0001054152380675,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981628417969,0.0,0.0,0.000500044261571,289.7077941894531,294.1499938964844,265.8830261230469,264.997802734375,266.5030822753906,265.937255859375,288.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,0.0,60.0,-16.412866592407227,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,0.0001001048512989,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0001054152307915,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,7.785933121340349e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.0001054152380675,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981628417969,0.0,0.0,0.000500044261571,289.7077941894531,294.1499938964844,265.8830261230469,264.997802734375,266.5030822753906,265.937255859375,288.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,0.0,60.0,-16.412866592407227,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,0.0001000900447252,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.0001053996384143,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,7.784781337250024e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,0.0001053996456903,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89306640625,0.0,0.0,0.0004999702796339,289.70233154296875,294.1499938964844,265.8653564453125,264.9828186035156,266.4970703125,265.9206237792969,288.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,0.0,60.0,-16.418842315673828,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286560058594,0.0,0.0,0.0001000758711597,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,0.0001053847081493,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,7.783679029671475e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0001053847154253,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879699707031,0.0,0.0,0.0004998994991183,289.69683837890625,294.1499938964844,265.8473205566406,264.9676818847656,266.490966796875,265.9036865234375,288.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,0.0,60.0,-16.42511558532715,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,0.0001000499469228,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,0.0001053574160323,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,7.781662861816585e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678039550781,0.0,0.0,0.0001053574233083,291.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,0.0004997699870727,289.6859130859375,294.1499938964844,265.8101501464844,264.9367370605469,266.4783935546875,265.8689270019531,288.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354974227608e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,0.0,60.0,-16.438644409179688,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,0.0001000499469228,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,0.0001053574160323,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,7.781662861816585e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678039550781,0.0,0.0,0.0001053574233083,291.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,0.0004997699870727,289.6859130859375,294.1499938964844,265.8101501464844,264.9367370605469,266.4783935546875,265.8689270019531,288.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354974227608e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,0.0,60.0,-16.438644409179688,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,0.0001000291522359,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,0.0001053355153999,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98828125,0.0,0.0,7.780045416438952e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,0.0001053355226758,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.0004996661446057,289.6749572753906,294.1499938964844,265.7714538574219,264.9049072265625,266.46533203125,265.8326721191406,288.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558438816119178e-08,0.0010657869279384,-0.0345592387020587,0.0,0.0,0.0,0.0,60.0,-16.4539794921875,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,0.0001000291522359,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,0.0001053355153999,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98828125,0.0,0.0,7.780045416438952e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,0.0001053355226758,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.0004996661446057,289.6749572753906,294.1499938964844,265.7714538574219,264.9049072265625,266.46533203125,265.8326721191406,288.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558438816119178e-08,0.0010657869279384,-0.0345592387020587,0.0,0.0,0.0,0.0,60.0,-16.4539794921875,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,0.0001000141710392,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,0.0001053197411238,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,7.77887980802916e-05,290.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449462890625,0.0,0.0,0.0001053197483997,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572692871094,0.0,0.0,0.0004995912895537,289.6640014648437,294.1499938964844,265.7312316894531,264.8721008300781,266.4518127441406,265.79510498046875,288.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,0.0,60.0,-16.471128463745117,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,0.0001000141710392,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,0.0001053197411238,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,7.77887980802916e-05,290.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449462890625,0.0,0.0,0.0001053197483997,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572692871094,0.0,0.0,0.0004995912895537,289.6640014648437,294.1499938964844,265.7312316894531,264.8721008300781,266.4518127441406,265.79510498046875,288.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,0.0,60.0,-16.471128463745117,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,0.0001000067713903,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,0.0001053119485732,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,7.778304279781878e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,0.0001053119485732,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,0.0004995543276891,289.65301513671875,294.1499938964844,265.689453125,264.83819580078125,266.4377136230469,265.7558288574219,288.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,0.0,60.0,-16.49072265625,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,0.0001000067713903,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,0.0001053119485732,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,7.778304279781878e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,0.0001053119485732,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,0.0004995543276891,289.65301513671875,294.1499938964844,265.689453125,264.83819580078125,266.4377136230469,265.7558288574219,288.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,0.0,60.0,-16.49072265625,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743957519531,0.0,0.0,0.0001000053161988,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557800292969,0.0,0.0,0.0001053104206221,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,7.778191502438858e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92779541015625,0.0,0.0,0.0001053104206221,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84185791015625,0.0,0.0,0.0004995470517314,289.64752197265625,294.1499938964844,265.66796875,264.8208312988281,266.43048095703125,265.7357177734375,288.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,0.0,60.0,-16.501232147216797,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,0.0001000064003164,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0001053115556715,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,7.778275175951421e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0001053115629474,291.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.0004995524650439,289.6420288085937,294.1499938964844,265.6460876464844,264.8031921386719,266.4230651855469,265.7151184082031,288.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530074838286056e-08,0.0010655443184077,-0.0344850420951843,0.0,0.0,0.0,0.0,60.0,-16.512460708618164,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,0.0001000138072413,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,0.000105319362774,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,7.778852159390226e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106750488281,0.0,0.0,0.0001053193700499,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,0.0004995894851163,289.63104248046875,294.1499938964844,265.60113525390625,264.7669372558594,266.407958984375,265.6729431152344,288.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539304788423578e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,0.0,60.0,-16.536418914794922,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,0.0001000138072413,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,0.000105319362774,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,7.778852159390226e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106750488281,0.0,0.0,0.0001053193700499,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,0.0004995894851163,289.63104248046875,294.1499938964844,265.60113525390625,264.7669372558594,266.407958984375,265.6729431152344,288.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539304788423578e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,0.0,60.0,-16.536418914794922,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,0.0001000288248178,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0001053351734299,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,7.780019950587302e-05,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89923095703125,0.0,0.0,0.0001053351807058,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,0.0004996645147912,289.6200256347656,294.1499938964844,265.5545654296875,264.7293701171875,266.3922424316406,265.6290283203125,288.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,0.0,60.0,-16.56301498413086,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,0.0001000288248178,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0001053351734299,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,7.780019950587302e-05,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89923095703125,0.0,0.0,0.0001053351807058,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,0.0004996645147912,289.6200256347656,294.1499938964844,265.5545654296875,264.7293701171875,266.3922424316406,265.6290283203125,288.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,0.0,60.0,-16.56301498413086,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,0.0001000521660898,291.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,0.0001053597516147,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,7.781835302012041e-05,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877868652344,0.0,0.0,0.0001053597588906,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,0.000499781104736,289.6089782714844,294.1499938964844,265.50634765625,264.6903991699219,266.3758239746094,265.5832824707031,288.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,0.0,60.0,-16.592283248901367,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,0.0001000521660898,291.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,0.0001053597516147,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,7.781835302012041e-05,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877868652344,0.0,0.0,0.0001053597588906,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,0.000499781104736,289.6089782714844,294.1499938964844,265.50634765625,264.6903991699219,266.3758239746094,265.5832824707031,288.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,0.0,60.0,-16.592283248901367,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.0001000822012429,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026794433594,0.0,0.0,0.0001053913802024,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,7.784171612001956e-05,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,0.0001053913874784,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0004999311640858,289.59796142578125,294.1499938964844,265.4564819335937,264.64996337890625,266.3589172363281,265.5361328125,288.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,0.0,60.0,-16.62356948852539,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.0001000822012429,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026794433594,0.0,0.0,0.0001053913802024,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,7.784171612001956e-05,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,0.0001053913874784,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0004999311640858,289.59796142578125,294.1499938964844,265.4564819335937,264.64996337890625,266.3589172363281,265.5361328125,288.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,0.0,60.0,-16.62356948852539,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,0.0001001002965494,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001054104359354,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995056152344,0.0,0.0,7.785578782204539e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,0.0001054104432114,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,0.0005000215605832,289.5924377441406,294.1499938964844,265.430908203125,264.6291809082031,266.35015869140625,265.51177978515625,288.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647052377052661e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,0.0,60.0,-16.640357971191406,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,0.0001001198615995,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,0.0001054310414474,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,7.787100912537426e-05,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,0.0001054310487234,291.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,0.0005001192912459,289.5868835449219,294.1499938964844,265.4049072265625,264.60797119140625,266.3412780761719,265.487060546875,288.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671428433781333e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,0.0,60.0,-16.657638549804688,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,0.0001001649507088,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,0.0001054785243468,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,7.790607924107462e-05,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534545898437,0.0,0.0,0.0001054785316227,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.000500344496686,289.5758361816406,294.1499938964844,265.3516540527344,264.5643615722656,266.3229064941406,265.4361877441406,288.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727603054292103e-08,0.0010672331554815,-0.0350017361342906,0.0,0.0,0.0,0.0,60.0,-16.694177627563477,-0.0,-7.765858356378885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,0.0001001649507088,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,0.0001054785243468,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,7.790607924107462e-05,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534545898437,0.0,0.0,0.0001054785316227,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.000500344496686,289.5758361816406,294.1499938964844,265.3516540527344,264.5643615722656,266.3229064941406,265.4361877441406,288.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727603054292103e-08,0.0010672331554815,-0.0350017361342906,0.0,0.0,0.0,0.0,60.0,-16.694177627563477,-0.0,-7.765858356378885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841247558594,0.0,0.0,0.0001002161880023,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,0.0001055324755725,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699035644531,0.0,0.0,7.79459296609275e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,0.0001055324828485,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.000500600435771,289.5647277832031,294.1499938964844,265.2966613769531,264.51904296875,266.3039855957031,265.38385009765625,288.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.379143910185121e-08,0.0010677790269255,-0.0351687148213386,0.0,0.0,0.0,0.0,60.0,-16.732749938964844,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841247558594,0.0,0.0,0.0001002161880023,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,0.0001055324755725,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699035644531,0.0,0.0,7.79459296609275e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,0.0001055324828485,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.000500600435771,289.5647277832031,294.1499938964844,265.2966613769531,264.51904296875,266.3039855957031,265.38385009765625,288.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.379143910185121e-08,0.0010677790269255,-0.0351687148213386,0.0,0.0,0.0,0.0,60.0,-16.732749938964844,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
