time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358260,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,0.0001002745921141,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,0.0001055939792422,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580627441406,0.0,0.0,7.799135346431285e-05,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,0.0001055939865182,291.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537536621094,0.0,0.0,0.0005008921725675,289.5536499023437,294.1499938964844,265.2398986816406,264.4718933105469,266.2842712402344,265.3294982910156,288.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864203118885145e-08,0.0010684011504054,-0.035359039902687,0.0,0.0,0.0,0.0,60.0,-16.77411460876465,-0.0,-7.782868038930246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,0.0001002745921141,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,0.0001055939792422,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580627441406,0.0,0.0,7.799135346431285e-05,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,0.0001055939865182,291.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537536621094,0.0,0.0,0.0005008921725675,289.5536499023437,294.1499938964844,265.2398986816406,264.4718933105469,266.2842712402344,265.3294982910156,288.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864203118885145e-08,0.0010684011504054,-0.035359039902687,0.0,0.0,0.0,0.0,60.0,-16.77411460876465,-0.0,-7.782868038930246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,0.0001003394500003,290.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.0001056622786563,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462219238281,0.0,0.0,7.804179767845199e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,0.0001056622859323,291.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,0.0005012161564081,289.5425109863281,294.1499938964844,265.181396484375,264.42291259765625,266.2638854980469,265.2734680175781,288.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,0.0,60.0,-16.817689895629883,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,0.0001003394500003,290.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.0001056622786563,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462219238281,0.0,0.0,7.804179767845199e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,0.0001056622859323,291.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,0.0005012161564081,289.5425109863281,294.1499938964844,265.181396484375,264.42291259765625,266.2638854980469,265.2734680175781,288.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,0.0,60.0,-16.817689895629883,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540344238281,0.0,0.0,0.0001003748475341,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,0.0001056995461112,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403015136719,0.0,0.0,7.806932990206406e-05,290.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,0.0001056995533872,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380676269531,0.0,0.0,0.000501392991282,289.5369567871094,294.1499938964844,265.1514892578125,264.3976745605469,266.2533569335937,265.24462890625,288.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989109426404413e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,0.0,60.0,-16.840576171875,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,0.0001004114674287,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,0.0001057381159625,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,7.809780800016597e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0001057381159625,291.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,0.0005015758797526,289.5313720703125,294.1499938964844,265.12109375,264.3719787597656,266.24267578125,265.2154541015625,288.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,0.0,60.0,-16.86391258239746,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.0001004911027848,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.000105821971374,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.822509765625,0.0,0.0,7.815974822733551e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960205078125,0.0,0.0,0.00010582197865,291.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0005019737291149,289.5202331542969,294.1499938964844,265.0589904785156,264.3190002441406,266.2206726074219,265.1555480957031,288.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133957115802788e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,0.0,60.0,-16.912700653076172,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.0001004911027848,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.000105821971374,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.822509765625,0.0,0.0,7.815974822733551e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960205078125,0.0,0.0,0.00010582197865,291.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0005019737291149,289.5202331542969,294.1499938964844,265.0589904785156,264.3190002441406,266.2206726074219,265.1555480957031,288.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133957115802788e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,0.0,60.0,-16.912700653076172,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,0.0001005783124128,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,0.0001059138085111,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,7.822757470421493e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0001059138085111,291.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,0.0005024092970415,289.509033203125,294.1499938964844,264.9950256347656,264.2639465332031,266.1979675292969,265.093994140625,288.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,0.0,60.0,-16.963848114013672,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,0.0001005783124128,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,0.0001059138085111,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,7.822757470421493e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0001059138085111,291.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,0.0005024092970415,289.509033203125,294.1499938964844,264.9950256347656,264.2639465332031,266.1979675292969,265.093994140625,288.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,0.0,60.0,-16.963848114013672,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,0.0001006746533676,290.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,0.000106015264464,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987670898437,0.0,0.0,7.83025097916834e-05,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,0.000106015264464,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012023925781,0.0,0.0,0.000502890557982,289.49786376953125,294.1499938964844,264.9292297363281,264.20672607421875,266.1744079589844,265.0303649902344,288.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362649736199272e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,0.0,60.0,-17.018085479736328,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,0.0001006746533676,290.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,0.000106015264464,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987670898437,0.0,0.0,7.83025097916834e-05,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,0.000106015264464,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012023925781,0.0,0.0,0.000502890557982,289.49786376953125,294.1499938964844,264.9292297363281,264.20672607421875,266.1744079589844,265.0303649902344,288.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362649736199272e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,0.0,60.0,-17.018085479736328,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998352050781,0.0,0.0,0.0001007820974336,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,0.000106128398329,290.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,7.83860741648823e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7614440917969,0.0,0.0,0.0001061284056049,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0005034272908233,289.48663330078125,294.1499938964844,264.8615417480469,264.1472473144531,266.14990234375,264.9646301269531,288.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738220298662,1.4496513323081215e-08,0.001073807477951,-0.0370127856731414,0.0,0.0,0.0,0.0,60.0,-17.075590133666992,-0.0,-7.861844153467248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998352050781,0.0,0.0,0.0001007820974336,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,0.000106128398329,290.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,7.83860741648823e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7614440917969,0.0,0.0,0.0001061284056049,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0005034272908233,289.48663330078125,294.1499938964844,264.8615417480469,264.1472473144531,266.14990234375,264.9646301269531,288.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738220298662,1.4496513323081215e-08,0.001073807477951,-0.0370127856731414,0.0,0.0,0.0,0.0,60.0,-17.075590133666992,-0.0,-7.861844153467248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0001008392428047,290.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,0.0001061885850504,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,7.843052298994735e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,0.0001061885923263,291.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,0.0005037127411924,289.48101806640625,294.1499938964844,264.8269958496094,264.1166381835937,266.13739013671875,264.9311218261719,288.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567719475166996e-08,0.0010744163300842,-0.0371989980340004,0.0,0.0,0.0,0.0,60.0,-17.10533905029297,-0.0,-7.870762885886506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,0.0001009004045045,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0001062529845512,290.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,7.847809320082888e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,0.0001062529918272,291.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.0005040182149969,289.47540283203125,294.1499938964844,264.7919921875,264.08544921875,266.1246032714844,264.8970642089844,288.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750824585556,1.4643916301793073e-08,0.0010750677902251,-0.0373982600867748,0.0,0.0,0.0,0.0,60.0,-17.136070251464844,-0.0,-7.880311869712386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0001010332780424,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607421875,0.0,0.0,0.0001063929084921,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630615234375,0.0,0.0,7.858143362682313e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0001063929084921,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0005046819569543,289.4641418457031,294.1499938964844,264.7204895019531,264.0212707519531,266.09844970703125,264.8275756835937,288.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764981852844,1.4809470982868334e-08,0.0010764834005385,-0.0378311872482299,0.0,0.0,0.0,0.0,60.0,-17.20008659362793,-0.0,-7.901080323335918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0001010332780424,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607421875,0.0,0.0,0.0001063929084921,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630615234375,0.0,0.0,7.858143362682313e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0001063929084921,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0005046819569543,289.4641418457031,294.1499938964844,264.7204895019531,264.0212707519531,266.09844970703125,264.8275756835937,288.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764981852844,1.4809470982868334e-08,0.0010764834005385,-0.0378311872482299,0.0,0.0,0.0,0.0,60.0,-17.20008659362793,-0.0,-7.901080323335918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,0.0001011821659631,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74884033203125,0.0,0.0,0.0001065496908267,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,7.869723776821047e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,0.0001065496981027,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,0.0005054257344454,289.4528503417969,294.1499938964844,264.64703369140625,263.95465087890625,266.0714111328125,264.7559814453125,288.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780844604596,1.499498125667742e-08,0.0010780694428831,-0.0383162721991539,0.0,0.0,0.0,0.0,60.0,-17.268354415893555,-0.0,-7.924383993440642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,0.0001011821659631,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74884033203125,0.0,0.0,0.0001065496908267,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,7.869723776821047e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,0.0001065496981027,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,0.0005054257344454,289.4528503417969,294.1499938964844,264.64703369140625,263.95465087890625,266.0714111328125,264.7559814453125,288.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780844604596,1.499498125667742e-08,0.0010780694428831,-0.0383162721991539,0.0,0.0,0.0,0.0,60.0,-17.268354415893555,-0.0,-7.924383993440642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.0001013506262097,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.0001067270859493,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,7.882826321292669e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,0.0001067270932253,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,0.0005062671843916,289.4415283203125,294.1499938964844,264.5716552734375,263.8854675292969,266.0433349609375,264.6820983886719,288.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798792354762,1.5204873804464114e-08,0.0010798641014844,-0.038865078240633,0.0,0.0,0.0,0.0,60.0,-17.341394424438477,-0.0,-7.950792024757902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.0001013506262097,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.0001067270859493,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,7.882826321292669e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,0.0001067270932253,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,0.0005062671843916,289.4415283203125,294.1499938964844,264.5716552734375,263.8854675292969,266.0433349609375,264.6820983886719,288.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798792354762,1.5204873804464114e-08,0.0010798641014844,-0.038865078240633,0.0,0.0,0.0,0.0,60.0,-17.341394424438477,-0.0,-7.950792024757902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393493652344,0.0,0.0,0.0001015420421026,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0001069286590791,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72723388671875,0.0,0.0,7.897714385762811e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.000106928666355,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,0.0005072233616374,289.4302062988281,294.1499938964844,264.4942626953125,263.813720703125,266.01434326171875,264.606201171875,288.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819187154993,1.5443376355506192e-08,0.0010819032322615,-0.0394886508584022,0.0,0.0,0.0,0.0,60.0,-17.419254302978516,-0.0,-7.980852956279706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393493652344,0.0,0.0,0.0001015420421026,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0001069286590791,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72723388671875,0.0,0.0,7.897714385762811e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.000106928666355,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,0.0005072233616374,289.4302062988281,294.1499938964844,264.4942626953125,263.813720703125,266.01434326171875,264.606201171875,288.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819187154993,1.5443376355506192e-08,0.0010819032322615,-0.0394886508584022,0.0,0.0,0.0,0.0,60.0,-17.419254302978516,-0.0,-7.980852956279706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332763671875,0.0,0.0,0.0001016461974359,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,0.0001070383368642,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.0,7.905815436970443e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0001070383441401,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.0,0.0005077436217106,289.42449951171875,294.1499938964844,264.454833984375,263.77685546875,265.9994506835937,264.5673522949219,288.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830283863469,1.5573148104408574e-08,0.0010830127866938,-0.039827924221754,0.0,0.0,0.0,0.0,60.0,-17.46045684814453,-0.0,-7.997233097967182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272033691406,0.0,0.0,0.0001017584581859,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,0.0001071565566235,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,7.914546586107463e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,0.0001071565638994,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0005083044525235,289.4188232421875,294.1499938964844,264.4148864746094,263.73931884765625,265.9842834472656,264.5279235839844,288.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842244373634,1.5713027323727147e-08,0.0010842087212949,-0.0401936061680316,0.0,0.0,0.0,0.0,60.0,-17.50326156616211,-0.0,-8.014907848519216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,0.0001020046329358,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0001074157989933,290.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032470703125,0.0,0.0,7.933693996164948e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0001074157989933,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156616210937,0.0,0.0,0.000509534147568,289.40740966796875,294.1499938964844,264.3334655761719,263.66217041015625,265.9532470703125,264.4475402832031,288.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868472745642,1.6019757964613746e-08,0.0010868313256651,-0.0409954339265823,0.0,0.0,0.0,0.0,60.0,-17.593149185180664,-0.0,-8.053734035229354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,0.0001020046329358,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0001074157989933,290.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032470703125,0.0,0.0,7.933693996164948e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0001074157989933,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156616210937,0.0,0.0,0.000509534147568,289.40740966796875,294.1499938964844,264.3334655761719,263.66217041015625,265.9532470703125,264.4475402832031,288.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868472745642,1.6019757964613746e-08,0.0010868313256651,-0.0409954339265823,0.0,0.0,0.0,0.0,60.0,-17.593149185180664,-0.0,-8.053734035229354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,0.0001022870055749,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,0.0001077131455531,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911926269531,0.0,0.0,7.95565647422336e-05,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,0.000107713152829,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0005109446356073,289.3959655761719,294.1499938964844,264.25,263.582275390625,265.9210510253906,264.3645935058594,288.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898557957261,1.6371590305652717e-08,0.0010898394975811,-0.0419150590896606,0.0,0.0,0.0,0.0,60.0,-17.691116333007812,-0.0,-8.09838454074452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,0.0001022870055749,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,0.0001077131455531,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911926269531,0.0,0.0,7.95565647422336e-05,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,0.000107713152829,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0005109446356073,289.3959655761719,294.1499938964844,264.25,263.582275390625,265.9210510253906,264.3645935058594,288.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898557957261,1.6371590305652717e-08,0.0010898394975811,-0.0419150590896606,0.0,0.0,0.0,0.0,60.0,-17.691116333007812,-0.0,-8.09838454074452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0001026227764668,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.677001953125,0.0,0.0,0.0001080667207133,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,7.981771341292188e-05,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0001080667279893,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,0.0005126218311488,289.38446044921875,294.1499938964844,264.1632385253906,263.4986877441406,265.8877868652344,264.2790222167969,288.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934331221506,1.6789952539397746e-08,0.0010934163583442,-0.0430084466934204,0.0,0.0,0.0,0.0,60.0,-17.798307418823242,-0.0,-8.151638297704268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0001026227764668,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.677001953125,0.0,0.0,0.0001080667207133,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,7.981771341292188e-05,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0001080667279893,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,0.0005126218311488,289.38446044921875,294.1499938964844,264.1632385253906,263.4986877441406,265.8877868652344,264.2790222167969,288.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934331221506,1.6789952539397746e-08,0.0010934163583442,-0.0430084466934204,0.0,0.0,0.0,0.0,60.0,-17.798307418823242,-0.0,-8.151638297704268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,0.0001030320709105,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649169921875,0.0,0.0,0.0001084977338905,290.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,8.013605838641524e-05,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,0.0001084977411665,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,0.0005146663752384,289.3729248046875,294.1499938964844,264.0721435546875,263.4107666015625,265.853271484375,264.18963623046875,288.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977939236909,1.7299941035275882e-08,0.0010977765778079,-0.0443410947918891,0.0,0.0,0.0,0.0,60.0,-17.920015335083008,-0.0,-8.216790803317053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,0.0001030320709105,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649169921875,0.0,0.0,0.0001084977338905,290.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,8.013605838641524e-05,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,0.0001084977411665,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,0.0005146663752384,289.3729248046875,294.1499938964844,264.0721435546875,263.4107666015625,265.853271484375,264.18963623046875,288.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977939236909,1.7299941035275882e-08,0.0010977765778079,-0.0443410947918891,0.0,0.0,0.0,0.0,60.0,-17.920015335083008,-0.0,-8.216790803317053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67218017578125,0.0,0.0,0.0001032617219607,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588439941406,0.0,0.0,0.0001087395648937,290.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,8.031467586988583e-05,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,0.0001087395721697,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774230957031,0.0,0.0,0.0005158135318197,289.3671264648437,294.1499938964844,264.02508544921875,263.36529541015625,265.8355712890625,264.1434631347656,288.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002406245097,1.7586085476750668e-08,0.0011002230457961,-0.0450887195765972,0.0,0.0,0.0,0.0,60.0,-17.986318588256836,-0.0,-8.25346049282416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.666015625,0.0,0.0,0.0001035138193401,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527709960937,0.0,0.0,0.0001090050427592,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,8.051074837567285e-05,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,0.0001090050427592,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,0.0005170728545635,289.361328125,294.1499938964844,263.9770202636719,263.31884765625,265.8175048828125,264.09600830078125,288.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029265588149,1.7900203985732333e-08,0.0011029086308553,-0.0459093451499938,0.0,0.0,0.0,0.0,60.0,-18.057466506958008,-0.0,-8.293808662074299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.0001040717615978,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,0.0001095925763365,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,8.094470831565559e-05,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,0.0001095925836125,291.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,0.0005198598373681,289.3496398925781,294.1499938964844,263.878173828125,263.2231750488281,265.7803039550781,263.997802734375,288.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.859541143289789e-08,0.0011088525643572,-0.0477252267301082,0.0,0.0,0.0,0.0,60.0,-18.211668014526367,-0.0,-8.383457128502415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.0001040717615978,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,0.0001095925763365,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,8.094470831565559e-05,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,0.0001095925836125,291.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,0.0005198598373681,289.3496398925781,294.1499938964844,263.878173828125,263.2231750488281,265.7803039550781,263.997802734375,288.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.859541143289789e-08,0.0011088525643572,-0.0477252267301082,0.0,0.0,0.0,0.0,60.0,-18.211668014526367,-0.0,-8.383457128502415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.0001047005061991,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,0.0001102546739275,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,8.143372542690486e-05,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090087890625,0.0,0.0,0.0001102546812035,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,0.000523000548128,289.3379211425781,294.1499938964844,263.7758483886719,263.1240539550781,265.7417907714844,263.8956298828125,288.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.937884164249226e-08,0.0011155505198985,-0.0497709922492504,0.0,0.0,0.0,0.0,60.0,-18.38096046447754,-0.0,-8.485058344831486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.0001047005061991,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,0.0001102546739275,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,8.143372542690486e-05,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090087890625,0.0,0.0,0.0001102546812035,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,0.000523000548128,289.3379211425781,294.1499938964844,263.7758483886719,263.1240539550781,265.7417907714844,263.8956298828125,288.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.937884164249226e-08,0.0011155505198985,-0.0497709922492504,0.0,0.0,0.0,0.0,60.0,-18.38096046447754,-0.0,-8.485058344831486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
