time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360660,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.628662109375,0.0,0.0,0.0001054058229783,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,0.0001109974109567,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,8.198231080314144e-05,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,0.0001109974182327,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384216308594,0.0,0.0,0.0005265237996354,289.3260803222656,294.1499938964844,263.6703491210937,263.02178955078125,265.7016906738281,263.7891540527344,288.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,0.0,60.0,-18.56770896911621,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.628662109375,0.0,0.0,0.0001054058229783,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,0.0001109974109567,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,8.198231080314144e-05,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,0.0001109974182327,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384216308594,0.0,0.0,0.0005265237996354,289.3260803222656,294.1499938964844,263.6703491210937,263.02178955078125,265.7016906738281,263.7891540527344,288.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,0.0,60.0,-18.56770896911621,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,0.0001061836301232,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6035461425781,0.0,0.0,0.0001118164800573,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054992675781,0.0,0.0,8.258727029897273e-05,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58477783203125,0.0,0.0,0.0001118164800573,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270690917969,0.0,0.0,0.0005304091027937,289.31414794921875,294.1499938964844,263.5619812011719,262.9166564941406,265.6599426269531,263.67889404296875,287.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,0.0,60.0,-18.770875930786133,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,0.0001061836301232,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6035461425781,0.0,0.0,0.0001118164800573,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054992675781,0.0,0.0,8.258727029897273e-05,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58477783203125,0.0,0.0,0.0001118164800573,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270690917969,0.0,0.0,0.0005304091027937,289.31414794921875,294.1499938964844,263.5619812011719,262.9166564941406,265.6599426269531,263.67889404296875,287.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,0.0,60.0,-18.770875930786133,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,0.0001066001277649,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,0.0001122550675063,290.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992126464844,0.0,0.0,8.29112104838714e-05,290.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5786437988281,0.0,0.0,0.0001122550747822,291.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0005324895610101,289.30816650390625,294.1499938964844,263.5068359375,262.86309814453125,265.638427734375,263.6224365234375,287.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481680393219,0.0,0.0,0.0,0.0,60.0,-18.87868881225586,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.60333251953125,0.0,0.0,0.0001070308426278,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,0.0001127086288761,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,8.324621012434363e-05,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,0.000112708636152,291.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,0.0005346410907804,289.3021240234375,294.1499938964844,263.4510498046875,262.8089294433594,265.61651611328125,263.5653381347656,287.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479384183883,0.0,0.0,0.0,0.0,60.0,-18.9896240234375,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5905456542969,0.0,0.0,0.0001079419525922,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,0.0001136680730269,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802917480469,0.0,0.0,8.395485201617703e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,0.0001136680803028,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,0.0005391922895796,289.2900085449219,294.1499938964844,263.3378295898437,262.6989440917969,265.5712890625,263.4488830566406,287.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,0.0,60.0,-19.22353172302246,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5905456542969,0.0,0.0,0.0001079419525922,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,0.0001136680730269,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802917480469,0.0,0.0,8.395485201617703e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,0.0001136680803028,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,0.0005391922895796,289.2900085449219,294.1499938964844,263.3378295898437,262.6989440917969,265.5712890625,263.4488830566406,287.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,0.0,60.0,-19.22353172302246,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776062011719,0.0,0.0,0.0001089096767827,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0001146871363744,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,8.470752800349146e-05,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0001146871363744,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,0.0005440262611955,289.2777709960937,294.1499938964844,263.2226257324219,262.58697509765625,265.5242614746094,263.3301086425781,287.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462378034806533e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,0.0,60.0,-19.47098922729492,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776062011719,0.0,0.0,0.0001089096767827,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0001146871363744,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,8.470752800349146e-05,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0001146871363744,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,0.0005440262611955,289.2777709960937,294.1499938964844,263.2226257324219,262.58697509765625,265.5242614746094,263.3301086425781,287.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462378034806533e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,0.0,60.0,-19.47098922729492,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,0.0001099236760637,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,0.00011575492681,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546264648437,0.0,0.0,8.549619087716565e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0001157549340859,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.0005490913754329,289.265380859375,294.1499938964844,263.105712890625,262.4732971191406,265.4754333496094,263.2093505859375,287.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,0.0,60.0,-19.730493545532227,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,0.0001099236760637,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,0.00011575492681,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546264648437,0.0,0.0,8.549619087716565e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0001157549340859,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.0005490913754329,289.265380859375,294.1499938964844,263.105712890625,262.4732971191406,265.4754333496094,263.2093505859375,287.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,0.0,60.0,-19.730493545532227,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55145263671875,0.0,0.0,0.0001109710210585,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,0.0001168578310171,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,8.63107925397344e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,0.000116857838293,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,0.0005543230799958,289.2528991699219,294.1499938964844,262.9873962402344,262.35821533203125,265.4247131347656,263.0870666503906,287.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,0.0,60.0,-20.000043869018555,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55145263671875,0.0,0.0,0.0001109710210585,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,0.0001168578310171,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,8.63107925397344e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,0.000116857838293,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,0.0005543230799958,289.2528991699219,294.1499938964844,262.9873962402344,262.35821533203125,265.4247131347656,263.0870666503906,287.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,0.0,60.0,-20.000043869018555,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,0.0001115026097977,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332946777344,0.0,0.0,0.000117417621368,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,8.672425610711798e-05,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159606933594,0.0,0.0,0.000117417621368,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0005569785134866,289.2466125488281,294.1499938964844,262.92779541015625,262.3002624511719,265.39862060546875,263.02545166015625,287.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,0.0,60.0,-20.137920379638672,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381774902344,0.0,0.0,0.0001120359302149,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,0.0001179792307084,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,8.713905845070258e-05,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,0.0001179792379844,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566345214844,0.0,0.0,0.0005596425617113,289.24029541015625,294.1499938964844,262.8679504394531,262.2420349121094,265.3720092773437,262.963623046875,287.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,0.0,60.0,-20.27719688415528,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247802734375,0.0,0.0,0.0001131005774368,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,0.0001191003611893,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152587890625,0.0,0.0,8.796712063485757e-05,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,0.0001191003611893,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,0.0005649607046507,289.2275390625,294.1499938964844,262.7476806640625,262.125,265.3174743652344,262.8394775390625,287.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,0.0,60.0,-20.55810546875,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247802734375,0.0,0.0,0.0001131005774368,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,0.0001191003611893,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152587890625,0.0,0.0,8.796712063485757e-05,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,0.0001191003611893,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,0.0005649607046507,289.2275390625,294.1499938964844,262.7476806640625,262.125,265.3174743652344,262.8394775390625,287.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,0.0,60.0,-20.55810546875,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0001141458051279,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,0.0001202010316774,290.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,8.87800706550479e-05,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,0.0001202010389533,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,0.0005701818154193,289.21466064453125,294.1499938964844,262.6268920898437,262.0074462890625,265.2610168457031,262.7149353027344,287.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,0.0,60.0,-20.83968734741211,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0001141458051279,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,0.0001202010316774,290.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,8.87800706550479e-05,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,0.0001202010389533,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,0.0005701818154193,289.21466064453125,294.1499938964844,262.6268920898437,262.0074462890625,265.2610168457031,262.7149353027344,287.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,0.0,60.0,-20.83968734741211,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,0.0001151516335085,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,0.0001212602146551,290.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,8.95623816177249e-05,290.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,0.0001212602219311,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197082519531,0.0,0.0,0.0005752061260864,289.20166015625,294.1499938964844,262.505859375,261.8896484375,265.2026672363281,262.5903625488281,287.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,0.0,60.0,-21.11793708801269,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,0.0001151516335085,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,0.0001212602146551,290.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,8.95623816177249e-05,290.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,0.0001212602219311,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197082519531,0.0,0.0,0.0005752061260864,289.20166015625,294.1499938964844,262.505859375,261.8896484375,265.2026672363281,262.5903625488281,287.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,0.0,60.0,-21.11793708801269,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.0,0.0,0.0001159152816399,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,0.0001220643753185,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775390625,0.0,0.0,9.015633258968592e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596252441406,0.0,0.0,0.0001220643825945,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,0.0005790207069367,289.1911926269531,294.1499938964844,262.4090576171875,261.7954406738281,265.1546325683594,262.49090576171875,287.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,0.0,60.0,-21.33548164367676,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0001160992105724,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,0.0001222580613102,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,9.029938519233838e-05,290.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0001222580613102,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071655273437,0.0,0.0,0.0005799394566565,289.1885681152344,294.1499938964844,262.3848876953125,261.7718811035156,265.1424865722656,262.4660949707031,287.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,0.0,60.0,-21.388946533203125,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,0.0001165447974926,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46630859375,0.0,0.0,0.0001227272878168,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,9.064595360541716e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,0.0001227272878168,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,0.0005821652594022,289.1819763183594,294.1499938964844,262.32452392578125,261.713134765625,265.11163330078125,262.4041748046875,287.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,0.0,60.0,-21.520322799682617,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,0.0001169720781035,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594421386719,0.0,0.0,0.0001231772330356,290.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,9.0978282969445e-05,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,0.0001231772330356,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,0.0005842996179126,289.1753234863281,294.1499938964844,262.2642517089844,261.65447998046875,265.0804138183594,262.3424377441406,287.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,0.0,60.0,-21.648845672607425,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561462402344,0.0,0.0,0.0001177591038867,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,0.0001240060082636,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,9.159041655948386e-05,290.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,0.0001240060082636,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,0.0005882309633307,289.1620178222656,294.1499938964844,262.1442565917969,261.53765869140625,265.0167541503906,262.2196044921875,287.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,0.0,60.0,-21.895708084106445,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561462402344,0.0,0.0,0.0001177591038867,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,0.0001240060082636,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,9.159041655948386e-05,290.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,0.0001240060082636,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,0.0005882309633307,289.1620178222656,294.1499938964844,262.1442565917969,261.53765869140625,265.0167541503906,262.2196044921875,287.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,0.0,60.0,-21.895708084106445,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.442138671875,0.0,0.0,0.000118463896797,290.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43182373046875,0.0,0.0,0.0001247481850441,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,9.213858720613644e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,0.000124748199596,291.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,0.0005917515372857,289.14862060546875,294.1499938964844,262.02520751953125,261.4217834472656,264.9514465332031,262.09796142578125,287.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,0.0,60.0,-22.126554489135746,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.442138671875,0.0,0.0,0.000118463896797,290.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43182373046875,0.0,0.0,0.0001247481850441,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,9.213858720613644e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,0.000124748199596,291.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,0.0005917515372857,289.14862060546875,294.1499938964844,262.02520751953125,261.4217834472656,264.9514465332031,262.09796142578125,287.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,0.0,60.0,-22.126554489135746,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,0.000119100921438,290.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,0.0001254189992323,290.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,9.263405081583188e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,0.0001254190137842,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,0.0005949336336925,289.1351013183594,294.1499938964844,261.9073486328125,261.3070983886719,264.8844909667969,261.97772216796875,287.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,0.0,60.0,-22.343250274658203,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,0.000119100921438,290.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,0.0001254189992323,290.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,9.263405081583188e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,0.0001254190137842,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,0.0005949336336925,289.1351013183594,294.1499938964844,261.9073486328125,261.3070983886719,264.8844909667969,261.97772216796875,287.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,0.0,60.0,-22.343250274658203,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,0.0001196558514493,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039001464844,0.0,0.0,0.000126003375044,290.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,9.306566062150524e-05,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3889465332031,0.0,0.0,0.000126003375044,291.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429260253906,0.0,0.0,0.0005977055989205,289.1215209960937,294.1499938964844,261.791015625,261.19390869140625,264.8160400390625,261.8591613769531,287.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015791403722694e-08,0.001274878391996,-0.0982026308774948,0.0,0.0,0.0,0.0,60.0,-22.545473098754883,-0.0,-1.10821545717954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,0.0001196558514493,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039001464844,0.0,0.0,0.000126003375044,290.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,9.306566062150524e-05,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3889465332031,0.0,0.0,0.000126003375044,291.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429260253906,0.0,0.0,0.0005977055989205,289.1215209960937,294.1499938964844,261.791015625,261.19390869140625,264.8160400390625,261.8591613769531,287.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015791403722694e-08,0.001274878391996,-0.0982026308774948,0.0,0.0,0.0,0.0,60.0,-22.545473098754883,-0.0,-1.10821545717954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,0.0001199024554807,290.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,0.0001262630539713,290.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,9.325746941613032e-05,290.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,0.0001262630685232,291.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,0.0005989374476484,289.1147155761719,294.1499938964844,261.7335205078125,261.1379699707031,264.7813415527344,261.800537109375,287.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.83231402167894e-08,0.0012775057693943,-0.0989966094493866,0.0,0.0,0.0,0.0,60.0,-22.64080047607422,-0.0,-1.1127880128469769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.399658203125,0.0,0.0,0.0001201264385599,290.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,0.0001264989259652,290.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,9.343167039332911e-05,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,0.0001264989259652,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,0.0006000563153065,289.10791015625,294.1499938964844,261.676513671875,261.0824890136719,264.74627685546875,261.742431640625,287.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799305841326,3.86022875886738e-08,0.0012798920506611,-0.0997175946831703,0.0,0.0,0.0,0.0,60.0,-22.731727600097656,-0.0,-1.1169492353246825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,0.0001205154985655,290.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.375732421875,0.0,0.0,0.0001269086205866,290.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,9.3734277470503e-05,290.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,0.0001269086351385,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166809082031,0.0,0.0,0.0006019997526891,289.0942077636719,294.1499938964844,261.5640869140625,260.97314453125,264.6752624511719,261.6279296875,287.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908718326783856e-08,0.0012840370181947,-0.1009696200489997,0.0,0.0,0.0,0.0,60.0,-22.901012420654297,-0.0,-1.1241957764696053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,0.0001205154985655,290.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.375732421875,0.0,0.0,0.0001269086205866,290.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,9.3734277470503e-05,290.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,0.0001269086351385,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166809082031,0.0,0.0,0.0006019997526891,289.0942077636719,294.1499938964844,261.5640869140625,260.97314453125,264.6752624511719,261.6279296875,287.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908718326783856e-08,0.0012840370181947,-0.1009696200489997,0.0,0.0,0.0,0.0,60.0,-22.901012420654297,-0.0,-1.1241957764696053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,0.0001208343019243,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,0.0001272443332709,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630676269531,0.0,0.0,9.398223483003676e-05,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,0.0001272443478228,291.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034973144531,0.0,0.0,0.000603592256084,289.0804748535156,294.1499938964844,261.4540710449219,260.8661804199219,264.6031799316406,261.515869140625,287.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.948451166024825e-08,0.0012874335516244,-0.1019951924681663,0.0,0.0,0.0,0.0,60.0,-23.05447006225586,-0.0,-1.1301511904093789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,0.0001208343019243,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,0.0001272443332709,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630676269531,0.0,0.0,9.398223483003676e-05,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,0.0001272443478228,291.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034973144531,0.0,0.0,0.000603592256084,289.0804748535156,294.1499938964844,261.4540710449219,260.8661804199219,264.6031799316406,261.515869140625,287.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.948451166024825e-08,0.0012874335516244,-0.1019951924681663,0.0,0.0,0.0,0.0,60.0,-23.05447006225586,-0.0,-1.1301511904093789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
