time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
363060,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,0.000121092009067,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,0.000127515711938,290.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,9.418267291039228e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333740234375,0.0,0.0,0.0001275157264899,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,0.0006048795185051,289.06671142578125,294.1499938964844,261.3467102050781,260.7618408203125,264.5300598144531,261.406494140625,287.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028239950537681,0.0,0.0,0.0,0.0,60.0,-23.19346046447754,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,0.000121092009067,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,0.000127515711938,290.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,9.418267291039228e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333740234375,0.0,0.0,0.0001275157264899,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,0.0006048795185051,289.06671142578125,294.1499938964844,261.3467102050781,260.7618408203125,264.5300598144531,261.406494140625,287.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028239950537681,0.0,0.0,0.0,0.0,60.0,-23.19346046447754,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424377441406,0.0,0.0,0.000121294571727,290.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332214355469,0.0,0.0,0.0001277290284633,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,9.43402192206122e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194274902344,0.0,0.0,0.0001277290284633,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769470214844,0.0,0.0,0.0006058913422748,289.0528869628906,294.1499938964844,261.2423400878906,260.66046142578125,264.45611572265625,261.3000793457031,287.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,0.0,60.0,-23.318952560424805,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424377441406,0.0,0.0,0.000121294571727,290.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332214355469,0.0,0.0,0.0001277290284633,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,9.43402192206122e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194274902344,0.0,0.0,0.0001277290284633,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769470214844,0.0,0.0,0.0006058913422748,289.0528869628906,294.1499938964844,261.2423400878906,260.66046142578125,264.45611572265625,261.3000793457031,287.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,0.0,60.0,-23.318952560424805,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,0.0001213780778925,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261108398437,0.0,0.0,0.000127816965687,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,9.4405171694234e-05,290.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,0.000127816965687,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702941894531,0.0,0.0,0.0006063085165806,289.0459899902344,294.1499938964844,261.1913452148437,260.6109313964844,264.4188537597656,261.2480163574219,287.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,0.0,60.0,-23.37712287902832,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,0.0001214477742905,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31903076171875,0.0,0.0,0.0001278903509955,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,9.445937757845968e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.305419921875,0.0,0.0,0.0001278903509955,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636413574219,0.0,0.0,0.0006066566566005,289.0390625,294.1499938964844,261.1412353515625,260.5622863769531,264.3814392089844,261.1968688964844,287.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039678007364273,0.0,0.0,0.0,0.0,60.0,-23.431884765625,-0.0,-1.1416550904641559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.0001215533993672,290.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047790527344,0.0,0.0,0.0001280015858355,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061828613281,0.0,0.0,9.454153041588144e-05,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,0.0001280015858355,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25030517578125,0.0,0.0,0.0006071843090467,289.02520751953125,294.1499938964844,261.043701171875,260.4676208496094,264.30615234375,261.09698486328125,287.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,0.0,60.0,-23.532930374145508,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.0001215533993672,290.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047790527344,0.0,0.0,0.0001280015858355,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061828613281,0.0,0.0,9.454153041588144e-05,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,0.0001280015858355,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25030517578125,0.0,0.0,0.0006071843090467,289.02520751953125,294.1499938964844,261.043701171875,260.4676208496094,264.30615234375,261.09698486328125,287.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,0.0,60.0,-23.532930374145508,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,0.000121610421047,290.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,0.0001280616270378,290.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,9.458588465349747e-05,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27740478515625,0.0,0.0,0.0001280616415897,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,0.0006074691191315,289.0113525390625,294.1499938964844,260.95001220703125,260.37677001953125,264.2303466796875,261.0012512207031,287.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,0.0,60.0,-23.62015914916992,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,0.000121610421047,290.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,0.0001280616270378,290.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,9.458588465349747e-05,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27740478515625,0.0,0.0,0.0001280616415897,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,0.0006074691191315,289.0113525390625,294.1499938964844,260.95001220703125,260.37677001953125,264.2303466796875,261.0012512207031,287.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,0.0,60.0,-23.62015914916992,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,0.0001216331002069,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.0001280855212826,290.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,9.460352157475428e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26336669921875,0.0,0.0,0.0001280855212826,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235717773437,0.0,0.0,0.0006075824494473,288.9974670410156,294.1499938964844,260.8588562011719,260.2884826660156,264.1541748046875,260.90850830078125,287.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,0.0,60.0,-23.697444915771484,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,0.0001216331002069,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.0001280855212826,290.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,9.460352157475428e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26336669921875,0.0,0.0,0.0001280855212826,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235717773437,0.0,0.0,0.0006075824494473,288.9974670410156,294.1499938964844,260.8588562011719,260.2884826660156,264.1541748046875,260.90850830078125,287.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,0.0,60.0,-23.697444915771484,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,0.0001216326782014,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620849609375,0.0,0.0,0.0001280850701732,290.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.0,0.0,9.460319415666164e-05,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.0,0.0,0.0001280850701732,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.0006075802957639,288.98358154296875,294.1499938964844,260.768798828125,260.2012939453125,264.07763671875,260.8177185058594,287.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047948820584679e-08,0.0012959393206983,-0.1045620366930961,0.0,0.0,0.0,0.0,60.0,-23.766735076904297,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,0.0001216326782014,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620849609375,0.0,0.0,0.0001280850701732,290.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.0,0.0,9.460319415666164e-05,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.0,0.0,0.0001280850701732,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.0006075802957639,288.98358154296875,294.1499938964844,260.768798828125,260.2012939453125,264.07763671875,260.8177185058594,287.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047948820584679e-08,0.0012959393206983,-0.1045620366930961,0.0,0.0,0.0,0.0,60.0,-23.766735076904297,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.0,0.0,0.0001216248347191,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549743652344,0.0,0.0,0.0001280768046854,290.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562866210937,0.0,0.0,9.459708962822332e-05,290.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423400878906,0.0,0.0,0.0001280768046854,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034912109375,0.0,0.0,0.0006075411220081,288.9766540527344,294.1499938964844,260.7241516113281,260.1581115722656,264.03924560546875,260.7727966308594,287.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469700479661697e-08,0.0012958557344973,-0.1045367941260337,0.0,0.0,0.0,0.0,60.0,-23.799392700195312,-0.0,-1.1449854753209365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561950683594,0.0,0.0,0.000121611803479,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24786376953125,0.0,0.0,0.0001280630822293,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,9.458695421926676e-05,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353210449219,0.0,0.0,0.0001280630822293,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19677734375,0.0,0.0,0.0006074760458432,288.9696960449219,294.1499938964844,260.6797790527344,260.1152038574219,264.0008239746094,260.7281494140625,287.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295757247135,4.045345036729486e-08,0.0012957168510183,-0.104494884610176,0.0,0.0,0.0,0.0,60.0,-23.830718994140625,-0.0,-1.144740053860005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,0.0001215719166793,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,0.0001280210854019,290.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,9.455593681195752e-05,290.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,0.0001280210854019,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.0006072768010199,288.955810546875,294.1499938964844,260.5918884277344,260.0302429199219,263.9237670898437,260.6396789550781,287.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,0.0,60.0,-23.889867782592773,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,0.0001215719166793,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,0.0001280210854019,290.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,9.455593681195752e-05,290.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,0.0001280210854019,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.0006072768010199,288.955810546875,294.1499938964844,260.5918884277344,260.0302429199219,263.9237670898437,260.6396789550781,287.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,0.0,60.0,-23.889867782592773,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,0.0001215133379446,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193908691406,0.0,0.0,0.0001279593998333,290.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,9.451037476537748e-05,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,0.0001279593998333,291.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,0.0006069841911084,288.9419250488281,294.1499938964844,260.505126953125,259.9464416503906,263.84649658203125,260.55242919921875,287.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,0.0,60.0,-23.943761825561523,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,0.0001215133379446,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193908691406,0.0,0.0,0.0001279593998333,290.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,9.451037476537748e-05,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,0.0001279593998333,291.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,0.0006069841911084,288.9419250488281,294.1499938964844,260.505126953125,259.9464416503906,263.84649658203125,260.55242919921875,287.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,0.0,60.0,-23.943761825561523,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,0.0001214394214912,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,0.0001278815616387,290.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,9.44528801483102e-05,290.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932373046875,0.0,0.0,0.0001278815616387,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,0.0006066149799153,288.9280090332031,294.1499938964844,260.41949462890625,259.86376953125,263.76910400390625,260.4661865234375,287.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,0.0,60.0,-23.99371910095215,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,0.0001214394214912,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,0.0001278815616387,290.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,9.44528801483102e-05,290.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932373046875,0.0,0.0,0.0001278815616387,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,0.0006066149799153,288.9280090332031,294.1499938964844,260.41949462890625,259.86376953125,263.76910400390625,260.4661865234375,287.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,0.0,60.0,-23.99371910095215,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988220214844,0.0,0.0,0.0001213492796523,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,0.0001277866394957,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,9.438277629669756e-05,290.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,0.0001277866394957,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430969238281,0.0,0.0,0.0006061646854504,288.91412353515625,294.1499938964844,260.3349914550781,259.78228759765625,263.6915588378906,260.3812866210937,287.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012619925219951e-08,0.0012929197400808,-0.1036508530378341,0.0,0.0,0.0,0.0,60.0,-24.038652420043945,-0.0,-1.1398023502806609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988220214844,0.0,0.0,0.0001213492796523,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,0.0001277866394957,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,9.438277629669756e-05,290.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,0.0001277866394957,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430969238281,0.0,0.0,0.0006061646854504,288.91412353515625,294.1499938964844,260.3349914550781,259.78228759765625,263.6915588378906,260.3812866210937,287.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012619925219951e-08,0.0012929197400808,-0.1036508530378341,0.0,0.0,0.0,0.0,60.0,-24.038652420043945,-0.0,-1.1398023502806609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,0.0001213001160067,290.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,0.0001277348637813,290.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850891113281,0.0,0.0,9.43445338634774e-05,290.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722106933594,0.0,0.0,0.0001277348637813,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,0.0006059191073291,288.9071960449219,294.1499938964844,260.2931823730469,259.7419738769531,263.6527709960937,260.3392028808594,287.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006491849395388e-08,0.0012923959875479,-0.1034927740693092,0.0,0.0,0.0,0.0,60.0,-24.05992889404297,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844787597656,0.0,0.0,0.0001212466449942,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767883300781,0.0,0.0,0.0001276785478694,290.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.177978515625,0.0,0.0,9.430294448975474e-05,290.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,0.0001276785624213,291.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296691894531,0.0,0.0,0.0006056519923731,288.9002380371094,294.1499938964844,260.2516784667969,259.7019348144531,263.61395263671875,260.2974548339844,287.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826603262591e-08,0.0012918262509629,-0.1033208221197128,0.0,0.0,0.0,0.0,60.0,-24.08004570007324,-0.0,-1.1378748610013645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0001211316921398,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,0.0001275575050385,290.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637878417969,0.0,0.0,9.421353752259164e-05,290.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,0.0001275575050385,291.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,0.0006050777737982,288.8863525390625,294.1499938964844,260.1695556640625,259.6227722167969,263.5362854003906,260.2147521972656,287.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,0.0,60.0,-24.1176986694336,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0001211316921398,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,0.0001275575050385,290.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637878417969,0.0,0.0,9.421353752259164e-05,290.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,0.0001275575050385,291.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,0.0006050777737982,288.8863525390625,294.1499938964844,260.1695556640625,259.6227722167969,263.5362854003906,260.2147521972656,287.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,0.0,60.0,-24.1176986694336,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558837890625,0.0,0.0,0.000121005316032,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484375,0.0,0.0,0.0001274244277738,290.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14959716796875,0.0,0.0,9.411524661118165e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372375488281,0.0,0.0,0.0001274244277738,291.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,0.0006044465117156,288.8724670410156,294.1499938964844,260.088623046875,259.5448303222656,263.4586486816406,260.1334228515625,287.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,0.0,60.0,-24.151403427124023,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558837890625,0.0,0.0,0.000121005316032,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484375,0.0,0.0,0.0001274244277738,290.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14959716796875,0.0,0.0,9.411524661118165e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372375488281,0.0,0.0,0.0001274244277738,291.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,0.0006044465117156,288.8724670410156,294.1499938964844,260.088623046875,259.5448303222656,263.4586486816406,260.1334228515625,287.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,0.0,60.0,-24.151403427124023,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416015625,0.0,0.0,0.0001208703033626,290.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,0.000127282255562,290.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,9.401023999089376e-05,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,0.000127282255562,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893859863281,0.0,0.0,0.0006037721177563,288.85858154296875,294.1499938964844,260.0089111328125,259.4680480957031,263.3810119628906,260.0531311035156,287.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,0.0,60.0,-24.182296752929688,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416015625,0.0,0.0,0.0001208703033626,290.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,0.000127282255562,290.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,9.401023999089376e-05,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,0.000127282255562,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893859863281,0.0,0.0,0.0006037721177563,288.85858154296875,294.1499938964844,260.0089111328125,259.4680480957031,263.3810119628906,260.0531311035156,287.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,0.0,60.0,-24.182296752929688,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273498535156,0.0,0.0,0.0001207271707244,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201171875,0.0,0.0,0.000127131526824,290.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212463378906,0.0,0.0,9.389891056343912e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,0.000127131526824,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,0.0006030571530573,288.8447265625,294.1499938964844,259.9304504394531,259.3925170898437,263.3034362792969,259.9742126464844,287.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,0.0,60.0,-24.20984268188477,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273498535156,0.0,0.0,0.0001207271707244,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201171875,0.0,0.0,0.000127131526824,290.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212463378906,0.0,0.0,9.389891056343912e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,0.000127131526824,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,0.0006030571530573,288.8447265625,294.1499938964844,259.9304504394531,259.3925170898437,263.3034362792969,259.9742126464844,287.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,0.0,60.0,-24.20984268188477,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,0.0001206529414048,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,0.0001270533539354,290.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141662597656,0.0,0.0,9.38411758397706e-05,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.102294921875,0.0,0.0,0.0001270533539354,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,0.0006026863120496,288.8377990722656,294.1499938964844,259.8916931152344,259.3551940917969,263.2646789550781,259.93524169921875,287.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.1014111936092376,0.0,0.0,0.0,0.0,60.0,-24.22251319885254,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11309814453125,0.0,0.0,0.0001205775042762,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,0.0001269739150302,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.37825025175698e-05,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953063964844,0.0,0.0,0.0001269739150302,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,0.0006023094756528,288.83087158203125,294.1499938964844,259.8532409667969,259.3182067871094,263.2259521484375,259.89654541015625,287.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,0.0,60.0,-24.234628677368164,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,0.0001204226646223,290.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,0.0001268108608201,290.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09295654296875,0.0,0.0,9.366207086713985e-05,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08135986328125,0.0,0.0,0.000126810875372,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,0.0006015360704623,288.8169860839844,294.1499938964844,259.7773132324219,259.2451171875,263.1485900878906,259.8201599121094,287.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,0.0,60.0,-24.256956100463867,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,0.0001204226646223,290.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,0.0001268108608201,290.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09295654296875,0.0,0.0,9.366207086713985e-05,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08135986328125,0.0,0.0,0.000126810875372,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,0.0006015360704623,288.8169860839844,294.1499938964844,259.7773132324219,259.2451171875,263.1485900878906,259.8201599121094,287.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,0.0,60.0,-24.256956100463867,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,0.0001202644198201,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,0.0001266442268388,290.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.078857421875,0.0,0.0,9.353899076813832e-05,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06744384765625,0.0,0.0,0.0001266442268388,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,0.0006007456104271,288.8031311035156,294.1499938964844,259.7026672363281,259.1732788085937,263.0713806152344,259.7449645996094,287.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,0.0,60.0,-24.27724266052246,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,0.0001202644198201,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,0.0001266442268388,290.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.078857421875,0.0,0.0,9.353899076813832e-05,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06744384765625,0.0,0.0,0.0001266442268388,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,0.0006007456104271,288.8031311035156,294.1499938964844,259.7026672363281,259.1732788085937,263.0713806152344,259.7449645996094,287.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,0.0,60.0,-24.27724266052246,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
