time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
365460,290.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704650878906,0.0,0.0,0.0001201038103317,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,0.00012647510448,290.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,9.341407712781802e-05,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0534973144531,0.0,0.0,0.00012647510448,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0222473144531,0.0,0.0,0.0005999433342367,288.789306640625,294.1499938964844,259.6293334960937,259.10272216796875,262.994384765625,259.6711730957031,287.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,0.0,60.0,-24.29538345336914,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704650878906,0.0,0.0,0.0001201038103317,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,0.00012647510448,290.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,9.341407712781802e-05,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0534973144531,0.0,0.0,0.00012647510448,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0222473144531,0.0,0.0,0.0005999433342367,288.789306640625,294.1499938964844,259.6293334960937,259.10272216796875,262.994384765625,259.6711730957031,287.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,0.0,60.0,-24.29538345336914,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,0.0001199424877995,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495910644531,0.0,0.0,0.0001263052108697,290.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,9.328860323876144e-05,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395812988281,0.0,0.0,0.0001263052108697,291.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088195800781,0.0,0.0,0.0005991374491713,288.77545166015625,294.1499938964844,259.5573425292969,259.0334167480469,262.9175720214844,259.5986633300781,287.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,0.0,60.0,-24.31195068359375,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,0.0001199424877995,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495910644531,0.0,0.0,0.0001263052108697,290.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,9.328860323876144e-05,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395812988281,0.0,0.0,0.0001263052108697,291.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088195800781,0.0,0.0,0.0005991374491713,288.77545166015625,294.1499938964844,259.5573425292969,259.0334167480469,262.9175720214844,259.5986633300781,287.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,0.0,60.0,-24.31195068359375,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491943359375,0.0,0.0,0.0001198618629132,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,0.0001262203149963,290.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436096191406,0.0,0.0,9.32258990360424e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326538085937,0.0,0.0,0.0001262203149963,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,0.0005987347685731,288.7685241699219,294.1499938964844,259.5218505859375,258.9992370605469,262.8792419433594,259.5628356933594,287.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,0.0,60.0,-24.31974029541016,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,0.0001197816891362,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,0.0001261358847841,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,9.316353680333124e-05,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,0.0001261358847841,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99542236328125,0.0,0.0,0.0005983342416584,288.7616271972656,294.1499938964844,259.4866943359375,258.96539306640625,262.8409729003906,259.5274353027344,287.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,0.0,60.0,-24.3271713256836,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,0.0001196229277411,290.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,0.0001259686978301,290.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224914550781,0.0,0.0,9.304005652666092e-05,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,0.000125968712382,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,0.0005975412204861,288.7477722167969,294.1499938964844,259.4173889160156,258.898681640625,262.7646484375,259.4575500488281,287.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,0.0,60.0,-24.341278076171875,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,0.0001196229277411,290.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,0.0001259686978301,290.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224914550781,0.0,0.0,9.304005652666092e-05,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,0.000125968712382,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,0.0005975412204861,288.7477722167969,294.1499938964844,259.4173889160156,258.898681640625,262.7646484375,259.4575500488281,287.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,0.0,60.0,-24.341278076171875,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,0.0001194676151499,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074462890625,0.0,0.0,0.0001258051488548,289.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084533691406,0.0,0.0,9.291925380239265e-05,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,0.0001258051488548,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,0.0005967653705738,288.73394775390625,294.1499938964844,259.3494567871094,258.8332824707031,262.6885986328125,259.3890380859375,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,0.0,60.0,-24.354541778564453,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,0.0001194676151499,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074462890625,0.0,0.0,0.0001258051488548,289.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084533691406,0.0,0.0,9.291925380239265e-05,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,0.0001258051488548,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,0.0005967653705738,288.73394775390625,294.1499938964844,259.3494567871094,258.8332824707031,262.6885986328125,259.3890380859375,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,0.0,60.0,-24.354541778564453,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,0.0001193170974147,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,0.0001256466493941,289.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,9.280219092033803e-05,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840393066406,0.0,0.0,0.0001256466493941,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551696777344,0.0,0.0,0.0005960135604254,288.7201232910156,294.1499938964844,259.282958984375,258.7691955566406,262.6128234863281,259.3218994140625,287.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325650776192e-08,0.0012712687021121,-0.0971107706427574,0.0,0.0,0.0,0.0,60.0,-24.36725807189941,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,0.0001193170974147,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,0.0001256466493941,289.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,9.280219092033803e-05,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840393066406,0.0,0.0,0.0001256466493941,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551696777344,0.0,0.0,0.0005960135604254,288.7201232910156,294.1499938964844,259.282958984375,258.7691955566406,262.6128234863281,259.3218994140625,287.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325650776192e-08,0.0012712687021121,-0.0971107706427574,0.0,0.0,0.0,0.0,60.0,-24.36725807189941,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855651855469,0.0,0.0,0.0001191727860714,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,0.0001254946837434,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,9.268994472222404e-05,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701538085937,0.0,0.0,0.0001254946837434,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417419433594,0.0,0.0,0.000595292658545,288.706298828125,294.1499938964844,259.21783447265625,258.7064514160156,262.5373840332031,259.25616455078125,287.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413386166917923e-08,0.0012697310885414,-0.0966458767652511,0.0,0.0,0.0,0.0,60.0,-24.37970352172852,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855651855469,0.0,0.0,0.0001191727860714,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,0.0001254946837434,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,9.268994472222404e-05,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701538085937,0.0,0.0,0.0001254946837434,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417419433594,0.0,0.0,0.000595292658545,288.706298828125,294.1499938964844,259.21783447265625,258.7064514160156,262.5373840332031,259.25616455078125,287.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413386166917923e-08,0.0012697310885414,-0.0966458767652511,0.0,0.0,0.0,0.0,60.0,-24.37970352172852,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.0001191032570204,290.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723815917969,0.0,0.0,0.0001254214730579,289.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9733581542969,0.0,0.0,9.263586980523542e-05,290.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,0.0001254214730579,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350280761719,0.0,0.0,0.0005949453334324,288.6993713378906,294.1499938964844,259.1858215332031,258.6755676269531,262.4997863769531,259.22381591796875,287.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326728374864615e-08,0.0012689903378486,-0.0964218750596046,0.0,0.0,0.0,0.0,60.0,-24.38590240478516,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.971435546875,0.0,0.0,0.0001190358234453,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96539306640625,0.0,0.0,0.0001253504597116,289.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9663391113281,0.0,0.0,9.258341742679475e-05,290.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.956298828125,0.0,0.0,0.0001253504597116,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,0.0005946085439063,288.6924743652344,294.1499938964844,259.1541748046875,258.6450500488281,262.4623107910156,259.1918640136719,287.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046086788177,0.0,0.0,0.0,0.0,60.0,-24.39214134216309,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,0.0001189079412142,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,0.0001252157962881,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523010253906,0.0,0.0,9.248395508620888e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424133300781,0.0,0.0,0.0001252157962881,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,0.0005939697148278,288.6786499023437,294.1499938964844,259.0919494628906,258.5849914550781,262.3875732421875,259.12896728515625,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083289328165854e-08,0.0012669092975556,-0.0957925468683242,0.0,0.0,0.0,0.0,60.0,-24.40487098693848,-0.0,-1.0943995221168737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,0.0001189079412142,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,0.0001252157962881,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523010253906,0.0,0.0,9.248395508620888e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424133300781,0.0,0.0,0.0001252157962881,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,0.0005939697148278,288.6786499023437,294.1499938964844,259.0919494628906,258.5849914550781,262.3875732421875,259.12896728515625,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083289328165854e-08,0.0012669092975556,-0.0957925468683242,0.0,0.0,0.0,0.0,60.0,-24.40487098693848,-0.0,-1.0943995221168737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,0.0001187900779768,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,0.0001250916684512,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93829345703125,0.0,0.0,9.239228529622778e-05,290.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,0.0001250916830031,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014587402344,0.0,0.0,0.0005933809443376,288.664794921875,294.1499938964844,259.0311889648437,258.5263366699219,262.313232421875,259.0675048828125,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,0.0,60.0,-24.41814613342285,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,0.0001187900779768,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,0.0001250916684512,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93829345703125,0.0,0.0,9.239228529622778e-05,290.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,0.0001250916830031,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014587402344,0.0,0.0,0.0005933809443376,288.664794921875,294.1499938964844,259.0311889648437,258.5263366699219,262.313232421875,259.0675048828125,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,0.0,60.0,-24.41814613342285,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,0.0001186839217552,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,0.0001249798806384,289.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,9.230971772922204e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147033691406,0.0,0.0,0.0001249798951903,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880310058594,0.0,0.0,0.0005928506725467,288.6509704589844,294.1499938964844,258.971923828125,258.4690246582031,262.2392578125,259.00750732421875,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,0.0,60.0,-24.432279586791992,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,0.0001186839217552,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,0.0001249798806384,289.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,9.230971772922204e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147033691406,0.0,0.0,0.0001249798951903,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880310058594,0.0,0.0,0.0005928506725467,288.6509704589844,294.1499938964844,258.971923828125,258.4690246582031,262.2392578125,259.00750732421875,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,0.0,60.0,-24.432279586791992,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,0.0001185908840852,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,0.0001248819171451,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,9.223735105479136e-05,290.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,0.0001248819171451,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,0.000592385942582,288.6371154785156,294.1499938964844,258.91412353515625,258.41314697265625,262.1657409667969,258.9489440917969,287.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,0.0,60.0,-24.44756507873535,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,0.0001185908840852,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,0.0001248819171451,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,9.223735105479136e-05,290.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,0.0001248819171451,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,0.000592385942582,288.6371154785156,294.1499938964844,258.91412353515625,258.41314697265625,262.1657409667969,258.9489440917969,287.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,0.0,60.0,-24.44756507873535,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,0.0001185496221296,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023742675781,0.0,0.0,0.0001248384651262,289.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,9.22052640817128e-05,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,0.0001248384651262,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.0,0.0005921798292547,288.63018798828125,294.1499938964844,258.88580322265625,258.3857421875,262.1291198730469,258.92022705078125,287.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263128244318,3.663668834974487e-08,0.001263091689907,-0.0946377217769622,0.0,0.0,0.0,0.0,60.0,-24.455730438232425,-0.0,-1.0878133593905666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009704589844,0.0,0.0,0.0001185125656775,290.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,0.0001247994368895,289.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.896240234375,0.0,0.0,9.217644401360305e-05,290.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.886962890625,0.0,0.0,0.0001247994514415,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611145019531,0.0,0.0,0.000591994728893,288.6232604980469,294.1499938964844,258.8578796386719,258.3586730957031,262.0926208496094,258.89190673828125,287.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,0.0,60.0,-24.464332580566406,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,0.000118450501759,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813781738281,0.0,0.0,0.0001247340842382,289.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,9.212816803483292e-05,290.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,0.0001247340842382,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84765625,0.0,0.0,0.000591684714891,288.609375,294.1499938964844,258.8031616210937,258.3056335449219,262.0199584960937,258.8363647460937,287.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.6513139178850906e-08,0.001262035453692,-0.0943181738257408,0.0,0.0,0.0,0.0,60.0,-24.48286819458008,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,0.000118450501759,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813781738281,0.0,0.0,0.0001247340842382,289.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,9.212816803483292e-05,290.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,0.0001247340842382,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84765625,0.0,0.0,0.000591684714891,288.609375,294.1499938964844,258.8031616210937,258.3056335449219,262.0199584960937,258.8363647460937,287.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.6513139178850906e-08,0.001262035453692,-0.0943181738257408,0.0,0.0,0.0,0.0,60.0,-24.48286819458008,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.872802734375,0.0,0.050000000745058,0.0001184060602099,290.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.050000000745058,0.0001246872852789,289.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.050000000745058,9.209359996020794e-05,290.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.050000000745058,0.0001246872852789,291.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83416748046875,0.0,0.050000000745058,0.0005914627108722,288.5954895019531,291.1499938964844,258.75,258.2539978027344,261.94775390625,258.7823486328125,287.1916809082031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615983141586,3.6457745267171056e-08,0.0012615618761628,-0.0941748917102813,0.0,0.0,0.0,0.0,60.0,-24.50348472595215,-0.0,-1.085179945903292e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.872802734375,0.0,0.050000000745058,0.0001184060602099,290.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.050000000745058,0.0001246872852789,289.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.050000000745058,9.209359996020794e-05,290.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.050000000745058,0.0001246872852789,291.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83416748046875,0.0,0.050000000745058,0.0005914627108722,288.5954895019531,291.1499938964844,258.75,258.2539978027344,261.94775390625,258.7823486328125,287.1916809082031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615983141586,3.6457745267171056e-08,0.0012615618761628,-0.0941748917102813,0.0,0.0,0.0,0.0,60.0,-24.50348472595215,-0.0,-1.085179945903292e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69891357421875,0.6145762801170349,0.050000000745058,0.0409034118056297,290.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6977844238281,0.6145762801170349,0.050000000745058,0.0430732630193233,290.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6979675292969,0.6145762801170349,0.050000000745058,0.0318137668073177,290.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.69610595703125,0.6145762801170349,0.050000000745058,0.0430732630193233,291.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6909484863281,0.6145762801170349,0.050000000745058,0.2043210119009018,287.48834228515625,291.1499938964844,258.7240600585937,258.2286682128906,276.6960144042969,281.6825866699219,286.8250427246094,1.0,0.1146341487765312,0.0,0.0,1.0,1.0,-0.4357423186302185,2.3901006329651864e-07,0.4357420802116394,-0.1504740566015243,0.0,0.0,0.0,0.0,60.0,-1316.41064453125,-0.0,13.432799339294434,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.6048041582107544,0.050000000745058,0.0453449822962284,290.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.6048041582107544,0.050000000745058,0.0477504469454288,290.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.6048041582107544,0.050000000745058,0.0352683179080486,290.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.6048041582107544,0.050000000745058,0.0477504469454288,291.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.6048041582107544,0.050000000745058,0.2265075743198394,286.2840576171875,291.1499938964844,258.6986694335937,258.2035522460937,280.6368713378906,290.6608581542969,285.76031494140625,1.0,0.1291906386613845,0.3192332983016968,0.3192332983016968,0.9890328645706176,1.0,-0.4831566512584686,0.0580685809254646,0.4250880777835846,-0.0977965593338012,0.0,0.0,0.0,0.309390127658844,60.0,-1707.890380859375,-0.0,19.043407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5396486520767212,0.050000000745058,0.0458894409239292,290.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5396486520767212,0.050000000745058,0.0483237914741039,290.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5396486520767212,0.050000000745058,0.0356917902827262,290.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5396486520767212,0.050000000745058,0.0483237914741039,291.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5396486520767212,0.050000000745058,0.2292272746562957,284.9105224609375,291.1499938964844,258.6494140625,258.1540832519531,280.78662109375,291.2172241210937,284.68084716796875,1.0,0.1533302664756775,0.4950735569000244,0.4950735569000244,0.9780657291412354,1.0,-0.4889606237411499,0.1448920965194702,0.3440685272216797,-0.0118282502517104,0.0,0.0,0.0,10.510836601257324,60.0,-1438.7437744140625,-0.0,27.885704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5396486520767212,0.050000000745058,0.0458894409239292,290.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5396486520767212,0.050000000745058,0.0483237914741039,290.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5396486520767212,0.050000000745058,0.0356917902827262,290.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5396486520767212,0.050000000745058,0.0483237914741039,291.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5396486520767212,0.050000000745058,0.2292272746562957,284.9105224609375,291.1499938964844,258.6494140625,258.1540832519531,280.78662109375,291.2172241210937,284.68084716796875,1.0,0.1533302664756775,0.4950735569000244,0.4950735569000244,0.9780657291412354,1.0,-0.4889606237411499,0.1448920965194702,0.3440685272216797,-0.0118282502517104,0.0,0.0,0.0,10.510836601257324,60.0,-1438.7437744140625,-0.0,27.885704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,305.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92530357408887e-21,-7.522638984498655e-21,2.5973352084613944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.5194683074951172,0.050000000745058,0.0460742190480232,290.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.5194683074951172,0.050000000745058,0.0485183745622634,290.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.5194683074951172,0.050000000745058,0.0358355045318603,290.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.5194683074951172,0.050000000745058,0.0485183745622634,291.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.5194683074951172,0.050000000745058,0.2301502674818039,284.6107177734375,291.1499938964844,258.6255798339844,258.1297607421875,280.4267578125,291.2121887207031,284.82861328125,1.0,0.1635878980159759,0.5348331928253174,0.5348331928253174,0.9725821614265442,1.0,-0.4909294545650482,0.1642724871635437,0.3266569972038269,0.0072854477912187,0.0,0.0,1.0,15.453853607177734,60.0,1055.2127685546875,-7057.28125,32.17332077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8299865722656,308.49761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,3517.078125,18000.0,0.0,0.0,0.0113476999104022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539761483669281,0.5397640466690063,-2.5648489554441767e-06,0.0,1.1516473023220897e-05,0.0,0.0,18.40779685974121,0.0,0.0,0.0,0.3342754542827606,4.0,0.0,1.0
367560,290.49664306640625,297.1499938964844,293.1499938964844,0.0008231329848058,-74.66798400878906,286.5394897460937,0.504977822303772,0.050000000745058,0.0462498515844345,290.4172668457031,297.1499938964844,293.1499938964844,0.001233636168763,-117.84191131591795,286.6547241210937,0.504977822303772,0.050000000745058,0.0487033203244209,290.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.504977822303772,0.050000000745058,0.0359721072018146,290.34619140625,297.1499938964844,293.1499938964844,0.0012966777430847,-123.86388397216795,286.675537109375,0.504977822303772,0.050000000745058,0.0487033203244209,291.21142578125,297.1499938964844,293.1499938964844,0.0008372838492505,-379.3941650390625,286.4259948730469,0.504977822303772,0.050000000745058,0.2310275882482528,285.5950622558594,291.1499938964844,258.60223388671875,258.105712890625,280.0341491699219,291.2103881835937,286.32452392578125,1.0,0.1727278530597686,0.5489482879638672,0.5489482879638672,0.9780657291412354,1.0,-0.4928009510040283,0.1701811403036117,0.3226197957992553,0.0129675520583987,0.0,0.0,1.0,20.15327835083008,60.0,2551.1435546875,-7480.93798828125,36.2846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.41522216796875,308.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,8258.923828125,18000.0,0.0,0.0,0.0295947920531034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216626286506652,0.9216696619987488,-7.026102139207069e-06,0.0,3.003495112352539e-05,0.0,0.0,87.16253662109375,0.0,0.0,0.0,0.5220897793769836,4.0,0.0,1.0
367620,290.53643798828125,297.1499938964844,293.1499938964844,0.0017996868118643,-152.81411743164062,290.2402038574219,0.4855445027351379,0.050000000745058,0.0465662628412246,290.4462280273437,297.1499938964844,293.1499938964844,0.0019313597586005,-172.692138671875,290.4263610839844,0.4855445027351379,0.050000000745058,0.0490365177392959,290.14556884765625,297.1499938964844,293.1499938964844,0.0019551247823983,-129.11888122558594,290.43328857421875,0.4855445027351379,0.050000000745058,0.0362182036042213,290.3763122558594,297.1499938964844,293.1499938964844,0.0019738166593015,-176.48731994628906,290.48486328125,0.4855445027351379,0.050000000745058,0.0490365177392959,291.2380065917969,297.1499938964844,293.1499938964844,0.0014347329270094,-608.5481567382812,289.74615478515625,0.4855445027351379,0.050000000745058,0.2326081246137619,287.8159484863281,291.1499938964844,258.55718994140625,258.0584716796875,279.5859069824219,291.2325134277344,288.16796875,1.0,0.1879811137914657,0.5673223733901978,0.5673223733901978,0.9890328645706176,1.0,-0.4961726069450378,0.1775910407304763,0.3185815811157226,0.0199811421334743,0.0,0.0,1.0,28.61940193176269,60.0,2358.12744140625,-7336.21484375,43.76939010620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2143249511719,306.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,14792.1494140625,18000.0,0.0,0.0,0.0672140195965766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370232343673706,1.237035870552063,-1.2637524378078524e-05,0.0,6.82136815157719e-05,0.0,0.0,210.46942138671875,0.0,0.0,0.0,0.6808115243911743,4.0,0.0,1.0
367680,290.53643798828125,297.1499938964844,293.1499938964844,0.0017996868118643,-152.81411743164062,290.2402038574219,0.4855445027351379,0.050000000745058,0.0465662628412246,290.4462280273437,297.1499938964844,293.1499938964844,0.0019313597586005,-172.692138671875,290.4263610839844,0.4855445027351379,0.050000000745058,0.0490365177392959,290.14556884765625,297.1499938964844,293.1499938964844,0.0019551247823983,-129.11888122558594,290.43328857421875,0.4855445027351379,0.050000000745058,0.0362182036042213,290.3763122558594,297.1499938964844,293.1499938964844,0.0019738166593015,-176.48731994628906,290.48486328125,0.4855445027351379,0.050000000745058,0.0490365177392959,291.2380065917969,297.1499938964844,293.1499938964844,0.0014347329270094,-608.5481567382812,289.74615478515625,0.4855445027351379,0.050000000745058,0.2326081246137619,287.8159484863281,291.1499938964844,258.55718994140625,258.0584716796875,279.5859069824219,291.2325134277344,288.16796875,1.0,0.1879811137914657,0.5673223733901978,0.5673223733901978,0.9890328645706176,1.0,-0.4961726069450378,0.1775910407304763,0.3185815811157226,0.0199811421334743,0.0,0.0,1.0,28.61940193176269,60.0,2358.12744140625,-7336.21484375,43.76939010620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2143249511719,306.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,14792.1494140625,18000.0,0.0,0.0,0.0672140195965766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370232343673706,1.237035870552063,-1.2637524378078524e-05,0.0,6.82136815157719e-05,0.0,0.0,210.46942138671875,0.0,0.0,0.0,0.6808115243911743,4.0,0.0,1.0
