time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367740,290.5897216796875,297.1499938964844,293.1499938964844,0.0026475545018911,-216.3030242919922,292.6037292480469,0.4710723459720611,0.050000000745058,0.0468308664858341,290.48736572265625,297.1499938964844,293.1499938964844,0.0028351803775876,-243.8294219970703,292.8619079589844,0.4710723459720611,0.050000000745058,0.04931515827775,290.1913452148437,297.1499938964844,293.1499938964844,0.0029665178153663,-188.366439819336,293.0270690917969,0.4710723459720611,0.050000000745058,0.0364240072667598,290.41925048828125,297.1499938964844,293.1499938964844,0.0028992141596972,-249.2955474853516,292.9495849609375,0.4710723459720611,0.050000000745058,0.04931515827775,291.27740478515625,297.1499938964844,293.1499938964844,0.0020594524685293,-840.8502197265625,291.801025390625,0.4710723459720611,0.050000000745058,0.2339298725128173,288.9987487792969,291.1499938964844,258.5142517089844,258.0124816894531,279.3726806640625,291.2705993652344,289.2386779785156,1.0,0.1997766196727752,0.5776452422142029,0.5776452422142029,1.0,1.0,-0.4989922344684601,0.1817323714494705,0.3172598481178283,0.0238030701875686,0.0,0.0,1.0,35.69916915893555,60.0,1711.253662109375,-7113.57373046875,50.105106353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8138427734375,305.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17057.4921875,19080.0,0.0,0.0,0.1040225103497505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283753395080566,1.3283898830413818,-1.4572944564861244e-05,0.0,0.0001055696193361,0.0,0.0,260.6260681152344,0.0,0.0,0.0,0.7417476177215576,4.0,0.0,1.0
367800,290.5897216796875,297.1499938964844,293.1499938964844,0.0026475545018911,-216.3030242919922,292.6037292480469,0.4710723459720611,0.050000000745058,0.0468308664858341,290.48736572265625,297.1499938964844,293.1499938964844,0.0028351803775876,-243.8294219970703,292.8619079589844,0.4710723459720611,0.050000000745058,0.04931515827775,290.1913452148437,297.1499938964844,293.1499938964844,0.0029665178153663,-188.366439819336,293.0270690917969,0.4710723459720611,0.050000000745058,0.0364240072667598,290.41925048828125,297.1499938964844,293.1499938964844,0.0028992141596972,-249.2955474853516,292.9495849609375,0.4710723459720611,0.050000000745058,0.04931515827775,291.27740478515625,297.1499938964844,293.1499938964844,0.0020594524685293,-840.8502197265625,291.801025390625,0.4710723459720611,0.050000000745058,0.2339298725128173,288.9987487792969,291.1499938964844,258.5142517089844,258.0124816894531,279.3726806640625,291.2705993652344,289.2386779785156,1.0,0.1997766196727752,0.5776452422142029,0.5776452422142029,1.0,1.0,-0.4989922344684601,0.1817323714494705,0.3172598481178283,0.0238030701875686,0.0,0.0,1.0,35.69916915893555,60.0,1711.253662109375,-7113.57373046875,50.105106353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8138427734375,305.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17057.4921875,19080.0,0.0,0.0,0.1040225103497505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283753395080566,1.3283898830413818,-1.4572944564861244e-05,0.0,0.0001055696193361,0.0,0.0,260.6260681152344,0.0,0.0,0.0,0.7417476177215576,4.0,0.0,1.0
367860,290.6453857421875,297.1499938964844,293.1499938964844,0.0033854194916784,-267.8055725097656,294.4101867675781,0.4579850733280182,0.050000000745058,0.0470446720719337,290.5316772460937,297.1499938964844,293.1499938964844,0.0036316888872534,-302.0119934082031,294.7339782714844,0.4579850733280182,0.050000000745058,0.0495403073728084,290.2392578125,297.1499938964844,293.1499938964844,0.0038654163945466,-236.92092895507807,295.0283508300781,0.4579850733280182,0.050000000745058,0.0365903005003929,290.4658508300781,297.1499938964844,293.1499938964844,0.003714986378327,-308.7246398925781,294.8431396484375,0.4579850733280182,0.050000000745058,0.0495403073728084,291.32012939453125,297.1499938964844,293.1499938964844,0.0025944591034203,-1027.9158935546875,293.35626220703125,0.4579850733280182,0.050000000745058,0.234997883439064,289.8729858398437,291.1499938964844,258.4734191894531,257.9678039550781,279.2662353515625,291.3131103515625,290.0604248046875,1.0,0.2087872922420501,0.5833308696746826,0.5833308696746826,1.0,1.0,-0.501270592212677,0.1842518001794815,0.3170187771320343,0.0260745752602815,0.0,0.0,1.0,41.41973876953125,48.0,1232.980712890625,-7019.6015625,55.27538299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13134765625,304.9224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18628.865234375,19080.0,0.0,0.0,0.1377786099910736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388213872909546,1.3882298469543457,-1.5915435142233036e-05,0.0,0.0001398277672706,0.0,0.0,297.4575500488281,0.0,0.0,0.0,0.7585787773132324,4.0,0.0,1.0
367920,290.6453857421875,297.1499938964844,293.1499938964844,0.0033854194916784,-267.8055725097656,294.4101867675781,0.4579850733280182,0.050000000745058,0.0470446720719337,290.5316772460937,297.1499938964844,293.1499938964844,0.0036316888872534,-302.0119934082031,294.7339782714844,0.4579850733280182,0.050000000745058,0.0495403073728084,290.2392578125,297.1499938964844,293.1499938964844,0.0038654163945466,-236.92092895507807,295.0283508300781,0.4579850733280182,0.050000000745058,0.0365903005003929,290.4658508300781,297.1499938964844,293.1499938964844,0.003714986378327,-308.7246398925781,294.8431396484375,0.4579850733280182,0.050000000745058,0.0495403073728084,291.32012939453125,297.1499938964844,293.1499938964844,0.0025944591034203,-1027.9158935546875,293.35626220703125,0.4579850733280182,0.050000000745058,0.234997883439064,289.8729858398437,291.1499938964844,258.4734191894531,257.9678039550781,279.2662353515625,291.3131103515625,290.0604248046875,1.0,0.2087872922420501,0.5833308696746826,0.5833308696746826,1.0,1.0,-0.501270592212677,0.1842518001794815,0.3170187771320343,0.0260745752602815,0.0,0.0,1.0,41.41973876953125,48.0,1232.980712890625,-7019.6015625,55.27538299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13134765625,304.9224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18628.865234375,19080.0,0.0,0.0,0.1377786099910736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388213872909546,1.3882298469543457,-1.5915435142233036e-05,0.0,0.0001398277672706,0.0,0.0,297.4575500488281,0.0,0.0,0.0,0.7585787773132324,4.0,0.0,1.0
367980,290.7002868652344,297.1499938964844,293.1499938964844,0.0040343101136386,-309.72821044921875,295.863525390625,0.454161524772644,0.050000000745058,0.0471098609268665,290.5754699707031,297.1499938964844,293.1499938964844,0.0043459720909595,-349.9071350097656,296.2497863769531,0.454161524772644,0.050000000745058,0.0496089495718479,290.2857360839844,297.1499938964844,293.1499938964844,0.0046851001679897,-277.0505065917969,296.65362548828125,0.454161524772644,0.050000000745058,0.0366410017013549,290.5126037597656,297.1499938964844,293.1499938964844,0.0044470657594501,-357.4923095703125,296.374267578125,0.454161524772644,0.050000000745058,0.0496089495718479,291.36236572265625,297.1499938964844,293.1499938964844,0.0030527529306709,-1179.190185546875,294.6009826660156,0.454161524772644,0.050000000745058,0.2353235036134719,290.5664367675781,291.1499938964844,258.4347229003906,257.924560546875,279.2123107910156,291.3555908203125,290.717529296875,1.0,0.2109739929437637,0.5865710973739624,0.5865710973739624,1.0,1.0,-0.5019655227661133,0.1854596883058548,0.316505879163742,0.0272465795278549,0.0,0.0,1.0,43.16440963745117,36.0,920.668212890625,-7025.984375,56.861061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.048095703125,304.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18955.115234375,19080.0,0.0,0.0,0.1670276522636413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003171920776367,1.4003334045410156,-1.6194166164495982e-05,0.0,0.0001695118262432,0.0,0.0,305.3058776855469,0.0,0.0,0.0,0.7646514177322388,4.0,0.0,1.0
368040,290.7002868652344,297.1499938964844,293.1499938964844,0.0040343101136386,-309.72821044921875,295.863525390625,0.454161524772644,0.050000000745058,0.0471098609268665,290.5754699707031,297.1499938964844,293.1499938964844,0.0043459720909595,-349.9071350097656,296.2497863769531,0.454161524772644,0.050000000745058,0.0496089495718479,290.2857360839844,297.1499938964844,293.1499938964844,0.0046851001679897,-277.0505065917969,296.65362548828125,0.454161524772644,0.050000000745058,0.0366410017013549,290.5126037597656,297.1499938964844,293.1499938964844,0.0044470657594501,-357.4923095703125,296.374267578125,0.454161524772644,0.050000000745058,0.0496089495718479,291.36236572265625,297.1499938964844,293.1499938964844,0.0030527529306709,-1179.190185546875,294.6009826660156,0.454161524772644,0.050000000745058,0.2353235036134719,290.5664367675781,291.1499938964844,258.4347229003906,257.924560546875,279.2123107910156,291.3555908203125,290.717529296875,1.0,0.2109739929437637,0.5865710973739624,0.5865710973739624,1.0,1.0,-0.5019655227661133,0.1854596883058548,0.316505879163742,0.0272465795278549,0.0,0.0,1.0,43.16440963745117,36.0,920.668212890625,-7025.984375,56.861061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.048095703125,304.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18955.115234375,19080.0,0.0,0.0,0.1670276522636413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003171920776367,1.4003334045410156,-1.6194166164495982e-05,0.0,0.0001695118262432,0.0,0.0,305.3058776855469,0.0,0.0,0.0,0.7646514177322388,4.0,0.0,1.0
368100,290.7264709472656,297.1499938964844,293.1499938964844,0.0043359352275729,-328.033935546875,296.49566650390625,0.4551513791084289,0.050000000745058,0.047092642635107,290.5966186523437,297.1499938964844,293.1499938964844,0.0046820840798318,-370.89300537109375,296.9112243652344,0.4551513791084289,0.050000000745058,0.0495908223092556,290.3078918457031,297.1499938964844,293.1499938964844,0.0050769858062267,-294.6913757324219,297.3644714355469,0.4551513791084289,0.050000000745058,0.0366276130080223,290.5356140136719,297.1499938964844,293.1499938964844,0.0047912010923027,-378.7612915039063,297.0410461425781,0.4551513791084289,0.050000000745058,0.0495908223092556,291.3827514648437,297.1499938964844,293.1499938964844,0.003259853227064,-1244.70263671875,295.1397705078125,0.4551513791084289,0.050000000745058,0.2352375090122223,290.8646850585937,291.1499938964844,258.4161682128906,257.90350341796875,279.1960754394531,291.37615966796875,291.00372314453125,1.0,0.2101093977689743,0.5876338481903076,0.5876338481903076,1.0,1.0,-0.501782238483429,0.1857127994298935,0.3160694241523742,0.0275496169924736,0.0,0.0,1.0,42.70416641235352,36.0,818.2662353515625,-7066.5927734375,56.442142486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18927001953125,304.9851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,19014.34375,20160.0,0.0,0.0,0.1796954721212387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402503252029419,1.402519464492798,-1.624476681172382e-05,0.0,0.0001823680649977,0.0,0.0,306.73797607421875,0.0,0.0,0.0,0.7807480692863464,4.0,0.0,1.0
368160,290.7513732910156,297.1499938964844,293.1499938964844,0.0046251453459262,-344.7813720703125,297.0812072753906,0.4577262103557586,0.050000000745058,0.0470489747822284,290.6171569824219,297.1499938964844,293.1499938964844,0.0050064637325704,-390.0864868164063,297.5238342285156,0.4577262103557586,0.050000000745058,0.049544833600521,290.3292236328125,297.1499938964844,293.1499938964844,0.0054597267881035,-310.86785888671875,298.02362060546875,0.4577262103557586,0.050000000745058,0.0365936458110809,290.55828857421875,297.1499938964844,293.1499938964844,0.0051232301630079,-398.161865234375,297.6575012207031,0.4577262103557586,0.050000000745058,0.049544833600521,291.4024658203125,297.1499938964844,293.1499938964844,0.0034540414344519,-1304.181884765625,295.6372985839844,0.4577262103557586,0.050000000745058,0.2350193709135055,291.14129638671875,291.1499938964844,258.3981628417969,257.8828430175781,279.18426513671875,291.3960876464844,291.2726135253906,1.0,0.2081565260887146,0.5884463787078857,0.5884463787078857,1.0,1.0,-0.5013169646263123,0.1857949495315551,0.3155220150947571,0.0277179833501577,0.0,0.0,0.9923681616783142,41.53620147705078,25.0,749.6962890625,-7140.86474609375,55.38056945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.42755126953125,305.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,19799.791015625,20160.0,0.0,0.0,0.1910106241703033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430579423904419,1.4305962324142456,-1.6905412849155255e-05,0.0,0.0001938514906214,0.0,0.0,325.5792541503906,0.0,0.0,0.0,0.7814722061157227,4.0,0.0,1.0
368220,290.7973022460937,297.1499938964844,293.1499938964844,0.0051717339083552,-373.9896545410156,298.1455993652344,0.4666472673416137,0.050000000745058,0.0469058230519294,290.6563415527344,297.1499938964844,293.1499938964844,0.0056252786889672,-423.5144348144531,298.6356811523437,0.4666472673416137,0.050000000745058,0.0493940897285938,290.3694763183594,297.1499938964844,293.1499938964844,0.0062042488716542,-339.17791748046875,299.2206115722656,0.4666472673416137,0.050000000745058,0.0364823080599308,290.6009826660156,297.1499938964844,293.1499938964844,0.0057595209218561,-432.0142211914063,298.7767028808594,0.4666472673416137,0.050000000745058,0.0493940897285938,291.4398193359375,297.1499938964844,293.1499938964844,0.0038081645034253,-1406.6138916015625,296.54083251953125,0.4666472673416137,0.050000000745058,0.2343042939901352,291.6567687988281,291.1499938964844,258.3637390136719,257.8427124023437,279.1693115234375,291.4338684082031,291.7776794433594,1.0,0.201884463429451,0.5895524621009827,0.5895524621009827,1.0,1.0,-0.4997917115688324,0.1856029480695724,0.3141887784004211,0.0277735907584428,0.0,0.0,0.8899315595626831,37.70711898803711,25.0,665.3065795898438,-7288.08349609375,51.91368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1354064941406,305.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,21028.0859375,20160.0,0.0,0.0,0.209496408700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800604343414309,1.3800767660140991,-1.6320957001880743e-05,0.0,0.0002126122126355,0.0,0.0,299.6518249511719,0.0,0.0,0.0,0.7562130093574524,4.0,0.0,1.0
368280,290.7973022460937,297.1499938964844,293.1499938964844,0.0051717339083552,-373.9896545410156,298.1455993652344,0.4666472673416137,0.050000000745058,0.0469058230519294,290.6563415527344,297.1499938964844,293.1499938964844,0.0056252786889672,-423.5144348144531,298.6356811523437,0.4666472673416137,0.050000000745058,0.0493940897285938,290.3694763183594,297.1499938964844,293.1499938964844,0.0062042488716542,-339.17791748046875,299.2206115722656,0.4666472673416137,0.050000000745058,0.0364823080599308,290.6009826660156,297.1499938964844,293.1499938964844,0.0057595209218561,-432.0142211914063,298.7767028808594,0.4666472673416137,0.050000000745058,0.0493940897285938,291.4398193359375,297.1499938964844,293.1499938964844,0.0038081645034253,-1406.6138916015625,296.54083251953125,0.4666472673416137,0.050000000745058,0.2343042939901352,291.6567687988281,291.1499938964844,258.3637390136719,257.8427124023437,279.1693115234375,291.4338684082031,291.7776794433594,1.0,0.201884463429451,0.5895524621009827,0.5895524621009827,1.0,1.0,-0.4997917115688324,0.1856029480695724,0.3141887784004211,0.0277735907584428,0.0,0.0,0.8899315595626831,37.70711898803711,25.0,665.3065795898438,-7288.08349609375,51.91368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1354064941406,305.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,21028.0859375,20160.0,0.0,0.0,0.209496408700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800604343414309,1.3800767660140991,-1.6320957001880743e-05,0.0,0.0002126122126355,0.0,0.0,299.6518249511719,0.0,0.0,0.0,0.7562130093574524,4.0,0.0,1.0
368340,290.83856201171875,297.1499938964844,293.1499938964844,0.005699090193957,-399.4281311035156,299.0928039550781,0.473182201385498,0.050000000745058,0.0467936657369136,290.6931457519531,297.1499938964844,293.1499938964844,0.0062293354421854,-452.5290832519531,299.6225280761719,0.473182201385498,0.050000000745058,0.0492759831249713,290.4067077636719,297.1499938964844,293.1499938964844,0.0069507430307567,-363.8770751953125,300.2842102050781,0.473182201385498,0.050000000745058,0.0363950729370117,290.6395874023437,297.1499938964844,293.1499938964844,0.006386652123183,-461.6016540527344,299.77301025390625,0.473182201385498,0.050000000745058,0.0492759831249713,291.47430419921875,297.1499938964844,293.1499938964844,0.0041338545270264,-1494.5523681640625,297.3435974121094,0.473182201385498,0.050000000745058,0.2337440550327301,292.127197265625,291.1499938964844,258.3314514160156,257.8042297363281,279.1616516113281,291.46881103515625,292.2355041503906,1.0,0.1972005367279052,0.5902929902076721,0.5902929902076721,1.0,1.0,-0.4985964596271515,0.1854105591773986,0.3131859302520752,0.0277774222195148,0.0,0.0,0.7277268767356873,34.70709991455078,25.0,593.8250122070312,-7377.68701171875,49.21159744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0694580078125,306.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,23213.837890625,19080.0,0.0,0.0,0.2224073261022567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151309847831726,1.1513231992721558,-1.329897168034222e-05,0.0,0.0002257151645608,0.0,0.0,194.226806640625,0.0,0.0,0.0,0.6333538293838501,4.0,0.0,1.0
368400,290.83856201171875,297.1499938964844,293.1499938964844,0.005699090193957,-399.4281311035156,299.0928039550781,0.473182201385498,0.050000000745058,0.0467936657369136,290.6931457519531,297.1499938964844,293.1499938964844,0.0062293354421854,-452.5290832519531,299.6225280761719,0.473182201385498,0.050000000745058,0.0492759831249713,290.4067077636719,297.1499938964844,293.1499938964844,0.0069507430307567,-363.8770751953125,300.2842102050781,0.473182201385498,0.050000000745058,0.0363950729370117,290.6395874023437,297.1499938964844,293.1499938964844,0.006386652123183,-461.6016540527344,299.77301025390625,0.473182201385498,0.050000000745058,0.0492759831249713,291.47430419921875,297.1499938964844,293.1499938964844,0.0041338545270264,-1494.5523681640625,297.3435974121094,0.473182201385498,0.050000000745058,0.2337440550327301,292.127197265625,291.1499938964844,258.3314514160156,257.8042297363281,279.1616516113281,291.46881103515625,292.2355041503906,1.0,0.1972005367279052,0.5902929902076721,0.5902929902076721,1.0,1.0,-0.4985964596271515,0.1854105591773986,0.3131859302520752,0.0277774222195148,0.0,0.0,0.7277268767356873,34.70709991455078,25.0,593.8250122070312,-7377.68701171875,49.21159744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0694580078125,306.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,23213.837890625,19080.0,0.0,0.0,0.2224073261022567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151309847831726,1.1513231992721558,-1.329897168034222e-05,0.0,0.0002257151645608,0.0,0.0,194.226806640625,0.0,0.0,0.0,0.6333538293838501,4.0,0.0,1.0
368460,290.8757019042969,297.1499938964844,293.1499938964844,0.0062390575185418,-424.1383666992188,299.9288330078125,0.4777270257472992,0.050000000745058,0.0467110909521579,290.7281188964844,297.1499938964844,293.1499938964844,0.0068543599918484,-480.5505676269531,300.4932556152344,0.4777270257472992,0.050000000745058,0.0491890273988246,290.44146728515625,297.1499938964844,293.1499938964844,0.007745589595288,-387.7687377929688,301.2286376953125,0.4777270257472992,0.050000000745058,0.0363308489322662,290.6742553710937,297.1499938964844,293.1499938964844,0.0070439982227981,-490.4627380371094,300.6573791503906,0.4777270257472992,0.050000000745058,0.0491890273988246,291.5059814453125,297.1499938964844,293.1499938964844,0.0044513847678899,-1579.31298828125,298.04058837890625,0.4777270257472992,0.050000000745058,0.233331561088562,292.5105895996094,291.1499938964844,258.3013610839844,257.7675170898437,279.1576538085937,291.5009460449219,292.5796203613281,1.0,0.1935674846172332,0.590836226940155,0.590836226940155,0.9996020793914796,1.0,-0.4977165162563324,0.1852700263261795,0.3124465048313141,0.0277898237109184,0.0,0.0,0.5191156268119812,32.4984016418457,25.0,397.5003356933594,-7092.93359375,47.23019790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1855773925781,306.6910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,23672.560546875,19080.0,0.0,0.0,0.2294005304574966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692578196525574,0.6692659258842468,-8.073444405454211e-06,0.0,0.0002328123664483,0.0,0.0,59.86661911010742,0.0,0.0,0.0,0.446007490158081,4.0,0.0,1.0
368520,290.8757019042969,297.1499938964844,293.1499938964844,0.0062390575185418,-424.1383666992188,299.9288330078125,0.4777270257472992,0.050000000745058,0.0467110909521579,290.7281188964844,297.1499938964844,293.1499938964844,0.0068543599918484,-480.5505676269531,300.4932556152344,0.4777270257472992,0.050000000745058,0.0491890273988246,290.44146728515625,297.1499938964844,293.1499938964844,0.007745589595288,-387.7687377929688,301.2286376953125,0.4777270257472992,0.050000000745058,0.0363308489322662,290.6742553710937,297.1499938964844,293.1499938964844,0.0070439982227981,-490.4627380371094,300.6573791503906,0.4777270257472992,0.050000000745058,0.0491890273988246,291.5059814453125,297.1499938964844,293.1499938964844,0.0044513847678899,-1579.31298828125,298.04058837890625,0.4777270257472992,0.050000000745058,0.233331561088562,292.5105895996094,291.1499938964844,258.3013610839844,257.7675170898437,279.1576538085937,291.5009460449219,292.5796203613281,1.0,0.1935674846172332,0.590836226940155,0.590836226940155,0.9996020793914796,1.0,-0.4977165162563324,0.1852700263261795,0.3124465048313141,0.0277898237109184,0.0,0.0,0.5191156268119812,32.4984016418457,25.0,397.5003356933594,-7092.93359375,47.23019790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1855773925781,306.6910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,23672.560546875,19080.0,0.0,0.0,0.2294005304574966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692578196525574,0.6692659258842468,-8.073444405454211e-06,0.0,0.0002328123664483,0.0,0.0,59.86661911010742,0.0,0.0,0.0,0.446007490158081,4.0,0.0,1.0
368580,290.9088439941406,297.1499938964844,293.1499938964844,0.0068982671946287,-457.1155395507813,300.6252136230469,0.4811204373836517,0.050000000745058,0.0466481633484363,290.7602844238281,297.1499938964844,293.1499938964844,0.0076304925605654,-517.9302368164062,301.2322082519531,0.4811204373836517,0.050000000745058,0.0491227619349956,290.4738464355469,297.1499938964844,293.1499938964844,0.0087573900818824,-419.1634826660156,302.0513000488281,0.4811204373836517,0.050000000745058,0.0362819023430347,290.7052001953125,297.1499938964844,293.1499938964844,0.0078672338277101,-528.9937744140625,301.4149475097656,0.4811204373836517,0.050000000745058,0.0491227619349956,291.5345764160156,297.1499938964844,293.1499938964844,0.0048206853680312,-1693.904296875,298.5663757324219,0.4811204373836517,0.050000000745058,0.233017235994339,292.63153076171875,291.1499938964844,258.2734069824219,257.73260498046875,279.1554260253906,291.5300598144531,292.5982971191406,1.0,0.1907491832971573,0.5912582874298096,0.5912582874298096,0.999204158782959,1.0,-0.4970459640026092,0.1851646155118942,0.3118813335895538,0.027805782854557,0.0,0.0,0.3091008961200714,30.815332412719727,25.0,-113.00200653076172,-6119.30712890625,45.72486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5323791503906,305.7100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,21493.064453125,19080.0,0.0,0.0,0.2291849702596664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935230433940887,0.2935284674167633,-5.438031621451955e-06,0.0,0.0002325936075067,0.0,0.0,15.387165069580078,0.0,0.0,0.0,0.3243773579597473,4.0,0.0,1.0
368640,290.9088439941406,297.1499938964844,293.1499938964844,0.0068982671946287,-457.1155395507813,300.6252136230469,0.4811204373836517,0.050000000745058,0.0466481633484363,290.7602844238281,297.1499938964844,293.1499938964844,0.0076304925605654,-517.9302368164062,301.2322082519531,0.4811204373836517,0.050000000745058,0.0491227619349956,290.4738464355469,297.1499938964844,293.1499938964844,0.0087573900818824,-419.1634826660156,302.0513000488281,0.4811204373836517,0.050000000745058,0.0362819023430347,290.7052001953125,297.1499938964844,293.1499938964844,0.0078672338277101,-528.9937744140625,301.4149475097656,0.4811204373836517,0.050000000745058,0.0491227619349956,291.5345764160156,297.1499938964844,293.1499938964844,0.0048206853680312,-1693.904296875,298.5663757324219,0.4811204373836517,0.050000000745058,0.233017235994339,292.63153076171875,291.1499938964844,258.2734069824219,257.73260498046875,279.1554260253906,291.5300598144531,292.5982971191406,1.0,0.1907491832971573,0.5912582874298096,0.5912582874298096,0.999204158782959,1.0,-0.4970459640026092,0.1851646155118942,0.3118813335895538,0.027805782854557,0.0,0.0,0.3091008961200714,30.815332412719727,25.0,-113.00200653076172,-6119.30712890625,45.72486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5323791503906,305.7100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,21493.064453125,19080.0,0.0,0.0,0.2291849702596664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935230433940887,0.2935284674167633,-5.438031621451955e-06,0.0,0.0002325936075067,0.0,0.0,15.387165069580078,0.0,0.0,0.0,0.3243773579597473,4.0,0.0,1.0
368700,290.9237976074219,297.1499938964844,293.1499938964844,0.007333927322179,-480.9498596191406,300.91485595703125,0.4825040400028229,0.050000000745058,0.0466224439442157,290.7748718261719,297.1499938964844,293.1499938964844,0.0081520667299628,-544.9571533203125,301.5522766113281,0.4825040400028229,0.050000000745058,0.0490956790745258,290.4886474609375,297.1499938964844,293.1499938964844,0.0094526093453168,-441.6083984375,302.4251403808594,0.4825040400028229,0.050000000745058,0.0362619012594223,290.71923828125,297.1499938964844,293.1499938964844,0.0084227602928876,-556.7694702148438,301.7470397949219,0.4825040400028229,0.050000000745058,0.0490956790745258,291.54742431640625,297.1499938964844,293.1499938964844,0.0050562703981995,-1778.20458984375,298.7397155761719,0.4825040400028229,0.050000000745058,0.2328887581825256,292.5129699707031,291.1499938964844,258.26025390625,257.71588134765625,279.1546325683594,291.5432434082031,292.4129638671875,1.0,0.1895843595266342,0.5914294123649597,0.5914294123649597,0.9990051984786988,1.0,-0.496771901845932,0.1851211786270141,0.3116507232189178,0.0278133060783147,0.0,0.0,0.2293477058410644,30.1274471282959,25.0,-456.1971740722656,-5530.1142578125,45.11074066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3082580566406,304.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,20423.43359375,18000.0,0.0,0.0,0.2258958518505096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020674496889114,0.2020723968744278,-4.948735750076594e-06,0.0,0.0002292555727763,0.0,0.0,9.363975524902344,0.0,0.0,0.0,0.2858681678771972,4.0,0.0,1.0
368760,290.9376220703125,297.1499938964844,293.1499938964844,0.0078661516308784,-510.5208129882813,301.17724609375,0.4837206900119781,0.050000000745058,0.0465998798608779,290.78839111328125,297.1499938964844,293.1499938964844,0.0087983263656497,-578.4744262695312,301.8526611328125,0.4837206900119781,0.050000000745058,0.0490719191730022,290.5024108886719,297.1499938964844,293.1499938964844,0.0103333527222275,-469.3133850097656,302.7898864746094,0.4837206900119781,0.050000000745058,0.0362443514168262,290.7323303222656,297.1499938964844,293.1499938964844,0.0091138975694775,-591.1657104492188,302.0616455078125,0.4837206900119781,0.050000000745058,0.0490719191730022,291.5591735839844,297.1499938964844,293.1499938964844,0.0053353952243924,-1883.8564453125,298.8597717285156,0.4837206900119781,0.050000000745058,0.2327760457992553,292.2666931152344,291.1499938964844,258.24761962890625,257.6996459960937,279.1539306640625,291.55535888671875,292.11138916015625,1.0,0.1885561347007751,0.591572105884552,0.591572105884552,0.9987587332725524,1.0,-0.4965314567089081,0.1850817054510116,0.3114497661590576,0.0278191994875669,0.0,0.0,0.178881824016571,29.52399253845215,25.0,-767.2821044921875,-5048.71044921875,44.572540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.141845703125,304.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18819.931640625,18000.0,0.0,0.0,0.2204220741987228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504254937171936,0.1504299640655517,-4.480909410631284e-06,0.0,0.0002237003791378,0.0,0.0,6.234235763549805,0.0,0.0,0.0,0.2822414338588714,4.0,0.0,1.0
368820,290.9625549316406,297.1499938964844,293.1499938964844,0.0091727580875158,-578.1307983398438,301.701904296875,0.4857419431209564,0.050000000745058,0.0465626381337642,290.8126525878906,297.1499938964844,293.1499938964844,0.0104281613603234,-655.0335083007812,302.46728515625,0.4857419431209564,0.050000000745058,0.04903269931674,290.5273132324219,297.1499938964844,293.1499938964844,0.0126612046733498,-532.39306640625,303.5528869628906,0.4857419431209564,0.050000000745058,0.0362153835594654,290.756103515625,297.1499938964844,293.1499938964844,0.0108722625300288,-669.6332397460938,302.7084350585937,0.4857419431209564,0.050000000745058,0.04903269931674,291.5797119140625,297.1499938964844,293.1499938964844,0.0059805060736835,-2128.20751953125,299.05340576171875,0.4857419431209564,0.050000000745058,0.2325900197029113,291.5959167480469,291.1499938964844,258.2240295410156,257.66864013671875,279.1527709960937,291.5765075683594,291.443603515625,1.0,0.1868456304073333,0.5917869806289673,0.5917869806289673,0.9982657432556152,1.0,-0.4961346089839935,0.1850113123655319,0.3111233115196228,0.0278246775269508,0.0,0.0,0.1639578640460968,28.52792930603028,25.0,-903.0258178710938,-4944.638671875,43.68528366088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9230651855469,304.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.54296875,18000.0,0.0,0.0,0.2030910402536392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254832595586776,0.1254875510931015,-4.2837818909902126e-06,0.0,0.0002061115810647,0.0,0.0,4.94630765914917,0.0,0.0,0.0,0.274603396654129,4.0,0.0,1.0
368880,290.9625549316406,297.1499938964844,293.1499938964844,0.0091727580875158,-578.1307983398438,301.701904296875,0.4857419431209564,0.050000000745058,0.0465626381337642,290.8126525878906,297.1499938964844,293.1499938964844,0.0104281613603234,-655.0335083007812,302.46728515625,0.4857419431209564,0.050000000745058,0.04903269931674,290.5273132324219,297.1499938964844,293.1499938964844,0.0126612046733498,-532.39306640625,303.5528869628906,0.4857419431209564,0.050000000745058,0.0362153835594654,290.756103515625,297.1499938964844,293.1499938964844,0.0108722625300288,-669.6332397460938,302.7084350585937,0.4857419431209564,0.050000000745058,0.04903269931674,291.5797119140625,297.1499938964844,293.1499938964844,0.0059805060736835,-2128.20751953125,299.05340576171875,0.4857419431209564,0.050000000745058,0.2325900197029113,291.5959167480469,291.1499938964844,258.2240295410156,257.66864013671875,279.1527709960937,291.5765075683594,291.443603515625,1.0,0.1868456304073333,0.5917869806289673,0.5917869806289673,0.9982657432556152,1.0,-0.4961346089839935,0.1850113123655319,0.3111233115196228,0.0278246775269508,0.0,0.0,0.1639578640460968,28.52792930603028,25.0,-903.0258178710938,-4944.638671875,43.68528366088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9230651855469,304.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.54296875,18000.0,0.0,0.0,0.2030910402536392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254832595586776,0.1254875510931015,-4.2837818909902126e-06,0.0,0.0002061115810647,0.0,0.0,4.94630765914917,0.0,0.0,0.0,0.274603396654129,4.0,0.0,1.0
368940,290.9855651855469,297.1499938964844,293.1499938964844,0.010603810660541,-637.9435424804688,302.31658935546875,0.4878977537155151,0.050000000745058,0.0465234406292438,290.8345031738281,297.1499938964844,293.1499938964844,0.0122927231714129,-722.8504028320312,303.166259765625,0.4878977537155151,0.050000000745058,0.048991423100233,290.55108642578125,297.1499938964844,293.1499938964844,0.018043989315629,-646.4481811523438,304.10968017578125,0.5112060904502869,0.069907322525978,0.0411691218614578,290.7779235839844,297.1499938964844,293.1499938964844,0.0129132214933633,-739.1113891601562,303.4365539550781,0.4878977537155151,0.050000000745058,0.048991423100233,291.5980834960937,297.1499938964844,293.1499938964844,0.0066151656210422,-2344.318359375,299.3633728027344,0.4878977537155151,0.050000000745058,0.2323942184448242,291.1178283691406,291.1499938964844,258.20263671875,257.63970947265625,279.1558532714844,291.5951232910156,291.0440673828125,1.0,0.1855762153863906,0.5923668742179871,0.5923668742179871,0.9977728128433228,1.0,-0.5016921162605286,0.1870441138744354,0.3146480023860931,0.0290302392095327,0.0,0.0,0.2036538124084472,27.52872085571289,28.0,-566.9410400390625,-5427.34033203125,43.48050308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4902648925781,306.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9609375,18000.0,0.0,0.0,0.1810346394777298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408430635929107,0.1408473253250122,-4.2668193600547966e-06,0.0,0.0001837271411204,0.0,0.0,5.549978733062744,0.0,0.0,0.0,0.2761259078979492,4.0,0.0,1.0
369000,290.9855651855469,297.1499938964844,293.1499938964844,0.010603810660541,-637.9435424804688,302.31658935546875,0.4878977537155151,0.050000000745058,0.0465234406292438,290.8345031738281,297.1499938964844,293.1499938964844,0.0122927231714129,-722.8504028320312,303.166259765625,0.4878977537155151,0.050000000745058,0.048991423100233,290.55108642578125,297.1499938964844,293.1499938964844,0.018043989315629,-646.4481811523438,304.10968017578125,0.5112060904502869,0.069907322525978,0.0411691218614578,290.7779235839844,297.1499938964844,293.1499938964844,0.0129132214933633,-739.1113891601562,303.4365539550781,0.4878977537155151,0.050000000745058,0.048991423100233,291.5980834960937,297.1499938964844,293.1499938964844,0.0066151656210422,-2344.318359375,299.3633728027344,0.4878977537155151,0.050000000745058,0.2323942184448242,291.1178283691406,291.1499938964844,258.20263671875,257.63970947265625,279.1558532714844,291.5951232910156,291.0440673828125,1.0,0.1855762153863906,0.5923668742179871,0.5923668742179871,0.9977728128433228,1.0,-0.5016921162605286,0.1870441138744354,0.3146480023860931,0.0290302392095327,0.0,0.0,0.2036538124084472,27.52872085571289,28.0,-566.9410400390625,-5427.34033203125,43.48050308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4902648925781,306.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9609375,18000.0,0.0,0.0,0.1810346394777298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408430635929107,0.1408473253250122,-4.2668193600547966e-06,0.0,0.0001837271411204,0.0,0.0,5.549978733062744,0.0,0.0,0.0,0.2761259078979492,4.0,0.0,1.0
369060,291.0083923339844,297.1499938964844,293.1499938964844,0.0121076852083206,-686.2676391601562,302.9935607910156,0.4916661381721496,0.050000000745058,0.0464567318558692,290.8558349609375,297.1499938964844,293.1499938964844,0.0143482694402337,-777.806640625,303.9146423339844,0.4916661381721496,0.050000000745058,0.0489211753010749,290.63446044921875,297.1499938964844,293.1499938964844,0.0594191998243331,-1215.8846435546875,304.0545959472656,0.6498696208000183,0.1190087646245956,0.0763868317008018,290.7994689941406,297.1499938964844,293.1499938964844,0.0148461265489459,-790.4603881835938,304.12615966796875,0.493304580450058,0.0559738241136074,0.0493818372488021,291.6186218261719,297.1499938964844,293.1499938964844,0.0071973833255469,-2515.13134765625,299.780517578125,0.4916661381721496,0.050000000745058,0.2320609986782074,290.9019470214844,291.1499938964844,258.1834411621094,257.6129455566406,279.1781311035156,291.6152648925781,290.8724670410156,1.0,0.1865445226430893,0.5964784026145935,0.5964784026145935,0.9973008036613464,1.0,-0.5438575744628906,0.2025208473205566,0.341336727142334,0.0388532020151615,0.0,0.0,0.2530330717563629,26.11328887939453,25.0,-258.3700866699219,-6204.36669921875,47.18683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4184875488281,307.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17882.296875,18000.0,0.0,0.0,0.1602832674980163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692243814468383,0.1692286878824234,-4.30475165558164e-06,0.0,0.0001626671291887,0.0,0.0,6.779380798339844,0.0,0.0,0.0,0.2807106375694275,4.0,0.0,1.0
369120,291.0083923339844,297.1499938964844,293.1499938964844,0.0121076852083206,-686.2676391601562,302.9935607910156,0.4916661381721496,0.050000000745058,0.0464567318558692,290.8558349609375,297.1499938964844,293.1499938964844,0.0143482694402337,-777.806640625,303.9146423339844,0.4916661381721496,0.050000000745058,0.0489211753010749,290.63446044921875,297.1499938964844,293.1499938964844,0.0594191998243331,-1215.8846435546875,304.0545959472656,0.6498696208000183,0.1190087646245956,0.0763868317008018,290.7994689941406,297.1499938964844,293.1499938964844,0.0148461265489459,-790.4603881835938,304.12615966796875,0.493304580450058,0.0559738241136074,0.0493818372488021,291.6186218261719,297.1499938964844,293.1499938964844,0.0071973833255469,-2515.13134765625,299.780517578125,0.4916661381721496,0.050000000745058,0.2320609986782074,290.9019470214844,291.1499938964844,258.1834411621094,257.6129455566406,279.1781311035156,291.6152648925781,290.8724670410156,1.0,0.1865445226430893,0.5964784026145935,0.5964784026145935,0.9973008036613464,1.0,-0.5438575744628906,0.2025208473205566,0.341336727142334,0.0388532020151615,0.0,0.0,0.2530330717563629,26.11328887939453,25.0,-258.3700866699219,-6204.36669921875,47.18683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4184875488281,307.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17882.296875,18000.0,0.0,0.0,0.1602832674980163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692243814468383,0.1692286878824234,-4.30475165558164e-06,0.0,0.0001626671291887,0.0,0.0,6.779380798339844,0.0,0.0,0.0,0.2807106375694275,4.0,0.0,1.0
369180,291.0336608886719,297.1499938964844,293.1499938964844,0.0137154851108789,-726.7227783203125,303.679931640625,0.5045802593231201,0.050000000745058,0.0462548024952411,290.8905334472656,297.1499938964844,293.1499938964844,0.0311967227607965,-1148.770751953125,304.1042175292969,0.5882701873779297,0.0859924033284187,0.071410447359085,290.7601318359375,297.1499938964844,293.1499938964844,0.0914366617798805,-1673.0093994140625,304.03375244140625,0.7414602041244507,0.1573191583156585,0.1045277342200279,290.8575439453125,297.1499938964844,293.1499938964844,0.0474901609122753,-1433.4654541015625,304.0785522460937,0.6353238821029663,0.10391266644001,0.0892962515354156,291.64678955078125,297.1499938964844,293.1499938964844,0.0077191814780235,-2650.871337890625,300.2180480957031,0.5045802593231201,0.050000000745058,0.2310523241758346,290.806396484375,291.1499938964844,258.1664428710937,257.58837890625,279.2059020996094,291.6428527832031,290.7831115722656,1.0,0.1879812479019165,0.6034801602363586,0.6034801602363586,0.9968287348747252,1.0,-0.6510446667671204,0.2421216070652008,0.4089230597019195,0.0633407235145568,0.0,0.0,0.3056238889694214,21.70103645324707,28.0,-152.9859161376953,-7321.2255859375,56.335227966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5877380371094,308.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.67578125,18000.0,0.0,0.0,0.1449172794818878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059388309717178,0.2059431970119476,-4.370933311292902e-06,0.0,0.00014707261289,0.0,0.0,8.476574897766113,0.0,0.0,0.0,0.2874086201190948,4.0,0.0,1.0
369240,291.0336608886719,297.1499938964844,293.1499938964844,0.0137154851108789,-726.7227783203125,303.679931640625,0.5045802593231201,0.050000000745058,0.0462548024952411,290.8905334472656,297.1499938964844,293.1499938964844,0.0311967227607965,-1148.770751953125,304.1042175292969,0.5882701873779297,0.0859924033284187,0.071410447359085,290.7601318359375,297.1499938964844,293.1499938964844,0.0914366617798805,-1673.0093994140625,304.03375244140625,0.7414602041244507,0.1573191583156585,0.1045277342200279,290.8575439453125,297.1499938964844,293.1499938964844,0.0474901609122753,-1433.4654541015625,304.0785522460937,0.6353238821029663,0.10391266644001,0.0892962515354156,291.64678955078125,297.1499938964844,293.1499938964844,0.0077191814780235,-2650.871337890625,300.2180480957031,0.5045802593231201,0.050000000745058,0.2310523241758346,290.806396484375,291.1499938964844,258.1664428710937,257.58837890625,279.2059020996094,291.6428527832031,290.7831115722656,1.0,0.1879812479019165,0.6034801602363586,0.6034801602363586,0.9968287348747252,1.0,-0.6510446667671204,0.2421216070652008,0.4089230597019195,0.0633407235145568,0.0,0.0,0.3056238889694214,21.70103645324707,28.0,-152.9859161376953,-7321.2255859375,56.335227966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5877380371094,308.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.67578125,18000.0,0.0,0.0,0.1449172794818878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059388309717178,0.2059431970119476,-4.370933311292902e-06,0.0,0.00014707261289,0.0,0.0,8.476574897766113,0.0,0.0,0.0,0.2874086201190948,4.0,0.0,1.0
369300,291.0478820800781,297.1499938964844,293.1499938964844,0.014683075249195,-748.8798217773438,304.0178527832031,0.5125091671943665,0.050000000745058,0.0461520589888095,290.9328308105469,297.1499938964844,293.1499938964844,0.0506551861763,-1489.8887939453125,304.07733154296875,0.6511276364326477,0.1063196286559104,0.092186264693737,290.8305358886719,297.1499938964844,293.1499938964844,0.1053816601634025,-1876.71826171875,304.0295715332031,0.779521644115448,0.1737653315067291,0.1165080070495605,290.9088439941406,297.1499938964844,293.1499938964844,0.0649870038032531,-1750.6856689453125,304.0599060058594,0.6890496611595154,0.1228862851858139,0.1084510013461113,291.6653747558594,297.1499938964844,293.1499938964844,0.0079903472214937,-2722.101318359375,300.4126892089844,0.5125091671943665,0.050000000745058,0.2305390983819961,290.7232971191406,291.1499938964844,258.1587829589844,257.57696533203125,279.2057800292969,291.6611022949219,290.6889343261719,1.0,0.190137892961502,0.6063055992126465,0.6063055992126465,0.9965927600860596,1.0,-0.7126100659370422,0.2652460932731628,0.4473639726638794,0.0775460228323936,0.0,0.0,0.3421607613563537,19.56004524230957,28.0,-189.4150390625,-7965.33935546875,62.4618034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3760681152344,308.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17761.544921875,18000.0,0.0,0.0,0.1403400897979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318039834499359,0.2318083941936493,-4.4177322706673294e-06,0.0,0.0001424273505108,0.0,0.0,9.734859466552734,0.0,0.0,0.0,0.2925074696540832,4.0,0.0,1.0
369360,291.0646057128906,297.1499938964844,293.1499938964844,0.0180634539574384,-835.34814453125,304.1307373046875,0.5422046780586243,0.0651059076189994,0.0509332567453384,290.98602294921875,297.1499938964844,293.1499938964844,0.0669253543019294,-1788.0059814453125,304.06109619140625,0.703045129776001,0.1239672973752021,0.1100241094827652,290.9025573730469,297.1499938964844,293.1499938964844,0.1187559217214584,-2067.112060546875,304.0271911621094,0.8152812123298645,0.1890083700418472,0.1275058835744857,290.9658508300781,297.1499938964844,293.1499938964844,0.0798283517360687,-2036.991455078125,304.04937744140625,0.7336040735244751,0.1400856524705886,0.1254479438066482,291.6871643066406,297.1499938964844,293.1499938964844,0.0082635330036282,-2791.72412109375,300.5947570800781,0.5205440521240234,0.050000000745058,0.2300881445407867,290.6303405761719,291.1499938964844,258.15167236328125,257.5661315917969,279.1981506347656,291.68267822265625,290.6084289550781,1.0,0.1930267214775085,0.6081635355949402,0.6081635355949402,0.9968164563179016,1.0,-0.7728039622306824,0.2880975902080536,0.4847063422203064,0.091122105717659,0.0,0.0,0.3862537145614624,17.764020919799805,31.0,-164.0743408203125,-8704.841796875,69.29873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9768371582031,308.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17632.6328125,18000.0,0.0,0.0,0.1382494270801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697462439537048,0.2697507441043854,-4.492051630222704e-06,0.0,0.000140305593959,0.0,0.0,11.696463584899902,0.0,0.0,0.0,0.3005329072475433,4.0,0.0,1.0
369420,291.15655517578125,297.1499938964844,293.1499938964844,0.0471090115606784,-1361.513427734375,304.0892028808594,0.6720664501190186,0.0994515419006347,0.0834517702460289,291.1059875488281,297.1499938964844,293.1499938964844,0.0925438478589057,-2289.026611328125,304.0484924316406,0.7852013111114502,0.1544971168041229,0.1400765776634216,291.0577392578125,297.1499938964844,293.1499938964844,0.1422445774078369,-2389.2294921875,304.0292358398437,0.8796847462654114,0.2145318835973739,0.1464108824729919,291.0850524902344,297.1499938964844,293.1499938964844,0.1054157093167305,-2542.678466796875,304.04052734375,0.8138554096221924,0.1712662130594253,0.1556897163391113,291.7405700683594,297.1499938964844,293.1499938964844,0.0087416972965002,-2901.30810546875,300.9486999511719,0.5407111048698425,0.050000000745058,0.2291775196790695,290.5378112792969,291.1499938964844,258.1391296386719,257.5462341308594,279.16943359375,291.7357177734375,290.5294189453125,1.0,0.2012473195791244,0.6087729930877686,0.6087729930877686,0.9972638487815856,1.0,-0.9057921171188354,0.3392397761344909,0.5665522813796997,0.1190122887492179,0.0,0.0,0.4748469293117523,14.34310817718506,25.0,-96.84835052490234,-10263.0068359375,87.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65673828125,308.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17313.44921875,18000.0,0.0,0.0,0.1425769925117492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714346885681152,0.3714394867420196,-4.780582912644604e-06,0.0,0.000144697522046,0.0,0.0,17.95694923400879,0.0,0.0,0.0,0.326610118150711,4.0,0.0,1.0
