time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
369480,291.15655517578125,297.1499938964844,293.1499938964844,0.0471090115606784,-1361.513427734375,304.0892028808594,0.6720664501190186,0.0994515419006347,0.0834517702460289,291.1059875488281,297.1499938964844,293.1499938964844,0.0925438478589057,-2289.026611328125,304.0484924316406,0.7852013111114502,0.1544971168041229,0.1400765776634216,291.0577392578125,297.1499938964844,293.1499938964844,0.1422445774078369,-2389.2294921875,304.0292358398437,0.8796847462654114,0.2145318835973739,0.1464108824729919,291.0850524902344,297.1499938964844,293.1499938964844,0.1054157093167305,-2542.678466796875,304.04052734375,0.8138554096221924,0.1712662130594253,0.1556897163391113,291.7405700683594,297.1499938964844,293.1499938964844,0.0087416972965002,-2901.30810546875,300.9486999511719,0.5407111048698425,0.050000000745058,0.2291775196790695,290.5378112792969,291.1499938964844,258.1391296386719,257.5462341308594,279.16943359375,291.7357177734375,290.5294189453125,1.0,0.2012473195791244,0.6087729930877686,0.6087729930877686,0.9972638487815856,1.0,-0.9057921171188354,0.3392397761344909,0.5665522813796997,0.1190122887492179,0.0,0.0,0.4748469293117523,14.34310817718506,25.0,-96.84835052490234,-10263.0068359375,87.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65673828125,308.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17313.44921875,18000.0,0.0,0.0,0.1425769925117492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714346885681152,0.3714394867420196,-4.780582912644604e-06,0.0,0.000144697522046,0.0,0.0,17.95694923400879,0.0,0.0,0.0,0.326610118150711,4.0,0.0,1.0
369540,291.2811889648437,297.1499938964844,293.1499938964844,0.0704309865832328,-1761.42529296875,304.0714111328125,0.7580518126487732,0.1247062534093856,0.1072892770171165,291.2276611328125,297.1499938964844,293.1499938964844,0.114846147596836,-2723.629638671875,304.0452880859375,0.8604623079299927,0.1816109865903854,0.1662109792232513,291.228271484375,297.1499938964844,293.1499938964844,0.1602798700332641,-2626.852294921875,304.03961181640625,0.9468483924865724,0.2329957634210586,0.160365492105484,291.20367431640625,297.1499938964844,293.1499938964844,0.1292041540145874,-2994.62353515625,304.0374755859375,0.8886111974716187,0.1995289921760559,0.1828536391258239,291.8049621582031,297.1499938964844,293.1499938964844,0.0091600222513079,-2988.06396484375,301.26580810546875,0.5651488304138184,0.050000000745058,0.2283434718847274,290.4947814941406,291.1499938964844,258.1287841796875,257.52880859375,279.14166259765625,291.8000183105469,290.4918518066406,1.0,0.2079881578683853,0.6064720153808594,0.6064720153808594,0.9977113008499146,1.0,-1.0141222476959229,0.3817234337329864,0.632398784160614,0.1384104192256927,0.0,0.0,0.5655605792999268,11.13914966583252,25.0,-47.99324035644531,-11542.064453125,104.32592010498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,307.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,16911.984375,18000.0,0.0,0.0,0.1576411426067352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064741373062134,0.5064795017242432,-5.384019914345117e-06,0.0,0.0001599857205292,0.0,0.0,29.43694877624512,0.0,0.0,0.0,0.3689813613891601,4.0,0.0,1.0
369600,291.2811889648437,297.1499938964844,293.1499938964844,0.0704309865832328,-1761.42529296875,304.0714111328125,0.7580518126487732,0.1247062534093856,0.1072892770171165,291.2276611328125,297.1499938964844,293.1499938964844,0.114846147596836,-2723.629638671875,304.0452880859375,0.8604623079299927,0.1816109865903854,0.1662109792232513,291.228271484375,297.1499938964844,293.1499938964844,0.1602798700332641,-2626.852294921875,304.03961181640625,0.9468483924865724,0.2329957634210586,0.160365492105484,291.20367431640625,297.1499938964844,293.1499938964844,0.1292041540145874,-2994.62353515625,304.0374755859375,0.8886111974716187,0.1995289921760559,0.1828536391258239,291.8049621582031,297.1499938964844,293.1499938964844,0.0091600222513079,-2988.06396484375,301.26580810546875,0.5651488304138184,0.050000000745058,0.2283434718847274,290.4947814941406,291.1499938964844,258.1287841796875,257.52880859375,279.14166259765625,291.8000183105469,290.4918518066406,1.0,0.2079881578683853,0.6064720153808594,0.6064720153808594,0.9977113008499146,1.0,-1.0141222476959229,0.3817234337329864,0.632398784160614,0.1384104192256927,0.0,0.0,0.5655605792999268,11.13914966583252,25.0,-47.99324035644531,-11542.064453125,104.32592010498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,307.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,16911.984375,18000.0,0.0,0.0,0.1576411426067352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064741373062134,0.5064795017242432,-5.384019914345117e-06,0.0,0.0001599857205292,0.0,0.0,29.43694877624512,0.0,0.0,0.0,0.3689813613891601,4.0,0.0,1.0
369660,291.40509033203125,297.1499938964844,293.1499938964844,0.0888051763176918,-2102.352294921875,304.067138671875,0.8312370181083679,0.146931916475296,0.1276934891939163,291.34503173828125,297.1499938964844,293.1499938964844,0.1362749934196472,-3124.393310546875,304.04449462890625,0.936362087726593,0.2065111547708511,0.1900855153799057,291.4061889648437,297.1499938964844,293.1499938964844,0.173366978764534,-2795.406982421875,304.0547180175781,0.9962196946144104,0.2456310540437698,0.170022964477539,291.31854248046875,297.1499938964844,293.1499938964844,0.1521555334329605,-3413.4658203125,304.0367736816406,0.9671204686164856,0.2255466878414154,0.207790657877922,291.8752136230469,297.1499938964844,293.1499938964844,0.0095531735569238,-3065.998291015625,301.54425048828125,0.5884843468666077,0.050000000745058,0.2277100533246994,290.4541015625,291.1499938964844,258.1206970214844,257.5138854980469,279.1248474121094,291.87042236328125,290.4476318359375,1.0,0.2158939242362976,0.6030166149139404,0.6030166149139404,0.9986267685890198,1.0,-1.107846736907959,0.4188688099384308,0.6889779567718506,0.1528940200805664,0.0,0.0,0.660670280456543,8.894160270690918,28.0,-60.33415603637695,-12533.83984375,122.26238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0083923339844,306.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,16401.017578125,18000.0,0.0,0.0,0.181282564997673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6751230955123901,0.6751295328140259,-6.476870566984871e-06,0.0,0.0001839787582866,0.0,0.0,50.81422424316406,0.0,0.0,0.0,0.4314992427825928,4.0,0.0,1.0
369720,291.40509033203125,297.1499938964844,293.1499938964844,0.0888051763176918,-2102.352294921875,304.067138671875,0.8312370181083679,0.146931916475296,0.1276934891939163,291.34503173828125,297.1499938964844,293.1499938964844,0.1362749934196472,-3124.393310546875,304.04449462890625,0.936362087726593,0.2065111547708511,0.1900855153799057,291.4061889648437,297.1499938964844,293.1499938964844,0.173366978764534,-2795.406982421875,304.0547180175781,0.9962196946144104,0.2456310540437698,0.170022964477539,291.31854248046875,297.1499938964844,293.1499938964844,0.1521555334329605,-3413.4658203125,304.0367736816406,0.9671204686164856,0.2255466878414154,0.207790657877922,291.8752136230469,297.1499938964844,293.1499938964844,0.0095531735569238,-3065.998291015625,301.54425048828125,0.5884843468666077,0.050000000745058,0.2277100533246994,290.4541015625,291.1499938964844,258.1206970214844,257.5138854980469,279.1248474121094,291.87042236328125,290.4476318359375,1.0,0.2158939242362976,0.6030166149139404,0.6030166149139404,0.9986267685890198,1.0,-1.107846736907959,0.4188688099384308,0.6889779567718506,0.1528940200805664,0.0,0.0,0.660670280456543,8.894160270690918,28.0,-60.33415603637695,-12533.83984375,122.26238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0083923339844,306.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,16401.017578125,18000.0,0.0,0.0,0.181282564997673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6751230955123901,0.6751295328140259,-6.476870566984871e-06,0.0,0.0001839787582866,0.0,0.0,50.81422424316406,0.0,0.0,0.0,0.4314992427825928,4.0,0.0,1.0
369780,291.5231018066406,297.1499938964844,293.1499938964844,0.1057501435279846,-2419.1435546875,304.06658935546875,0.8717349171638489,0.1672043204307556,0.1462881714105606,291.4561767578125,297.1499938964844,293.1499938964844,0.1573738306760788,-3505.854736328125,304.0445251464844,0.9773573279380798,0.2296970337629318,0.2123448550701141,291.534912109375,297.1499938964844,293.1499938964844,0.1693299263715744,-2737.608154296875,304.0915832519531,0.991976261138916,0.2635027766227722,0.1652949154376983,291.4270935058594,297.1499938964844,293.1499938964844,0.1705242544412613,-3735.386474609375,304.0450744628906,0.9945980310440063,0.2499184012413025,0.2261177450418472,291.946044921875,297.1499938964844,293.1499938964844,0.0099809914827346,-3149.645263671875,301.7929382324219,0.5910016894340515,0.050000000745058,0.2276467978954315,290.3935546875,291.1499938964844,258.1148681640625,257.5015869140625,279.1249084472656,291.94171142578125,290.3865966796875,1.0,0.2250378727912902,0.6004577875137329,0.6004577875137329,0.999542236328125,1.0,-1.1734182834625244,0.4450732171535492,0.7283450961112976,0.1625255942344665,0.0,0.0,0.7656219005584717,9.394832611083984,48.0,-77.40763854980469,-13191.3154296875,140.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2752990722656,305.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,15869.638671875,18000.0,0.0,0.0,0.2107360363006591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784535527229309,0.8784618377685547,-8.274934771179687e-06,0.0,0.0002138702984666,0.0,0.0,90.51644897460938,0.0,0.0,0.0,0.5173844695091248,4.0,0.0,1.0
369840,291.5231018066406,297.1499938964844,293.1499938964844,0.1057501435279846,-2419.1435546875,304.06658935546875,0.8717349171638489,0.1672043204307556,0.1462881714105606,291.4561767578125,297.1499938964844,293.1499938964844,0.1573738306760788,-3505.854736328125,304.0445251464844,0.9773573279380798,0.2296970337629318,0.2123448550701141,291.534912109375,297.1499938964844,293.1499938964844,0.1693299263715744,-2737.608154296875,304.0915832519531,0.991976261138916,0.2635027766227722,0.1652949154376983,291.4270935058594,297.1499938964844,293.1499938964844,0.1705242544412613,-3735.386474609375,304.0450744628906,0.9945980310440063,0.2499184012413025,0.2261177450418472,291.946044921875,297.1499938964844,293.1499938964844,0.0099809914827346,-3149.645263671875,301.7929382324219,0.5910016894340515,0.050000000745058,0.2276467978954315,290.3935546875,291.1499938964844,258.1148681640625,257.5015869140625,279.1249084472656,291.94171142578125,290.3865966796875,1.0,0.2250378727912902,0.6004577875137329,0.6004577875137329,0.999542236328125,1.0,-1.1734182834625244,0.4450732171535492,0.7283450961112976,0.1625255942344665,0.0,0.0,0.7656219005584717,9.394832611083984,48.0,-77.40763854980469,-13191.3154296875,140.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2752990722656,305.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,15869.638671875,18000.0,0.0,0.0,0.2107360363006591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784535527229309,0.8784618377685547,-8.274934771179687e-06,0.0,0.0002138702984666,0.0,0.0,90.51644897460938,0.0,0.0,0.0,0.5173844695091248,4.0,0.0,1.0
369900,291.5794982910156,297.1499938964844,293.1499938964844,0.1140876710414886,-2571.634765625,304.06658935546875,0.8800660371780396,0.1767349988222122,0.1550526618957519,291.5092468261719,297.1499938964844,293.1499938964844,0.1679026782512664,-3692.09228515625,304.0445556640625,0.9828099608421326,0.24073027074337,0.2229669392108917,291.5803527832031,297.1499938964844,293.1499938964844,0.1786874234676361,-2858.23046875,304.08514404296875,0.9945916533470154,0.275042325258255,0.1721074432134628,291.4715881347656,297.1499938964844,293.1499938964844,0.177677035331726,-3860.428466796875,304.0507507324219,0.9945916533470154,0.2630059123039245,0.2330195605754852,291.9799194335937,297.1499938964844,293.1499938964844,0.01021583750844,-3195.190185546875,301.91131591796875,0.5842880010604858,0.050000000745058,0.227811798453331,290.3546447753906,291.1499938964844,258.11279296875,257.4964294433594,279.1206970214844,291.9758605957031,290.3445739746094,1.0,0.232732817530632,0.5987054705619812,0.5987054705619812,1.0,1.0,-1.213262677192688,0.4610995948314667,0.7521630525588989,0.1680860519409179,0.0,0.0,0.8224632143974304,10.799354553222656,48.0,-103.58206176757812,-13518.69921875,154.65670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5260314941406,305.2377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,15720.4267578125,18000.0,0.0,0.0,0.2267413288354873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9852434396743774,0.9852529168128968,-9.449761819269042e-06,0.0,0.0002301136264577,0.0,0.0,119.13565063476562,0.0,0.0,0.0,0.565550684928894,4.0,0.0,1.0
369960,291.634033203125,297.1499938964844,293.1499938964844,0.1226234808564186,-2725.821533203125,304.06622314453125,0.8831074237823486,0.185916468501091,0.1634978204965591,291.5605773925781,297.1499938964844,293.1499938964844,0.1787996888160705,-3882.802734375,304.0439147949219,0.9834538102149964,0.2514329552650451,0.2332726567983627,291.6277160644531,297.1499938964844,293.1499938964844,0.1920631825923919,-3030.18798828125,304.0725402832031,0.9973512887954712,0.2856262922286987,0.1816832274198532,291.5172424316406,297.1499938964844,293.1499938964844,0.191147431731224,-4094.30126953125,304.044189453125,0.9973512887954712,0.2753054201602936,0.2459843903779983,292.0127258300781,297.1499938964844,293.1499938964844,0.0104802502319216,-3248.439208984375,302.02264404296875,0.574630081653595,0.050000000745058,0.228065088391304,290.2859802246094,291.1499938964844,258.1112976074219,257.4919738769531,279.11395263671875,292.0089111328125,290.2691345214844,1.0,0.2422938048839569,0.5963993072509766,0.5963993072509766,1.0,1.0,-1.263097882270813,0.4810277223587036,0.7820702195167542,0.1752412915229797,0.0,0.0,0.886732280254364,12.837307929992676,66.0,-163.6106414794922,-13887.8896484375,174.24388122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8547668457031,304.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,15652.7646484375,18000.0,0.0,0.0,0.2433858513832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0914331674575806,1.09144389629364,-1.0773575922939926e-05,0.0,0.0002470056933816,0.0,0.0,153.81655883789062,0.0,0.0,0.0,0.6148055195808411,4.0,0.0,1.0
370020,291.7377319335937,297.1499938964844,293.1499938964844,0.140558660030365,-3044.089111328125,304.064208984375,0.8742730021476746,0.2032896429300308,0.1795530766248703,291.6580810546875,297.1499938964844,293.1499938964844,0.2020436227321624,-4283.125,304.0404663085937,0.9709851741790771,0.2719220817089081,0.2530657649040222,291.7374572753906,297.1499938964844,293.1499938964844,0.2306711971759796,-3514.69189453125,304.0333251953125,0.9990000128746032,0.3020007908344269,0.2077779173851013,291.6205139160156,297.1499938964844,293.1499938964844,0.2247944772243499,-4664.05126953125,304.0238647460937,0.9952024817466736,0.2957673072814941,0.2758217453956604,292.0766296386719,297.1499938964844,293.1499938964844,0.0111152157187461,-3379.763916015625,302.222412109375,0.5470175743103027,0.050000000745058,0.2289273589849472,290.0546875,291.1499938964844,258.1099548339844,257.485107421875,279.1053466796875,292.0732116699219,290.0298156738281,1.0,0.2653224468231201,0.5913951396942139,0.5913951396942139,1.0,1.0,-1.3745131492614746,0.5253694653511047,0.8491436839103699,0.1930348426103592,0.0,0.0,1.0,19.1192626953125,84.0,-302.0448913574219,-14618.4375,227.2095184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.746826171875,304.0151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,16069.0791015625,18000.0,0.0,0.0,0.2779699563980102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279940485954285,1.2799540758132937,-1.3582258361566346e-05,0.0,0.0002821041853167,0.0,0.0,233.7550048828125,0.0,0.0,0.0,0.7033359408378601,4.0,0.0,1.0
370080,291.7377319335937,297.1499938964844,293.1499938964844,0.140558660030365,-3044.089111328125,304.064208984375,0.8742730021476746,0.2032896429300308,0.1795530766248703,291.6580810546875,297.1499938964844,293.1499938964844,0.2020436227321624,-4283.125,304.0404663085937,0.9709851741790771,0.2719220817089081,0.2530657649040222,291.7374572753906,297.1499938964844,293.1499938964844,0.2306711971759796,-3514.69189453125,304.0333251953125,0.9990000128746032,0.3020007908344269,0.2077779173851013,291.6205139160156,297.1499938964844,293.1499938964844,0.2247944772243499,-4664.05126953125,304.0238647460937,0.9952024817466736,0.2957673072814941,0.2758217453956604,292.0766296386719,297.1499938964844,293.1499938964844,0.0111152157187461,-3379.763916015625,302.222412109375,0.5470175743103027,0.050000000745058,0.2289273589849472,290.0546875,291.1499938964844,258.1099548339844,257.485107421875,279.1053466796875,292.0732116699219,290.0298156738281,1.0,0.2653224468231201,0.5913951396942139,0.5913951396942139,1.0,1.0,-1.3745131492614746,0.5253694653511047,0.8491436839103699,0.1930348426103592,0.0,0.0,1.0,19.1192626953125,84.0,-302.0448913574219,-14618.4375,227.2095184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.746826171875,304.0151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,16069.0791015625,18000.0,0.0,0.0,0.2779699563980102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279940485954285,1.2799540758132937,-1.3582258361566346e-05,0.0,0.0002821041853167,0.0,0.0,233.7550048828125,0.0,0.0,0.0,0.7033359408378601,4.0,0.0,1.0
370140,291.83502197265625,297.1499938964844,293.1499938964844,0.159513235092163,-3372.1875,304.06121826171875,0.837030827999115,0.2193399518728256,0.1946766674518585,291.749267578125,297.1499938964844,293.1499938964844,0.2270078808069229,-4703.029296875,304.0353698730469,0.9215120673179626,0.2912254929542541,0.2719979286193847,291.8441467285156,297.1499938964844,293.1499938964844,0.2531332075595855,-3784.665283203125,304.0350341796875,0.9522005319595336,0.3160889744758606,0.2188648432493209,291.7177124023437,297.1499938964844,293.1499938964844,0.2502249777317047,-5082.07568359375,304.0233459472656,0.949647843837738,0.3147891163825989,0.2941655814647674,292.1393127441406,297.1499938964844,293.1499938964844,0.0119396010413765,-3545.765380859375,302.3997497558594,0.5043278932571411,0.050000000745058,0.2310471832752227,289.7480163574219,291.1499938964844,258.11090087890625,257.4810791015625,279.114990234375,292.1361694335937,289.7213134765625,1.0,0.2909401059150696,0.5884040594100952,0.5884040594100952,1.0,1.0,-1.4531195163726809,0.5566452741622925,0.896474301815033,0.2078709900379181,0.0,0.0,1.0,31.76572608947754,102.0,-396.8467102050781,-14921.6494140625,289.8473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0548400878906,303.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17401.6015625,19080.0,0.0,0.0,0.3120521306991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3416932821273804,1.3417081832885742,-1.4866702258586884e-05,0.0,0.0003166932438034,0.0,0.0,268.5448913574219,0.0,0.0,0.0,0.748442530632019,4.0,0.0,1.0
370200,291.83502197265625,297.1499938964844,293.1499938964844,0.159513235092163,-3372.1875,304.06121826171875,0.837030827999115,0.2193399518728256,0.1946766674518585,291.749267578125,297.1499938964844,293.1499938964844,0.2270078808069229,-4703.029296875,304.0353698730469,0.9215120673179626,0.2912254929542541,0.2719979286193847,291.8441467285156,297.1499938964844,293.1499938964844,0.2531332075595855,-3784.665283203125,304.0350341796875,0.9522005319595336,0.3160889744758606,0.2188648432493209,291.7177124023437,297.1499938964844,293.1499938964844,0.2502249777317047,-5082.07568359375,304.0233459472656,0.949647843837738,0.3147891163825989,0.2941655814647674,292.1393127441406,297.1499938964844,293.1499938964844,0.0119396010413765,-3545.765380859375,302.3997497558594,0.5043278932571411,0.050000000745058,0.2310471832752227,289.7480163574219,291.1499938964844,258.11090087890625,257.4810791015625,279.114990234375,292.1361694335937,289.7213134765625,1.0,0.2909401059150696,0.5884040594100952,0.5884040594100952,1.0,1.0,-1.4531195163726809,0.5566452741622925,0.896474301815033,0.2078709900379181,0.0,0.0,1.0,31.76572608947754,102.0,-396.8467102050781,-14921.6494140625,289.8473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0548400878906,303.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17401.6015625,19080.0,0.0,0.0,0.3120521306991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3416932821273804,1.3417081832885742,-1.4866702258586884e-05,0.0,0.0003166932438034,0.0,0.0,268.5448913574219,0.0,0.0,0.0,0.748442530632019,4.0,0.0,1.0
370260,291.92681884765625,297.1499938964844,293.1499938964844,0.1780284941196441,-3683.764404296875,304.0600280761719,0.8083963990211487,0.2340382933616638,0.2086721211671829,291.83526611328125,297.1499938964844,293.1499938964844,0.2517122030258178,-5107.107421875,304.032470703125,0.8841185569763184,0.3092691600322723,0.2898467779159546,291.9301452636719,297.1499938964844,293.1499938964844,0.2760215103626251,-4054.67626953125,304.03515625,0.9063307642936708,0.3317169845104217,0.2300746440887451,291.8051147460937,297.1499938964844,293.1499938964844,0.2763845026493072,-5500.09765625,304.0220031738281,0.9072428345680236,0.3333461880683899,0.3123743534088135,292.2001953125,297.1499938964844,293.1499938964844,0.012839900329709,-3711.958984375,302.57061767578125,0.473613828420639,0.050000000745058,0.233676791191101,289.4700012207031,291.1499938964844,258.1141357421875,257.4799499511719,279.12078857421875,292.1972961425781,289.44970703125,1.0,0.3177781105041504,0.585797131061554,0.585797131061554,1.0,1.0,-1.529769778251648,0.5874929428100586,0.9422767758369446,0.2228759080171585,0.0,0.0,1.0,47.18842315673828,120.0,-373.81781005859375,-15394.1083984375,365.1730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79302978515625,303.1502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18727.80859375,19080.0,0.0,0.0,0.3437029719352722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3918956518173218,1.3919116258621216,-1.599996721779462e-05,0.0,0.0003488148213364,0.0,0.0,299.8305358886719,0.0,0.0,0.0,0.7604268789291382,4.0,0.0,1.0
370320,291.92681884765625,297.1499938964844,293.1499938964844,0.1780284941196441,-3683.764404296875,304.0600280761719,0.8083963990211487,0.2340382933616638,0.2086721211671829,291.83526611328125,297.1499938964844,293.1499938964844,0.2517122030258178,-5107.107421875,304.032470703125,0.8841185569763184,0.3092691600322723,0.2898467779159546,291.9301452636719,297.1499938964844,293.1499938964844,0.2760215103626251,-4054.67626953125,304.03515625,0.9063307642936708,0.3317169845104217,0.2300746440887451,291.8051147460937,297.1499938964844,293.1499938964844,0.2763845026493072,-5500.09765625,304.0220031738281,0.9072428345680236,0.3333461880683899,0.3123743534088135,292.2001953125,297.1499938964844,293.1499938964844,0.012839900329709,-3711.958984375,302.57061767578125,0.473613828420639,0.050000000745058,0.233676791191101,289.4700012207031,291.1499938964844,258.1141357421875,257.4799499511719,279.12078857421875,292.1972961425781,289.44970703125,1.0,0.3177781105041504,0.585797131061554,0.585797131061554,1.0,1.0,-1.529769778251648,0.5874929428100586,0.9422767758369446,0.2228759080171585,0.0,0.0,1.0,47.18842315673828,120.0,-373.81781005859375,-15394.1083984375,365.1730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79302978515625,303.1502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18727.80859375,19080.0,0.0,0.0,0.3437029719352722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3918956518173218,1.3919116258621216,-1.599996721779462e-05,0.0,0.0003488148213364,0.0,0.0,299.8305358886719,0.0,0.0,0.0,0.7604268789291382,4.0,0.0,1.0
370380,292.0132141113281,297.1499938964844,293.1499938964844,0.1955791860818863,-3971.29931640625,304.0608215332031,0.784009575843811,0.2475024908781051,0.2216193526983261,291.9164123535156,297.1499938964844,293.1499938964844,0.2753996551036834,-5484.25537109375,304.0322570800781,0.8568593859672546,0.3261240422725677,0.3066418766975403,292.00885009765625,297.1499938964844,293.1499938964844,0.2984773516654968,-4313.1220703125,304.0360717773437,0.8748891949653625,0.3466615378856659,0.2410974502563476,291.8866577148437,297.1499938964844,293.1499938964844,0.3016979396343231,-5894.1357421875,304.0225524902344,0.877920389175415,0.3508752286434173,0.3297755122184753,292.2596130371094,297.1499938964844,293.1499938964844,0.0137809719890356,-3869.56201171875,302.7349853515625,0.4396426975727081,0.050000000745058,0.2367172390222549,289.24786376953125,291.1499938964844,258.1196594238281,257.4818420410156,279.1249694824219,292.25689697265625,289.2342224121094,1.0,0.3447673618793487,0.5835104584693909,0.5835104584693909,1.0,1.0,-1.6032514572143557,0.6173325777053833,0.9859188199043274,0.2375349849462509,0.0,0.0,1.0,64.82865905761719,138.0,-305.96319580078125,-15928.12890625,451.8278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8717956542969,303.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18982.7734375,19080.0,0.0,0.0,0.3722799718379974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013383388519287,1.4013546705245972,-1.6217794836848043e-05,0.0,0.0003778168465942,0.0,0.0,305.9743347167969,0.0,0.0,0.0,0.7651636600494385,4.0,0.0,1.0
370440,292.0132141113281,297.1499938964844,293.1499938964844,0.1955791860818863,-3971.29931640625,304.0608215332031,0.784009575843811,0.2475024908781051,0.2216193526983261,291.9164123535156,297.1499938964844,293.1499938964844,0.2753996551036834,-5484.25537109375,304.0322570800781,0.8568593859672546,0.3261240422725677,0.3066418766975403,292.00885009765625,297.1499938964844,293.1499938964844,0.2984773516654968,-4313.1220703125,304.0360717773437,0.8748891949653625,0.3466615378856659,0.2410974502563476,291.8866577148437,297.1499938964844,293.1499938964844,0.3016979396343231,-5894.1357421875,304.0225524902344,0.877920389175415,0.3508752286434173,0.3297755122184753,292.2596130371094,297.1499938964844,293.1499938964844,0.0137809719890356,-3869.56201171875,302.7349853515625,0.4396426975727081,0.050000000745058,0.2367172390222549,289.24786376953125,291.1499938964844,258.1196594238281,257.4818420410156,279.1249694824219,292.25689697265625,289.2342224121094,1.0,0.3447673618793487,0.5835104584693909,0.5835104584693909,1.0,1.0,-1.6032514572143557,0.6173325777053833,0.9859188199043274,0.2375349849462509,0.0,0.0,1.0,64.82865905761719,138.0,-305.96319580078125,-15928.12890625,451.8278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8717956542969,303.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18982.7734375,19080.0,0.0,0.0,0.3722799718379974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013383388519287,1.4013546705245972,-1.6217794836848043e-05,0.0,0.0003778168465942,0.0,0.0,305.9743347167969,0.0,0.0,0.0,0.7651636600494385,4.0,0.0,1.0
370500,292.0545654296875,297.1499938964844,293.1499938964844,0.2037591934204101,-4102.64453125,304.0621643066406,0.7738774418830872,0.253783106803894,0.2277095466852188,291.9552917480469,297.1499938964844,293.1499938964844,0.2865409255027771,-5658.0751953125,304.0334167480469,0.8459765911102295,0.3341121971607208,0.3146485388278961,292.04644775390625,297.1499938964844,293.1499938964844,0.3089599907398224,-4431.4892578125,304.0377502441406,0.8621793985366821,0.3537317514419555,0.2463654428720474,291.9257202148437,297.1499938964844,293.1499938964844,0.3136189877986908,-6076.0,304.0240783691406,0.8660627007484436,0.3592076897621155,0.3381019532680511,292.2892761230469,297.1499938964844,293.1499938964844,0.014246835373342,-3941.4228515625,302.813232421875,0.4266172051429748,0.050000000745058,0.2383574992418289,289.1670227050781,291.1499938964844,258.1232604980469,257.4839172363281,279.1269226074219,292.2865905761719,289.1568298339844,1.0,0.3580619692802429,0.5825011730194092,0.5825011730194092,1.0,1.0,-1.638466715812683,0.63173907995224,1.006727695465088,0.2446464300155639,0.0,0.0,1.0,74.28861999511719,138.0,-257.6092529296875,-16232.35546875,498.7679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.007080078125,303.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,19028.955078125,20160.0,0.0,0.0,0.3853557407855987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403041958808899,1.4030581712722778,-1.6257248717010953e-05,0.0,0.0003910870873369,0.0,0.0,307.0915832519531,0.0,0.0,0.0,0.7810183167457581,4.0,0.0,1.0
370560,292.0947570800781,297.1499938964844,293.1499938964844,0.211233764886856,-4220.81494140625,304.0645751953125,0.764964759349823,0.2597648501396179,0.2335428595542907,291.9931640625,297.1499938964844,293.1499938964844,0.2967860102653503,-5815.4248046875,304.0360107421875,0.8365421891212463,0.341806411743164,0.3223909437656402,292.0830993652344,297.1499938964844,293.1499938964844,0.3184673488140106,-4537.17333984375,304.0408935546875,0.8511425852775574,0.3605130314826965,0.2514456510543823,291.9637756347656,297.1499938964844,293.1499938964844,0.3245726823806762,-6240.4921875,304.0270690917969,0.8557645082473755,0.3672420084476471,0.346162736415863,292.31890869140625,297.1499938964844,293.1499938964844,0.0146879237145185,-4004.27392578125,302.8895263671875,0.4161514937877655,0.050000000745058,0.2400591969490051,289.1204528808594,291.1499938964844,258.1274719238281,257.4867858886719,279.1287841796875,292.3163146972656,289.1162109375,1.0,0.3711253106594085,0.5815832614898682,0.5815832614898682,1.0,1.0,-1.6725867986679075,0.6457698345184326,1.026816964149475,0.2515918314456939,0.0,0.0,1.0,84.07239532470703,141.0,-181.81326293945312,-16625.05859375,547.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.17999267578125,303.4042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,19795.509765625,20160.0,0.0,0.0,0.3977446854114532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310227632522583,1.4310396909713743,-1.691215038590599e-05,0.0,0.0004036602913402,0.0,0.0,325.83349609375,0.0,0.0,0.0,0.7817962765693665,4.0,0.0,1.0
370620,292.1714172363281,297.1499938964844,293.1499938964844,0.2246461361646652,-4429.27392578125,304.0707397460937,0.7563759088516235,0.2709476053714752,0.2443012744188308,292.0657653808594,297.1499938964844,293.1499938964844,0.3154407143592834,-6097.0380859375,304.04296875,0.8274093270301819,0.3563930690288543,0.3369129002094269,292.1533508300781,297.1499938964844,293.1499938964844,0.3355046510696411,-4723.43798828125,304.0489196777344,0.8397219181060791,0.3732908964157104,0.2609059512615204,292.0367736816406,297.1499938964844,293.1499938964844,0.3445184230804443,-6534.912109375,304.03485107421875,0.8457452654838562,0.3824890553951263,0.3613048195838928,292.37652587890625,297.1499938964844,293.1499938964844,0.0154390800744295,-4101.72900390625,303.03472900390625,0.4038275778293609,0.050000000745058,0.2426532804965973,289.0776672363281,291.1499938964844,258.1375732421875,257.4949035644531,279.1327819824219,292.3741455078125,289.07684326171875,1.0,0.3912943601608276,0.5800642371177673,0.5800642371177673,1.0,1.0,-1.7355958223342896,0.6718810796737671,1.0637147426605225,0.2645826637744903,0.0,0.0,1.0,99.25875854492188,129.0,-80.94847869873047,-17315.337890625,634.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.62127685546875,303.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20061.033203125,20160.0,0.0,0.0,0.4203671813011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405882358551023,1.4406052827835083,-1.7138998373411596e-05,0.0,0.0004266192263457,0.0,0.0,332.4112548828125,0.0,0.0,0.0,0.786589503288269,4.0,0.0,1.0
370680,292.1714172363281,297.1499938964844,293.1499938964844,0.2246461361646652,-4429.27392578125,304.0707397460937,0.7563759088516235,0.2709476053714752,0.2443012744188308,292.0657653808594,297.1499938964844,293.1499938964844,0.3154407143592834,-6097.0380859375,304.04296875,0.8274093270301819,0.3563930690288543,0.3369129002094269,292.1533508300781,297.1499938964844,293.1499938964844,0.3355046510696411,-4723.43798828125,304.0489196777344,0.8397219181060791,0.3732908964157104,0.2609059512615204,292.0367736816406,297.1499938964844,293.1499938964844,0.3445184230804443,-6534.912109375,304.03485107421875,0.8457452654838562,0.3824890553951263,0.3613048195838928,292.37652587890625,297.1499938964844,293.1499938964844,0.0154390800744295,-4101.72900390625,303.03472900390625,0.4038275778293609,0.050000000745058,0.2426532804965973,289.0776672363281,291.1499938964844,258.1375732421875,257.4949035644531,279.1327819824219,292.3741455078125,289.07684326171875,1.0,0.3912943601608276,0.5800642371177673,0.5800642371177673,1.0,1.0,-1.7355958223342896,0.6718810796737671,1.0637147426605225,0.2645826637744903,0.0,0.0,1.0,99.25875854492188,129.0,-80.94847869873047,-17315.337890625,634.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.62127685546875,303.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20061.033203125,20160.0,0.0,0.0,0.4203671813011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405882358551023,1.4406052827835083,-1.7138998373411596e-05,0.0,0.0004266192263457,0.0,0.0,332.4112548828125,0.0,0.0,0.0,0.786589503288269,4.0,0.0,1.0
370740,292.2426452636719,297.1499938964844,293.1499938964844,0.2360313534736633,-4602.416015625,304.0782165527344,0.7592692971229553,0.2812931537628174,0.2539327144622803,292.1336975097656,297.1499938964844,293.1499938964844,0.3316158652305603,-6335.927734375,304.0517272949219,0.8304148316383362,0.3700779974460602,0.3501961827278137,292.2191162109375,297.1499938964844,293.1499938964844,0.3499268293380737,-4877.73974609375,304.05859375,0.8411322236061096,0.3852047622203827,0.2694758474826813,292.105224609375,297.1499938964844,293.1499938964844,0.3618148565292358,-6784.6884765625,304.04443359375,0.8486443758010864,0.3968062698841095,0.3751822412014007,292.4310607910156,297.1499938964844,293.1499938964844,0.0159371271729469,-4154.58251953125,303.17138671875,0.3997528254985809,0.050000000745058,0.2436329126358032,289.08837890625,291.1499938964844,258.1499938964844,257.5062255859375,279.1368408203125,292.42889404296875,289.0910339355469,1.0,0.4023114442825317,0.5789565443992615,0.5789565443992615,1.0,1.0,-1.7912416458129885,0.6952020525932312,1.096039652824402,0.2762593328952789,0.0,0.0,1.0,105.7202606201172,117.0,0.1379855126142501,-18001.3515625,694.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15008544921875,304.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,20133.189453125,21240.0,0.0,0.0,0.4401572048664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431766271591189,1.4431939125061035,-1.7200643924297765e-05,0.0,0.000446703605121,0.0,0.0,334.2063293457031,0.0,0.0,0.0,0.8028861284255981,4.0,0.0,1.0
370800,292.2426452636719,297.1499938964844,293.1499938964844,0.2360313534736633,-4602.416015625,304.0782165527344,0.7592692971229553,0.2812931537628174,0.2539327144622803,292.1336975097656,297.1499938964844,293.1499938964844,0.3316158652305603,-6335.927734375,304.0517272949219,0.8304148316383362,0.3700779974460602,0.3501961827278137,292.2191162109375,297.1499938964844,293.1499938964844,0.3499268293380737,-4877.73974609375,304.05859375,0.8411322236061096,0.3852047622203827,0.2694758474826813,292.105224609375,297.1499938964844,293.1499938964844,0.3618148565292358,-6784.6884765625,304.04443359375,0.8486443758010864,0.3968062698841095,0.3751822412014007,292.4310607910156,297.1499938964844,293.1499938964844,0.0159371271729469,-4154.58251953125,303.17138671875,0.3997528254985809,0.050000000745058,0.2436329126358032,289.08837890625,291.1499938964844,258.1499938964844,257.5062255859375,279.1368408203125,292.42889404296875,289.0910339355469,1.0,0.4023114442825317,0.5789565443992615,0.5789565443992615,1.0,1.0,-1.7912416458129885,0.6952020525932312,1.096039652824402,0.2762593328952789,0.0,0.0,1.0,105.7202606201172,117.0,0.1379855126142501,-18001.3515625,694.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15008544921875,304.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,20133.189453125,21240.0,0.0,0.0,0.4401572048664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431766271591189,1.4431939125061035,-1.7200643924297765e-05,0.0,0.000446703605121,0.0,0.0,334.2063293457031,0.0,0.0,0.0,0.8028861284255981,4.0,0.0,1.0
370860,292.30841064453125,297.1499938964844,293.1499938964844,0.2451411634683609,-4737.50390625,304.0869445800781,0.7691692113876343,0.2909407019615173,0.2626795470714569,292.1969909667969,297.1499938964844,293.1499938964844,0.3448508679866791,-6526.65234375,304.0624084472656,0.8407674431800842,0.3829922676086426,0.3624785840511322,292.2801818847656,297.1499938964844,293.1499938964844,0.3613000512123108,-4996.2666015625,304.0700988769531,0.8502785563468933,0.3963995277881622,0.2773404717445373,292.1690673828125,297.1499938964844,293.1499938964844,0.3759504556655884,-6983.83544921875,304.0560607910156,0.8594240546226501,0.4103297889232635,0.388035237789154,292.4808349609375,297.1499938964844,293.1499938964844,0.0161931011825799,-4166.3564453125,303.3053894042969,0.4005323350429535,0.050000000745058,0.2434393763542175,289.16943359375,291.1499938964844,258.1656188964844,257.5220947265625,279.1402282714844,292.4789428710937,289.1753234863281,1.0,0.4075544774532318,0.5781546235084534,0.5781546235084534,1.0,1.0,-1.84113883972168,0.7163397669792175,1.1247990131378174,0.2868783175945282,0.0,0.0,1.0,105.8306655883789,105.0,86.63727569580078,-18764.279296875,733.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6932678222656,304.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.560546875,21240.0,0.0,0.0,0.4576388299465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761102199554443,1.4761282205581665,-1.7994645531871356e-05,0.0,0.0004644452128559,0.0,0.0,357.6125183105469,0.0,0.0,0.0,0.8061035871505737,4.0,0.0,1.0
370920,292.30841064453125,297.1499938964844,293.1499938964844,0.2451411634683609,-4737.50390625,304.0869445800781,0.7691692113876343,0.2909407019615173,0.2626795470714569,292.1969909667969,297.1499938964844,293.1499938964844,0.3448508679866791,-6526.65234375,304.0624084472656,0.8407674431800842,0.3829922676086426,0.3624785840511322,292.2801818847656,297.1499938964844,293.1499938964844,0.3613000512123108,-4996.2666015625,304.0700988769531,0.8502785563468933,0.3963995277881622,0.2773404717445373,292.1690673828125,297.1499938964844,293.1499938964844,0.3759504556655884,-6983.83544921875,304.0560607910156,0.8594240546226501,0.4103297889232635,0.388035237789154,292.4808349609375,297.1499938964844,293.1499938964844,0.0161931011825799,-4166.3564453125,303.3053894042969,0.4005323350429535,0.050000000745058,0.2434393763542175,289.16943359375,291.1499938964844,258.1656188964844,257.5220947265625,279.1402282714844,292.4789428710937,289.1753234863281,1.0,0.4075544774532318,0.5781546235084534,0.5781546235084534,1.0,1.0,-1.84113883972168,0.7163397669792175,1.1247990131378174,0.2868783175945282,0.0,0.0,1.0,105.8306655883789,105.0,86.63727569580078,-18764.279296875,733.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6932678222656,304.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.560546875,21240.0,0.0,0.0,0.4576388299465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761102199554443,1.4761282205581665,-1.7994645531871356e-05,0.0,0.0004644452128559,0.0,0.0,357.6125183105469,0.0,0.0,0.0,0.8061035871505737,4.0,0.0,1.0
370980,292.3690185546875,297.1499938964844,293.1499938964844,0.2531603276729584,-4855.072265625,304.0945739746094,0.7840654253959656,0.2999625205993652,0.2706969082355499,292.2557067871094,297.1499938964844,293.1499938964844,0.3567512929439544,-6696.35888671875,304.0717468261719,0.8564586639404297,0.3952234089374542,0.3739344775676727,292.336669921875,297.1499938964844,293.1499938964844,0.3713527321815491,-5100.1044921875,304.0799255371094,0.8650192618370056,0.4069786667823791,0.2846397757530212,292.22833251953125,297.1499938964844,293.1499938964844,0.3886719048023224,-7161.27685546875,304.0661315917969,0.8759405016899109,0.4231579303741455,0.4000476896762848,292.52520751953125,297.1499938964844,293.1499938964844,0.0163344256579875,-4161.6298828125,303.4356689453125,0.4045171439647674,0.050000000745058,0.2424832582473755,289.2593994140625,291.1499938964844,258.1850891113281,257.54351806640625,279.1428527832031,292.5235900878906,289.26568603515625,1.0,0.4089834094047546,0.5775784254074097,0.5775784254074097,1.0,1.0,-1.8865649700164795,0.7357691526412964,1.150795817375183,0.2966649830341339,0.0,0.0,1.0,101.79959106445312,93.0,116.46186065673828,-19421.9296875,756.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23663330078125,305.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.37890625,21240.0,0.0,0.0,0.472940593957901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480687141418457,1.4807052612304688,-1.8106409697793424e-05,0.0,0.0004799745802301,0.0,0.0,360.9493713378906,0.0,0.0,0.0,0.8083925843238831,4.0,0.0,1.0
371040,292.3690185546875,297.1499938964844,293.1499938964844,0.2531603276729584,-4855.072265625,304.0945739746094,0.7840654253959656,0.2999625205993652,0.2706969082355499,292.2557067871094,297.1499938964844,293.1499938964844,0.3567512929439544,-6696.35888671875,304.0717468261719,0.8564586639404297,0.3952234089374542,0.3739344775676727,292.336669921875,297.1499938964844,293.1499938964844,0.3713527321815491,-5100.1044921875,304.0799255371094,0.8650192618370056,0.4069786667823791,0.2846397757530212,292.22833251953125,297.1499938964844,293.1499938964844,0.3886719048023224,-7161.27685546875,304.0661315917969,0.8759405016899109,0.4231579303741455,0.4000476896762848,292.52520751953125,297.1499938964844,293.1499938964844,0.0163344256579875,-4161.6298828125,303.4356689453125,0.4045171439647674,0.050000000745058,0.2424832582473755,289.2593994140625,291.1499938964844,258.1850891113281,257.54351806640625,279.1428527832031,292.5235900878906,289.26568603515625,1.0,0.4089834094047546,0.5775784254074097,0.5775784254074097,1.0,1.0,-1.8865649700164795,0.7357691526412964,1.150795817375183,0.2966649830341339,0.0,0.0,1.0,101.79959106445312,93.0,116.46186065673828,-19421.9296875,756.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23663330078125,305.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.37890625,21240.0,0.0,0.0,0.472940593957901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480687141418457,1.4807052612304688,-1.8106409697793424e-05,0.0,0.0004799745802301,0.0,0.0,360.9493713378906,0.0,0.0,0.0,0.8083925843238831,4.0,0.0,1.0
371100,292.3975524902344,297.1499938964844,293.1499938964844,0.25680011510849,-4908.00927734375,304.0980224609375,0.7931097745895386,0.3042499125003814,0.2744632959365845,292.283447265625,297.1499938964844,293.1499938964844,0.3622499704360962,-6774.21484375,304.0759582519531,0.8661655783653259,0.4010991752147674,0.3793905079364776,292.3632507324219,297.1499938964844,293.1499938964844,0.3759415745735168,-5147.220703125,304.0843200683594,0.8742799162864685,0.4120555818080902,0.2881074547767639,292.25634765625,297.1499938964844,293.1499938964844,0.3945567309856415,-7242.80712890625,304.0706787109375,0.8860999941825867,0.4293301701545715,0.405779480934143,292.5454406738281,297.1499938964844,293.1499938964844,0.0163734946399927,-4154.828125,303.499755859375,0.4074800610542297,0.050000000745058,0.2418066412210464,289.3068542480469,291.1499938964844,258.1962280273437,257.5561828613281,279.1439514160156,292.5439453125,289.31317138671875,1.0,0.4086890816688537,0.5773568153381348,0.5773568153381348,1.0,1.0,-1.9078744649887085,0.744943380355835,1.1629310846328735,0.3012943267822265,0.0,0.0,1.0,98.70137786865234,93.0,124.2423324584961,-19736.21484375,763.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5029602050781,305.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21216.0390625,22320.0,0.0,0.0,0.4798349738121032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814784526824951,1.4814965724945068,-1.8125769202015363e-05,0.0,0.0004869714903179,0.0,0.0,361.5284423828125,0.0,0.0,0.0,0.8237884640693665,4.0,0.0,1.0
371160,292.4250183105469,297.1499938964844,293.1499938964844,0.2598702311515808,-4951.814453125,304.1018981933594,0.8031088709831238,0.3083882331848144,0.2780779898166656,292.31024169921875,297.1499938964844,293.1499938964844,0.3669927418231964,-6840.255859375,304.080810546875,0.8770998120307922,0.406816691160202,0.3846777379512787,292.38885498046875,297.1499938964844,293.1499938964844,0.3797710239887237,-5185.72998046875,304.0893249511719,0.8847529292106628,0.4169919490814209,0.291463166475296,292.2833557128906,297.1499938964844,293.1499938964844,0.3996312320232391,-7311.93701171875,304.0758972167969,0.8974379897117615,0.4353435635566711,0.4113417565822601,292.5644836425781,297.1499938964844,293.1499938964844,0.0163713805377483,-4141.048828125,303.5638732910156,0.4110839664936065,0.050000000745058,0.2410330772399902,289.37158203125,291.1499938964844,258.2082214355469,257.5700988769531,279.1448974609375,292.5630798339844,289.3802185058594,1.0,0.4078851044178009,0.5771737098693848,0.5771737098693848,1.0,1.0,-1.9283450841903689,0.753792941570282,1.1745522022247314,0.3057658672332763,0.0,0.0,1.0,95.0716781616211,81.0,154.9345703125,-20121.171875,768.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.75079345703125,305.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.755859375,22320.0,0.0,0.0,0.4863997399806976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080788135528564,1.508097529411316,-1.8782517145155e-05,0.0,0.0004936339100822,0.0,0.0,381.3542785644531,0.0,0.0,0.0,0.8237989544868469,4.0,0.0,1.0
