time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
371220,292.4769592285156,297.1499938964844,293.1499938964844,0.2657845020294189,-5036.490234375,304.1080322265625,0.8247057795524597,0.3162186741828918,0.2848612368106842,292.3610534667969,297.1499938964844,293.1499938964844,0.3762831091880798,-6970.11572265625,304.0883178710937,0.90261709690094,0.4177819788455963,0.3947582840919494,292.4372863769531,297.1499938964844,293.1499938964844,0.3873013257980346,-5262.09375,304.096923828125,0.9095017910003662,0.4264504611492157,0.2978478074073791,292.3346252441406,297.1499938964844,293.1499938964844,0.409599632024765,-7448.36865234375,304.0838928222656,0.9254016876220704,0.4469022452831268,0.4219724237918854,292.5992431640625,297.1499938964844,293.1499938964844,0.0163600500673055,-4114.701171875,303.6888732910156,0.4205794930458069,0.050000000745058,0.2392714470624923,289.4835205078125,291.1499938964844,258.23468017578125,257.6015014648437,279.14654541015625,292.5980224609375,289.4899597167969,1.0,0.4050846993923187,0.5769146680831909,0.5769146680831909,1.0,1.0,-1.966915249824524,0.7705705761909485,1.1963446140289309,0.3142646551132202,0.0,0.0,1.0,86.62615966796875,69.0,150.02169799804688,-20710.3828125,772.5263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2122497558594,305.94921875,278.1499938964844,0.0,18000.0,313.1499938964844,22233.083984375,22320.0,0.0,0.0,0.4984440803527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516572117805481,1.5165910720825195,-1.8994673155248165e-05,0.0,0.0005058573442511,0.0,0.0,387.8338928222656,0.0,0.0,0.0,0.8280434012413025,4.0,0.0,1.0
371280,292.4769592285156,297.1499938964844,293.1499938964844,0.2657845020294189,-5036.490234375,304.1080322265625,0.8247057795524597,0.3162186741828918,0.2848612368106842,292.3610534667969,297.1499938964844,293.1499938964844,0.3762831091880798,-6970.11572265625,304.0883178710937,0.90261709690094,0.4177819788455963,0.3947582840919494,292.4372863769531,297.1499938964844,293.1499938964844,0.3873013257980346,-5262.09375,304.096923828125,0.9095017910003662,0.4264504611492157,0.2978478074073791,292.3346252441406,297.1499938964844,293.1499938964844,0.409599632024765,-7448.36865234375,304.0838928222656,0.9254016876220704,0.4469022452831268,0.4219724237918854,292.5992431640625,297.1499938964844,293.1499938964844,0.0163600500673055,-4114.701171875,303.6888732910156,0.4205794930458069,0.050000000745058,0.2392714470624923,289.4835205078125,291.1499938964844,258.23468017578125,257.6015014648437,279.14654541015625,292.5980224609375,289.4899597167969,1.0,0.4050846993923187,0.5769146680831909,0.5769146680831909,1.0,1.0,-1.966915249824524,0.7705705761909485,1.1963446140289309,0.3142646551132202,0.0,0.0,1.0,86.62615966796875,69.0,150.02169799804688,-20710.3828125,772.5263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2122497558594,305.94921875,278.1499938964844,0.0,18000.0,313.1499938964844,22233.083984375,22320.0,0.0,0.0,0.4984440803527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516572117805481,1.5165910720825195,-1.8994673155248165e-05,0.0,0.0005058573442511,0.0,0.0,387.8338928222656,0.0,0.0,0.0,0.8280434012413025,4.0,0.0,1.0
371340,292.5252990722656,297.1499938964844,293.1499938964844,0.2712951898574829,-5115.37158203125,304.11279296875,0.84968501329422,0.3234652280807495,0.2910812199115753,292.40850830078125,297.1499938964844,293.1499938964844,0.3851805925369262,-7094.51806640625,304.0940246582031,0.9363882541656494,0.4281434118747711,0.4042239189147949,292.4822692871094,297.1499938964844,293.1499938964844,0.3945267498493194,-5335.67626953125,304.1025390625,0.94268798828125,0.4353830516338348,0.3038324117660522,292.38238525390625,297.1499938964844,293.1499938964844,0.4191919863224029,-7579.79248046875,304.08990478515625,0.9597107768058776,0.4578672051429748,0.4319958388805389,292.6300964355469,297.1499938964844,293.1499938964844,0.0163394305855035,-4089.02880859375,303.8102111816406,0.43433278799057,0.050000000745058,0.2373141050338745,289.5770568847656,291.1499938964844,258.2642822265625,257.6373596191406,279.1479797363281,292.6290283203125,289.5824890136719,1.0,0.4011065065860748,0.576786458492279,0.576786458492279,1.0,1.0,-2.002626657485962,0.7862361073493958,1.216390609741211,0.3222367763519287,0.0,0.0,1.0,77.08450317382812,57.0,133.0063934326172,-21239.603515625,770.1638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6366882324219,306.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.712890625,23400.0,0.0,0.0,0.5090875625610352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187746286392212,1.518793702125549,-1.90498885785928e-05,0.0,0.0005166591145098,0.0,0.0,389.5261840820313,0.0,0.0,0.0,0.8441438674926758,4.0,0.0,1.0
371400,292.5252990722656,297.1499938964844,293.1499938964844,0.2712951898574829,-5115.37158203125,304.11279296875,0.84968501329422,0.3234652280807495,0.2910812199115753,292.40850830078125,297.1499938964844,293.1499938964844,0.3851805925369262,-7094.51806640625,304.0940246582031,0.9363882541656494,0.4281434118747711,0.4042239189147949,292.4822692871094,297.1499938964844,293.1499938964844,0.3945267498493194,-5335.67626953125,304.1025390625,0.94268798828125,0.4353830516338348,0.3038324117660522,292.38238525390625,297.1499938964844,293.1499938964844,0.4191919863224029,-7579.79248046875,304.08990478515625,0.9597107768058776,0.4578672051429748,0.4319958388805389,292.6300964355469,297.1499938964844,293.1499938964844,0.0163394305855035,-4089.02880859375,303.8102111816406,0.43433278799057,0.050000000745058,0.2373141050338745,289.5770568847656,291.1499938964844,258.2642822265625,257.6373596191406,279.1479797363281,292.6290283203125,289.5824890136719,1.0,0.4011065065860748,0.576786458492279,0.576786458492279,1.0,1.0,-2.002626657485962,0.7862361073493958,1.216390609741211,0.3222367763519287,0.0,0.0,1.0,77.08450317382812,57.0,133.0063934326172,-21239.603515625,770.1638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6366882324219,306.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.712890625,23400.0,0.0,0.0,0.5090875625610352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187746286392212,1.518793702125549,-1.90498885785928e-05,0.0,0.0005166591145098,0.0,0.0,389.5261840820313,0.0,0.0,0.0,0.8441438674926758,4.0,0.0,1.0
371460,292.570556640625,297.1499938964844,293.1499938964844,0.2757197916507721,-5177.525390625,304.1177673339844,0.881642758846283,0.3301149010658264,0.2967464029788971,292.4530639648437,297.1499938964844,293.1499938964844,0.3927313089370727,-7198.60986328125,304.1000366210937,0.9747983813285828,0.4378950297832489,0.4130921363830566,292.5242614746094,297.1499938964844,293.1499938964844,0.4004747569561004,-5395.29248046875,304.1083679199219,0.9790083169937134,0.4437828361988067,0.309429794549942,292.4271545410156,297.1499938964844,293.1499938964844,0.4273808002471924,-7690.48046875,304.0962219238281,0.993344783782959,0.4682374000549316,0.4414349496364593,292.6575622558594,297.1499938964844,293.1499938964844,0.0162682756781578,-4055.893798828125,303.9287414550781,0.4545329809188843,0.050000000745058,0.2352360188961029,289.6861877441406,291.1499938964844,258.29669189453125,257.6773376464844,279.1493225097656,292.6566162109375,289.6916809082031,1.0,0.3962810337543487,0.5767850875854492,0.5767850875854492,1.0,1.0,-2.0356438159942627,0.8008521199226379,1.2347917556762695,0.3297253847122192,0.0,0.0,1.0,66.84698486328125,75.0,140.60308837890625,-21814.5390625,762.8128051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99383544921875,306.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.216796875,23400.0,0.0,0.0,0.5188359618186951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550341010093689,1.5503607988357544,-1.984998380066827e-05,0.0,0.0005265525542199,0.0,0.0,414.3224487304688,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
371520,292.570556640625,297.1499938964844,293.1499938964844,0.2757197916507721,-5177.525390625,304.1177673339844,0.881642758846283,0.3301149010658264,0.2967464029788971,292.4530639648437,297.1499938964844,293.1499938964844,0.3927313089370727,-7198.60986328125,304.1000366210937,0.9747983813285828,0.4378950297832489,0.4130921363830566,292.5242614746094,297.1499938964844,293.1499938964844,0.4004747569561004,-5395.29248046875,304.1083679199219,0.9790083169937134,0.4437828361988067,0.309429794549942,292.4271545410156,297.1499938964844,293.1499938964844,0.4273808002471924,-7690.48046875,304.0962219238281,0.993344783782959,0.4682374000549316,0.4414349496364593,292.6575622558594,297.1499938964844,293.1499938964844,0.0162682756781578,-4055.893798828125,303.9287414550781,0.4545329809188843,0.050000000745058,0.2352360188961029,289.6861877441406,291.1499938964844,258.29669189453125,257.6773376464844,279.1493225097656,292.6566162109375,289.6916809082031,1.0,0.3962810337543487,0.5767850875854492,0.5767850875854492,1.0,1.0,-2.0356438159942627,0.8008521199226379,1.2347917556762695,0.3297253847122192,0.0,0.0,1.0,66.84698486328125,75.0,140.60308837890625,-21814.5390625,762.8128051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99383544921875,306.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.216796875,23400.0,0.0,0.0,0.5188359618186951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550341010093689,1.5503607988357544,-1.984998380066827e-05,0.0,0.0005265525542199,0.0,0.0,414.3224487304688,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
371580,292.613525390625,297.1499938964844,293.1499938964844,0.2805237770080566,-5246.2431640625,304.1204833984375,0.8904294967651367,0.3360802829265594,0.3022040724754333,292.49530029296875,297.1499938964844,293.1499938964844,0.400890588760376,-7312.67041015625,304.10302734375,0.98402601480484,0.4469869434833526,0.4217510819435119,292.5639038085937,297.1499938964844,293.1499938964844,0.4071331620216369,-5463.5087890625,304.111083984375,0.987048864364624,0.4515969157218933,0.3149256110191345,292.4678955078125,297.1499938964844,293.1499938964844,0.434102863073349,-7779.69677734375,304.1029357910156,0.9990000128746032,0.4782786667346954,0.4486585855484009,292.6824951171875,297.1499938964844,293.1499938964844,0.0164776314049959,-4062.4765625,304.0419311523437,0.4571001529693603,0.050000000745058,0.2350147366523742,289.7620849609375,291.1499938964844,258.3316955566406,257.7210693359375,279.1501770019531,292.681640625,289.7660522460937,1.0,0.4008198976516723,0.5768519639968872,0.5768519639968872,1.0,1.0,-2.067685127258301,0.8151397109031677,1.2525453567504885,0.3370235562324524,0.0,0.0,1.0,66.51075744628906,93.0,111.0526351928711,-22261.25390625,789.0728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3098449707031,306.88775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.818359375,23400.0,0.0,0.0,0.5276575684547424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544592142105105,1.5544791221618652,-1.995558159251232e-05,0.0,0.0005355053581297,0.0,0.0,417.6330261230469,0.0,0.0,0.0,0.8486531972885132,4.0,0.0,1.0
371640,292.613525390625,297.1499938964844,293.1499938964844,0.2805237770080566,-5246.2431640625,304.1204833984375,0.8904294967651367,0.3360802829265594,0.3022040724754333,292.49530029296875,297.1499938964844,293.1499938964844,0.400890588760376,-7312.67041015625,304.10302734375,0.98402601480484,0.4469869434833526,0.4217510819435119,292.5639038085937,297.1499938964844,293.1499938964844,0.4071331620216369,-5463.5087890625,304.111083984375,0.987048864364624,0.4515969157218933,0.3149256110191345,292.4678955078125,297.1499938964844,293.1499938964844,0.434102863073349,-7779.69677734375,304.1029357910156,0.9990000128746032,0.4782786667346954,0.4486585855484009,292.6824951171875,297.1499938964844,293.1499938964844,0.0164776314049959,-4062.4765625,304.0419311523437,0.4571001529693603,0.050000000745058,0.2350147366523742,289.7620849609375,291.1499938964844,258.3316955566406,257.7210693359375,279.1501770019531,292.681640625,289.7660522460937,1.0,0.4008198976516723,0.5768519639968872,0.5768519639968872,1.0,1.0,-2.067685127258301,0.8151397109031677,1.2525453567504885,0.3370235562324524,0.0,0.0,1.0,66.51075744628906,93.0,111.0526351928711,-22261.25390625,789.0728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3098449707031,306.88775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.818359375,23400.0,0.0,0.0,0.5276575684547424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544592142105105,1.5544791221618652,-1.995558159251232e-05,0.0,0.0005355053581297,0.0,0.0,417.6330261230469,0.0,0.0,0.0,0.8486531972885132,4.0,0.0,1.0
371700,292.6344909667969,297.1499938964844,293.1499938964844,0.2829332649707794,-5280.8720703125,304.1214599609375,0.8879992961883545,0.3387569189071655,0.3047556579113006,292.5158386230469,297.1499938964844,293.1499938964844,0.4050707221031189,-7371.30126953125,304.1039733886719,0.9821667075157166,0.4512471556663513,0.4259132444858551,292.5831298828125,297.1499938964844,293.1499938964844,0.4105954766273498,-5499.19970703125,304.11187744140625,0.9848374128341676,0.4552449584007263,0.3175682127475738,292.4878234863281,297.1499938964844,293.1499938964844,0.4405967891216278,-7872.2109375,304.099609375,0.9990000128746032,0.4830028116703033,0.454993337392807,292.6944274902344,297.1499938964844,293.1499938964844,0.0166544895619153,-4075.744140625,304.09600830078125,0.4532063603401184,0.050000000745058,0.2353495210409164,289.7898254394531,291.1499938964844,258.3500671386719,257.7442321777344,279.1496276855469,292.693603515625,289.7926330566406,1.0,0.4053693413734436,0.5767946243286133,0.5767946243286133,1.0,1.0,-2.086864709854126,0.8236068487167358,1.2632577419281006,0.3413084149360657,0.0,0.0,1.0,68.81141662597656,93.0,91.96845245361328,-22491.125,814.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4530944824219,306.9972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.736328125,24480.0,0.0,0.0,0.5317594408988953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551551580429075,1.5551750659942627,-1.9973453163402155e-05,0.0,0.0005396682536229,0.0,0.0,418.1941833496094,0.0,0.0,0.0,0.8640004396438599,4.0,0.0,1.0
371760,292.655029296875,297.1499938964844,293.1499938964844,0.2849463820457458,-5309.25634765625,304.1229858398437,0.8813542723655701,0.3412521779537201,0.3071966767311096,292.5359191894531,297.1499938964844,293.1499938964844,0.4087452292442322,-7422.103515625,304.1056823730469,0.9761526584625244,0.4553349018096924,0.4299688637256622,292.6018981933594,297.1499938964844,293.1499938964844,0.4135682284832001,-5529.32861328125,304.1134033203125,0.978558361530304,0.4587393701076507,0.3201453387737274,292.5088195800781,297.1499938964844,293.1499938964844,0.4451838433742523,-7935.09912109375,304.1005249023437,0.9946809411048888,0.4872714877128601,0.4598532319068908,292.7060241699219,297.1499938964844,293.1499938964844,0.0169490724802017,-4098.69384765625,304.1483764648437,0.4463262856006622,0.050000000745058,0.2359926551580429,289.8280944824219,291.1499938964844,258.3690185546875,257.7681884765625,279.14990234375,292.7052307128906,289.8324584960937,1.0,0.4109690487384796,0.5768057107925415,0.5768057107925415,1.0,1.0,-2.104353666305542,0.8313707113265991,1.2729830741882324,0.3453435897827148,0.0,0.0,1.0,72.71720886230469,111.0,101.1910629272461,-22785.36328125,843.6624145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5715026855469,307.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.32421875,24480.0,0.0,0.0,0.5358468294143677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809043645858765,1.5809249877929688,-2.064034379145596e-05,0.0,0.0005438164225779,0.0,0.0,439.3127136230469,0.0,0.0,0.0,0.8635184168815613,4.0,0.0,1.0
371820,292.6954040527344,297.1499938964844,293.1499938964844,0.2896134853363037,-5376.72509765625,304.1241455078125,0.8684410452842712,0.3456103205680847,0.3115453124046325,292.5753479003906,297.1499938964844,293.1499938964844,0.4172434210777282,-7541.65966796875,304.10614013671875,0.9634530544281006,0.4628964066505432,0.4375406503677368,292.6386108398437,297.1499938964844,293.1499938964844,0.4207451045513153,-5603.78125,304.113525390625,0.9652479887008668,0.4651813805103302,0.3249441385269165,292.548828125,297.1499938964844,293.1499938964844,0.4544139802455902,-8062.125,304.1014709472656,0.9839572310447692,0.4953972399234772,0.4678896963596344,292.7320861816406,297.1499938964844,293.1499938964844,0.0200160127133131,-4458.95458984375,304.1438903808594,0.454327791929245,0.0559589192271232,0.258034199476242,289.85211181640625,291.1499938964844,258.40838623046875,257.8183288574219,279.14569091796875,292.7310791015625,289.85125732421875,1.0,0.4254514575004577,0.5761675834655762,0.5761675834655762,1.0,1.0,-2.1605420112609863,0.8558000922203064,1.3047419786453247,0.3573204576969147,0.0,0.0,1.0,81.4732894897461,129.0,34.88544464111328,-23316.421875,927.8872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7544860839844,307.2474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,24399.44921875,24480.0,0.0,0.0,0.5439359545707703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741421699524,1.588762283325195,-2.0845491235377267e-05,0.0,0.0005520258564502,0.0,0.0,445.8786315917969,0.0,0.0,0.0,0.8674250245094299,4.0,0.0,1.0
371880,292.6954040527344,297.1499938964844,293.1499938964844,0.2896134853363037,-5376.72509765625,304.1241455078125,0.8684410452842712,0.3456103205680847,0.3115453124046325,292.5753479003906,297.1499938964844,293.1499938964844,0.4172434210777282,-7541.65966796875,304.10614013671875,0.9634530544281006,0.4628964066505432,0.4375406503677368,292.6386108398437,297.1499938964844,293.1499938964844,0.4207451045513153,-5603.78125,304.113525390625,0.9652479887008668,0.4651813805103302,0.3249441385269165,292.548828125,297.1499938964844,293.1499938964844,0.4544139802455902,-8062.125,304.1014709472656,0.9839572310447692,0.4953972399234772,0.4678896963596344,292.7320861816406,297.1499938964844,293.1499938964844,0.0200160127133131,-4458.95458984375,304.1438903808594,0.454327791929245,0.0559589192271232,0.258034199476242,289.85211181640625,291.1499938964844,258.40838623046875,257.8183288574219,279.14569091796875,292.7310791015625,289.85125732421875,1.0,0.4254514575004577,0.5761675834655762,0.5761675834655762,1.0,1.0,-2.1605420112609863,0.8558000922203064,1.3047419786453247,0.3573204576969147,0.0,0.0,1.0,81.4732894897461,129.0,34.88544464111328,-23316.421875,927.8872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7544860839844,307.2474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,24399.44921875,24480.0,0.0,0.0,0.5439359545707703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741421699524,1.588762283325195,-2.0845491235377267e-05,0.0,0.0005520258564502,0.0,0.0,445.8786315917969,0.0,0.0,0.0,0.8674250245094299,4.0,0.0,1.0
371940,292.73394775390625,297.1499938964844,293.1499938964844,0.2950056493282318,-5455.70068359375,304.123779296875,0.849608838558197,0.3493083715438843,0.3154145777225494,292.61346435546875,297.1499938964844,293.1499938964844,0.426973283290863,-7679.40771484375,304.10455322265625,0.941639006137848,0.4697299301624298,0.4445730447769165,292.67388916015625,297.1499938964844,293.1499938964844,0.4292576909065246,-5692.86865234375,304.1114807128906,0.9427813291549684,0.4709852337837219,0.3294093906879425,292.586669921875,297.1499938964844,293.1499938964844,0.465215265750885,-8211.984375,304.0996398925781,0.9648510813713074,0.5029528737068176,0.4755683839321136,292.7642822265625,297.1499938964844,293.1499938964844,0.0238060634583234,-4859.07568359375,304.13970947265625,0.4552613198757171,0.0600256361067295,0.2802707850933075,289.8204040527344,291.1499938964844,258.4495849609375,257.8711242675781,279.1461181640625,292.76318359375,289.8182983398437,1.0,0.4425082802772522,0.5757688283920288,0.5757688283920288,1.0,1.0,-2.214938163757324,0.8796067237854004,1.3353314399719238,0.3693387508392334,0.0,0.0,1.0,94.3669204711914,147.0,-24.95080947875977,-23758.158203125,1029.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8689880371094,307.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5521297454833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897216018056497e-05,0.0,0.0005603415193036,0.0,0.0,447.5392150878906,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
372000,292.73394775390625,297.1499938964844,293.1499938964844,0.2950056493282318,-5455.70068359375,304.123779296875,0.849608838558197,0.3493083715438843,0.3154145777225494,292.61346435546875,297.1499938964844,293.1499938964844,0.426973283290863,-7679.40771484375,304.10455322265625,0.941639006137848,0.4697299301624298,0.4445730447769165,292.67388916015625,297.1499938964844,293.1499938964844,0.4292576909065246,-5692.86865234375,304.1114807128906,0.9427813291549684,0.4709852337837219,0.3294093906879425,292.586669921875,297.1499938964844,293.1499938964844,0.465215265750885,-8211.984375,304.0996398925781,0.9648510813713074,0.5029528737068176,0.4755683839321136,292.7642822265625,297.1499938964844,293.1499938964844,0.0238060634583234,-4859.07568359375,304.13970947265625,0.4552613198757171,0.0600256361067295,0.2802707850933075,289.8204040527344,291.1499938964844,258.4495849609375,257.8711242675781,279.1461181640625,292.76318359375,289.8182983398437,1.0,0.4425082802772522,0.5757688283920288,0.5757688283920288,1.0,1.0,-2.214938163757324,0.8796067237854004,1.3353314399719238,0.3693387508392334,0.0,0.0,1.0,94.3669204711914,147.0,-24.95080947875977,-23758.158203125,1029.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8689880371094,307.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5521297454833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897216018056497e-05,0.0,0.0005603415193036,0.0,0.0,447.5392150878906,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
372060,292.7707824707031,297.1499938964844,293.1499938964844,0.2995712757110595,-5521.61962890625,304.1248779296875,0.8294713497161865,0.3523779809474945,0.318849116563797,292.6504821777344,297.1499938964844,293.1499938964844,0.4356319904327392,-7800.10791015625,304.105224609375,0.9155998229980468,0.4758159518241882,0.4510405957698822,292.7080078125,297.1499938964844,293.1499938964844,0.4367789030075073,-5770.33154296875,304.1117553710937,0.9159982800483704,0.4761306047439575,0.3335170745849609,292.6231689453125,297.1499938964844,293.1499938964844,0.4749914407730102,-8345.580078125,304.10009765625,0.9400078654289246,0.5098258256912231,0.4827562272548675,292.7978210449219,297.1499938964844,293.1499938964844,0.026750523597002,-5135.27685546875,304.1385803222656,0.4482291936874389,0.0630002468824386,0.2974303960800171,289.8045349121094,291.1499938964844,258.4923095703125,257.9262390136719,279.1488647460937,292.7967529296875,289.8028259277344,1.0,0.4604345560073852,0.5757858753204346,0.5757858753204346,1.0,1.0,-2.261015653610229,0.9001602530479431,1.3608553409576416,0.3798342943191528,0.0,0.0,1.0,110.4477081298828,165.0,-28.056983947753903,-24213.64453125,1139.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92724609375,307.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.943359375,25560.0,0.0,0.0,0.5605452060699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211148500442505,1.6211365461349487,-2.170367406506557e-05,0.0,0.0005688820965588,0.0,0.0,473.6947326660156,0.0,0.0,0.0,0.8852107524871826,4.0,0.0,1.0
372120,292.7707824707031,297.1499938964844,293.1499938964844,0.2995712757110595,-5521.61962890625,304.1248779296875,0.8294713497161865,0.3523779809474945,0.318849116563797,292.6504821777344,297.1499938964844,293.1499938964844,0.4356319904327392,-7800.10791015625,304.105224609375,0.9155998229980468,0.4758159518241882,0.4510405957698822,292.7080078125,297.1499938964844,293.1499938964844,0.4367789030075073,-5770.33154296875,304.1117553710937,0.9159982800483704,0.4761306047439575,0.3335170745849609,292.6231689453125,297.1499938964844,293.1499938964844,0.4749914407730102,-8345.580078125,304.10009765625,0.9400078654289246,0.5098258256912231,0.4827562272548675,292.7978210449219,297.1499938964844,293.1499938964844,0.026750523597002,-5135.27685546875,304.1385803222656,0.4482291936874389,0.0630002468824386,0.2974303960800171,289.8045349121094,291.1499938964844,258.4923095703125,257.9262390136719,279.1488647460937,292.7967529296875,289.8028259277344,1.0,0.4604345560073852,0.5757858753204346,0.5757858753204346,1.0,1.0,-2.261015653610229,0.9001602530479431,1.3608553409576416,0.3798342943191528,0.0,0.0,1.0,110.4477081298828,165.0,-28.056983947753903,-24213.64453125,1139.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92724609375,307.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.943359375,25560.0,0.0,0.0,0.5605452060699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211148500442505,1.6211365461349487,-2.170367406506557e-05,0.0,0.0005688820965588,0.0,0.0,473.6947326660156,0.0,0.0,0.0,0.8852107524871826,4.0,0.0,1.0
372180,292.80584716796875,297.1499938964844,293.1499938964844,0.3042073845863342,-5588.78515625,304.1255187988281,0.8104140162467957,0.3548739552497864,0.3218279182910919,292.6861877441406,297.1499938964844,293.1499938964844,0.4445134997367859,-7923.77685546875,304.1053771972656,0.8930878043174744,0.4812290966510772,0.4569292366504669,292.7406005859375,297.1499938964844,293.1499938964844,0.444630354642868,-5851.2158203125,304.1114196777344,0.8928924798965454,0.4807160198688507,0.3372714519500732,292.6581115722656,297.1499938964844,293.1499938964844,0.4851276874542236,-8483.9111328125,304.099853515625,0.9151411056518556,0.5160834789276123,0.4894183576107025,292.8303527832031,297.1499938964844,293.1499938964844,0.0300628002732992,-5415.7626953125,304.13702392578125,0.439386248588562,0.0653198435902595,0.3116173148155212,289.7653503417969,291.1499938964844,258.5362854003906,257.9833374023437,279.1518249511719,292.8293762207031,289.7632751464844,1.0,0.478378027677536,0.5761182904243469,0.5761182904243469,1.0,1.0,-2.301223993301392,0.9184465408325196,1.3827775716781616,0.3893075585365295,0.0,0.0,1.0,128.31655883789062,183.0,-47.89156723022461,-24524.376953125,1254.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.98309326171875,307.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,25522.083984375,25560.0,0.0,0.0,0.5687692165374756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248798370361328,1.6249016523361206,-2.1804606149089523e-05,0.0,0.0005772284348495,0.0,0.0,477.0028991699219,0.0,0.0,0.0,0.8870850801467896,4.0,0.0,1.0
372240,292.80584716796875,297.1499938964844,293.1499938964844,0.3042073845863342,-5588.78515625,304.1255187988281,0.8104140162467957,0.3548739552497864,0.3218279182910919,292.6861877441406,297.1499938964844,293.1499938964844,0.4445134997367859,-7923.77685546875,304.1053771972656,0.8930878043174744,0.4812290966510772,0.4569292366504669,292.7406005859375,297.1499938964844,293.1499938964844,0.444630354642868,-5851.2158203125,304.1114196777344,0.8928924798965454,0.4807160198688507,0.3372714519500732,292.6581115722656,297.1499938964844,293.1499938964844,0.4851276874542236,-8483.9111328125,304.099853515625,0.9151411056518556,0.5160834789276123,0.4894183576107025,292.8303527832031,297.1499938964844,293.1499938964844,0.0300628002732992,-5415.7626953125,304.13702392578125,0.439386248588562,0.0653198435902595,0.3116173148155212,289.7653503417969,291.1499938964844,258.5362854003906,257.9833374023437,279.1518249511719,292.8293762207031,289.7632751464844,1.0,0.478378027677536,0.5761182904243469,0.5761182904243469,1.0,1.0,-2.301223993301392,0.9184465408325196,1.3827775716781616,0.3893075585365295,0.0,0.0,1.0,128.31655883789062,183.0,-47.89156723022461,-24524.376953125,1254.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.98309326171875,307.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,25522.083984375,25560.0,0.0,0.0,0.5687692165374756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248798370361328,1.6249016523361206,-2.1804606149089523e-05,0.0,0.0005772284348495,0.0,0.0,477.0028991699219,0.0,0.0,0.0,0.8870850801467896,4.0,0.0,1.0
372300,292.8227233886719,297.1499938964844,293.1499938964844,0.3063701093196869,-5619.97705078125,304.12603759765625,0.8009817004203796,0.3559212684631347,0.3231514394283294,292.7034912109375,297.1499938964844,293.1499938964844,0.448785662651062,-7982.88623046875,304.105712890625,0.8831314444541931,0.4837058782577514,0.4596700072288513,292.7562561035156,297.1499938964844,293.1499938964844,0.4484339654445648,-5890.169921875,304.1115417480469,0.8827049136161804,0.4828263223171234,0.3390303552150726,292.6749572753906,297.1499938964844,293.1499938964844,0.4900607764720917,-8550.8056640625,304.1000061035156,0.904340386390686,0.5190072059631348,0.4925682544708252,292.8459777832031,297.1499938964844,293.1499938964844,0.0314341038465499,-5533.26025390625,304.1368713378906,0.4350673258304596,0.0663042366504669,0.3179270029067993,289.744873046875,291.1499938964844,258.5586853027344,258.0124816894531,279.1531677246094,292.8450012207031,289.74285888671875,1.0,0.4872062504291534,0.5763773918151855,0.5763773918151855,1.0,1.0,-2.3195836544036865,0.9269156455993652,1.3926680088043213,0.3937447369098663,0.0,0.0,1.0,137.6489715576172,183.0,-51.91890335083008,-24667.224609375,1312.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01629638671875,307.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.251953125,26640.0,0.0,0.0,0.5727379322052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254899501800537,1.6255117654800415,-2.182098251068965e-05,0.0,0.000581256172154,0.0,0.0,477.5404052734375,0.0,0.0,0.0,0.9023888111114502,4.0,0.0,1.0
372360,292.8391418457031,297.1499938964844,293.1499938964844,0.307913064956665,-5641.5400390625,304.12762451171875,0.7919767498970032,0.3568406701087951,0.3243669867515564,292.7204284667969,297.1499938964844,293.1499938964844,0.4521987438201904,-8028.98388671875,304.1075744628906,0.8738697171211243,0.4860351979732513,0.4622798264026642,292.7715148925781,297.1499938964844,293.1499938964844,0.4514121413230896,-5919.88623046875,304.1131286621094,0.8732438087463379,0.4848192036151886,0.3407142758369446,292.6913757324219,297.1499938964844,293.1499938964844,0.4940930604934692,-8604.2568359375,304.1017761230469,0.8948770761489868,0.521798312664032,0.4956024289131164,292.8610534667969,297.1499938964844,293.1499938964844,0.0326617322862148,-5635.646484375,304.1370544433594,0.4309737384319305,0.0671939551830291,0.3238166868686676,289.7445373535156,291.1499938964844,258.5813293457031,258.0419921875,279.1543884277344,292.8601379394531,289.7442932128906,1.0,0.4958914220333099,0.5766881108283997,0.5766881108283997,1.0,1.0,-2.3369228839874268,0.9349879622459412,1.4019349813461304,0.3980061113834381,0.0,0.0,1.0,147.1514892578125,201.0,-25.96111869812012,-24894.603515625,1370.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03985595703125,307.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,26332.33984375,26640.0,0.0,0.0,0.5767449140548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504710912704468,1.650493621826172,-2.2496842575492337e-05,0.0,0.0005853227921761,0.0,0.0,499.897705078125,0.0,0.0,0.0,0.9014632105827332,4.0,0.0,1.0
372420,292.8705139160156,297.1499938964844,293.1499938964844,0.3111773729324341,-5687.875,304.1296081542969,0.7756422162055969,0.358350932598114,0.3264961242675781,292.7530822753906,297.1499938964844,293.1499938964844,0.4593531787395477,-8126.4580078125,304.1097717285156,0.8574073910713196,0.4902946054935455,0.467119425535202,292.8007202148437,297.1499938964844,293.1499938964844,0.4577833116054535,-5984.15478515625,304.1147766113281,0.8564668297767639,0.4884808361530304,0.3438576757907867,292.72296142578125,297.1499938964844,293.1499938964844,0.5025918483734131,-8717.7978515625,304.1036682128906,0.877886950969696,0.5270100831985474,0.5013235807418823,292.8895568847656,297.1499938964844,293.1499938964844,0.0350121594965457,-5830.48046875,304.137451171875,0.4235696792602539,0.068727821111679,0.3345000743865967,289.72344970703125,291.1499938964844,258.6270751953125,258.10186767578125,279.1564636230469,292.88873291015625,289.7222595214844,1.0,0.5127454400062561,0.5774425864219666,0.5774425864219666,1.0,1.0,-2.368779420852661,0.9500243067741394,1.418755054473877,0.406032919883728,0.0,0.0,1.0,166.47120666503906,219.0,-30.5948543548584,-25165.45703125,1487.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0936279296875,307.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.197265625,26640.0,0.0,0.0,0.5845460891723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577837467193604,1.6578065156936646,-2.2696636733599007e-05,0.0,0.0005932399653829,0.0,0.0,506.5719299316406,0.0,0.0,0.0,0.9050997495651244,4.0,0.0,1.0
372480,292.8705139160156,297.1499938964844,293.1499938964844,0.3111773729324341,-5687.875,304.1296081542969,0.7756422162055969,0.358350932598114,0.3264961242675781,292.7530822753906,297.1499938964844,293.1499938964844,0.4593531787395477,-8126.4580078125,304.1097717285156,0.8574073910713196,0.4902946054935455,0.467119425535202,292.8007202148437,297.1499938964844,293.1499938964844,0.4577833116054535,-5984.15478515625,304.1147766113281,0.8564668297767639,0.4884808361530304,0.3438576757907867,292.72296142578125,297.1499938964844,293.1499938964844,0.5025918483734131,-8717.7978515625,304.1036682128906,0.877886950969696,0.5270100831985474,0.5013235807418823,292.8895568847656,297.1499938964844,293.1499938964844,0.0350121594965457,-5830.48046875,304.137451171875,0.4235696792602539,0.068727821111679,0.3345000743865967,289.72344970703125,291.1499938964844,258.6270751953125,258.10186767578125,279.1564636230469,292.88873291015625,289.7222595214844,1.0,0.5127454400062561,0.5774425864219666,0.5774425864219666,1.0,1.0,-2.368779420852661,0.9500243067741394,1.418755054473877,0.406032919883728,0.0,0.0,1.0,166.47120666503906,219.0,-30.5948543548584,-25165.45703125,1487.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0936279296875,307.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.197265625,26640.0,0.0,0.0,0.5845460891723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577837467193604,1.6578065156936646,-2.2696636733599007e-05,0.0,0.0005932399653829,0.0,0.0,506.5719299316406,0.0,0.0,0.0,0.9050997495651244,4.0,0.0,1.0
372540,292.899658203125,297.1499938964844,293.1499938964844,0.3141283690929413,-5729.6728515625,304.1315002441406,0.7615397572517395,0.359521746635437,0.3283098638057709,292.78387451171875,297.1499938964844,293.1499938964844,0.4661026895046234,-8217.982421875,304.1119384765625,0.8434455990791321,0.4941045939922333,0.4715287685394287,292.82818603515625,297.1499938964844,293.1499938964844,0.4638353884220123,-6044.943359375,304.116455078125,0.8422674536705017,0.4917603433132171,0.3467367589473724,292.7527770996094,297.1499938964844,293.1499938964844,0.5107206702232361,-8825.8349609375,304.1055603027344,0.8633289933204651,0.5317797064781189,0.5066300630569458,292.9158935546875,297.1499938964844,293.1499938964844,0.0371387749910354,-6004.8583984375,304.1380920410156,0.4171721637248993,0.0699826329946518,0.3439201712608337,289.6995544433594,291.1499938964844,258.6733703613281,258.1625671386719,279.1581115722656,292.9151306152344,289.69854736328125,1.0,0.5288559198379517,0.578337550163269,0.578337550163269,1.0,1.0,-2.397407293319702,0.9637801051139832,1.4336271286010742,0.4134837687015533,0.0,0.0,1.0,185.9768218994141,207.0,-31.67548370361328,-25410.8125,1603.8770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1695251464844,307.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.328125,27720.0,0.0,0.0,0.5918667316436768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534215927124,1.6595569849014282,-2.2744590751244687e-05,0.0,0.0006006694748066,0.0,0.0,508.1782531738281,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
372600,292.899658203125,297.1499938964844,293.1499938964844,0.3141283690929413,-5729.6728515625,304.1315002441406,0.7615397572517395,0.359521746635437,0.3283098638057709,292.78387451171875,297.1499938964844,293.1499938964844,0.4661026895046234,-8217.982421875,304.1119384765625,0.8434455990791321,0.4941045939922333,0.4715287685394287,292.82818603515625,297.1499938964844,293.1499938964844,0.4638353884220123,-6044.943359375,304.116455078125,0.8422674536705017,0.4917603433132171,0.3467367589473724,292.7527770996094,297.1499938964844,293.1499938964844,0.5107206702232361,-8825.8349609375,304.1055603027344,0.8633289933204651,0.5317797064781189,0.5066300630569458,292.9158935546875,297.1499938964844,293.1499938964844,0.0371387749910354,-6004.8583984375,304.1380920410156,0.4171721637248993,0.0699826329946518,0.3439201712608337,289.6995544433594,291.1499938964844,258.6733703613281,258.1625671386719,279.1581115722656,292.9151306152344,289.69854736328125,1.0,0.5288559198379517,0.578337550163269,0.578337550163269,1.0,1.0,-2.397407293319702,0.9637801051139832,1.4336271286010742,0.4134837687015533,0.0,0.0,1.0,185.9768218994141,207.0,-31.67548370361328,-25410.8125,1603.8770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1695251464844,307.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.328125,27720.0,0.0,0.0,0.5918667316436768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534215927124,1.6595569849014282,-2.2744590751244687e-05,0.0,0.0006006694748066,0.0,0.0,508.1782531738281,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
372660,292.92608642578125,297.1499938964844,293.1499938964844,0.3153697550296783,-5745.6513671875,304.13555908203125,0.7575252652168274,0.3604981303215027,0.3294538557529449,292.8125,297.1499938964844,293.1499938964844,0.4705231487751007,-8275.3017578125,304.1172180175781,0.8402499556541443,0.4975721836090088,0.4751075804233551,292.8536071777344,297.1499938964844,293.1499938964844,0.4676322937011719,-6081.22509765625,304.12127685546875,0.8388373851776123,0.4947568476200104,0.3490419387817383,292.7806091308594,297.1499938964844,293.1499938964844,0.516389787197113,-8898.28125,304.11090087890625,0.8602563142776489,0.5361979007720947,0.5110992789268494,292.93963623046875,297.1499938964844,293.1499938964844,0.0384532287716865,-6109.70166015625,304.1398620605469,0.4169044494628906,0.0710954666137695,0.350221186876297,289.7130432128906,291.1499938964844,258.7198791503906,258.2237854003906,279.16021728515625,292.93896484375,289.7133178710937,1.0,0.5351107716560364,0.5794677734375,0.5794677734375,1.0,1.0,-2.418795824050904,0.9745377898216248,1.4442580938339231,0.4195885956287384,0.0,0.0,1.0,193.18927001953125,195.0,2.229845762252808,-25718.220703125,1662.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2380676269531,307.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5989699363708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0006078783189877,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
372720,292.92608642578125,297.1499938964844,293.1499938964844,0.3153697550296783,-5745.6513671875,304.13555908203125,0.7575252652168274,0.3604981303215027,0.3294538557529449,292.8125,297.1499938964844,293.1499938964844,0.4705231487751007,-8275.3017578125,304.1172180175781,0.8402499556541443,0.4975721836090088,0.4751075804233551,292.8536071777344,297.1499938964844,293.1499938964844,0.4676322937011719,-6081.22509765625,304.12127685546875,0.8388373851776123,0.4947568476200104,0.3490419387817383,292.7806091308594,297.1499938964844,293.1499938964844,0.516389787197113,-8898.28125,304.11090087890625,0.8602563142776489,0.5361979007720947,0.5110992789268494,292.93963623046875,297.1499938964844,293.1499938964844,0.0384532287716865,-6109.70166015625,304.1398620605469,0.4169044494628906,0.0710954666137695,0.350221186876297,289.7130432128906,291.1499938964844,258.7198791503906,258.2237854003906,279.16021728515625,292.93896484375,289.7133178710937,1.0,0.5351107716560364,0.5794677734375,0.5794677734375,1.0,1.0,-2.418795824050904,0.9745377898216248,1.4442580938339231,0.4195885956287384,0.0,0.0,1.0,193.18927001953125,195.0,2.229845762252808,-25718.220703125,1662.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2380676269531,307.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5989699363708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0006078783189877,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
372780,292.9496765136719,297.1499938964844,293.1499938964844,0.3163488507270813,-5758.35107421875,304.13873291015625,0.7591371536254883,0.3613846600055694,0.3302147686481476,292.8387451171875,297.1499938964844,293.1499938964844,0.474546730518341,-8327.7314453125,304.1214294433594,0.8430497646331787,0.5007950067520142,0.4781304895877838,292.87664794921875,297.1499938964844,293.1499938964844,0.4711183905601501,-6114.78515625,304.1250305175781,0.8414167165756226,0.497588187456131,0.3509885370731354,292.80615234375,297.1499938964844,293.1499938964844,0.5216788053512573,-8966.1591796875,304.1151123046875,0.8636226654052734,0.5403759479522705,0.5150117874145508,292.9604797363281,297.1499938964844,293.1499938964844,0.0394562259316444,-6189.880859375,304.1415710449219,0.4202658534049988,0.0721926391124725,0.3548887968063354,289.7175598144531,291.1499938964844,258.766357421875,258.2850646972656,279.1617431640625,292.9598999023437,289.7179260253906,1.0,0.5361806154251099,0.5807228684425354,0.5807228684425354,1.0,1.0,-2.435990571975708,0.9835634827613832,1.4524270296096802,0.4248391091823578,0.0,0.0,1.0,192.31724548339844,183.0,5.794396877288818,-25914.3125,1681.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3314208984375,307.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,27685.0625,27720.0,0.0,0.0,0.6055054664611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692333459854126,1.6923571825027466,-2.3652530217077583e-05,0.0,0.0006145110237412,0.0,0.0,538.9090576171875,0.0,0.0,0.0,0.9238996505737304,4.0,0.0,1.0
372840,292.9496765136719,297.1499938964844,293.1499938964844,0.3163488507270813,-5758.35107421875,304.13873291015625,0.7591371536254883,0.3613846600055694,0.3302147686481476,292.8387451171875,297.1499938964844,293.1499938964844,0.474546730518341,-8327.7314453125,304.1214294433594,0.8430497646331787,0.5007950067520142,0.4781304895877838,292.87664794921875,297.1499938964844,293.1499938964844,0.4711183905601501,-6114.78515625,304.1250305175781,0.8414167165756226,0.497588187456131,0.3509885370731354,292.80615234375,297.1499938964844,293.1499938964844,0.5216788053512573,-8966.1591796875,304.1151123046875,0.8636226654052734,0.5403759479522705,0.5150117874145508,292.9604797363281,297.1499938964844,293.1499938964844,0.0394562259316444,-6189.880859375,304.1415710449219,0.4202658534049988,0.0721926391124725,0.3548887968063354,289.7175598144531,291.1499938964844,258.766357421875,258.2850646972656,279.1617431640625,292.9598999023437,289.7179260253906,1.0,0.5361806154251099,0.5807228684425354,0.5807228684425354,1.0,1.0,-2.435990571975708,0.9835634827613832,1.4524270296096802,0.4248391091823578,0.0,0.0,1.0,192.31724548339844,183.0,5.794396877288818,-25914.3125,1681.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3314208984375,307.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,27685.0625,27720.0,0.0,0.0,0.6055054664611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692333459854126,1.6923571825027466,-2.3652530217077583e-05,0.0,0.0006145110237412,0.0,0.0,538.9090576171875,0.0,0.0,0.0,0.9238996505737304,4.0,0.0,1.0
372900,292.96063232421875,297.1499938964844,293.1499938964844,0.3166458010673523,-5761.9560546875,304.1402282714844,0.7612271308898926,0.3617688417434692,0.3304832279682159,292.85113525390625,297.1499938964844,293.1499938964844,0.4762718081474304,-8350.0078125,304.1234741210937,0.845832347869873,0.502306342124939,0.4794808030128479,292.88739013671875,297.1499938964844,293.1499938964844,0.4726151823997497,-6129.0732421875,304.1268310546875,0.8440977931022644,0.4989416003227234,0.3518668413162231,292.818115234375,297.1499938964844,293.1499938964844,0.5240359306335449,-8996.2197265625,304.1171569824219,0.8668016195297241,0.5423780083656311,0.5168153047561646,292.9699401855469,297.1499938964844,293.1499938964844,0.0398712046444416,-6222.86083984375,304.1423645019531,0.4228725433349609,0.0727366656064987,0.3568646013736725,289.7216491699219,291.1499938964844,258.7895202636719,258.3156433105469,279.16229248046875,292.9693908691406,289.7221984863281,1.0,0.5354524254798889,0.5813782811164856,0.5813782811164856,1.0,1.0,-2.443531990051269,0.9876331090927124,1.4558987617492676,0.4272534251213074,0.0,0.0,1.0,190.02960205078125,183.0,8.889302253723145,-26009.005859375,1682.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3878173828125,307.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,27702.951171875,28800.0,0.0,0.0,0.6085218787193298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880153656006,1.6929038763046265,-2.366781518503558e-05,0.0,0.0006175723392516,0.0,0.0,539.4315185546875,0.0,0.0,0.0,0.9391712546348572,4.0,0.0,1.0
372960,292.97119140625,297.1499938964844,293.1499938964844,0.3163194954395294,-5756.06640625,304.1426086425781,0.7639405131340027,0.362093448638916,0.3306756317615509,292.8631286621094,297.1499938964844,293.1499938964844,0.4770802855491638,-8358.8935546875,304.1268615722656,0.8492989540100098,0.5037364959716797,0.480729728937149,292.8976745605469,297.1499938964844,293.1499938964844,0.4732338488101959,-6133.85986328125,304.12994384765625,0.8474714756011963,0.5002439618110657,0.3526899218559265,292.8296813964844,297.1499938964844,293.1499938964844,0.5254143476486206,-9012.2568359375,304.1206359863281,0.8707247376441956,0.5443137288093567,0.5185295939445496,292.97882080078125,297.1499938964844,293.1499938964844,0.0401518754661083,-6243.5732421875,304.1432189941406,0.4259907901287079,0.0732740759849548,0.3586649596691131,289.74639892578125,291.1499938964844,258.81256103515625,258.3460998535156,279.1627197265625,292.9783020019531,289.7485046386719,1.0,0.5341354012489319,0.5820471048355103,0.5820471048355103,1.0,1.0,-2.4504756927490234,0.99144846200943,1.4590272903442385,0.4295466244220733,0.0,0.0,1.0,186.9026641845703,171.0,38.359031677246094,-26190.60546875,1679.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4354858398437,307.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.740234375,28800.0,0.0,0.0,0.6115208268165588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171732187271118,1.7171976566314695,-2.435196074657142e-05,0.0,0.0006206158432178,0.0,0.0,562.9893188476562,0.0,0.0,0.0,0.9378482103347778,4.0,0.0,1.0
