time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373020,292.99127197265625,297.1499938964844,293.1499938964844,0.3159188032150268,-5748.83935546875,304.1457214355469,0.7708401083946228,0.362549215555191,0.330824077129364,292.8860778808594,297.1499938964844,293.1499938964844,0.479079931974411,-8383.4130859375,304.1311950683594,0.8578907251358032,0.5063456892967224,0.4829218983650207,292.9170837402344,297.1499938964844,293.1499938964844,0.4749602973461151,-6149.515625,304.1336975097656,0.8559130430221558,0.5026976466178894,0.3541777431964874,292.8515625,297.1499938964844,293.1499938964844,0.5286682844161987,-9052.66796875,304.1249694824219,0.8803648948669434,0.547989010810852,0.5217007994651794,292.9950561523437,297.1499938964844,293.1499938964844,0.0407163761556148,-6286.94775390625,304.14453125,0.433606892824173,0.0743153840303421,0.3618185520172119,289.7743835449219,291.1499938964844,258.85821533203125,258.406494140625,279.1633605957031,292.9945983886719,289.7756042480469,1.0,0.5302055478096008,0.5834170579910278,0.5834170579910278,1.0,1.0,-2.4626755714416504,0.9983533024787904,1.464322209358215,0.4337826073169708,0.0,0.0,1.0,178.8975067138672,159.0,36.77154159545898,-26377.611328125,1662.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5367126464844,307.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.125,28800.0,0.0,0.0,0.6171687841415405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240089178085327,1.7240334749221802,-2.454622699588072e-05,0.0,0.0006263478426262,0.0,0.0,569.7395629882812,0.0,0.0,0.0,0.9412400126457214,4.0,0.0,1.0
373080,292.99127197265625,297.1499938964844,293.1499938964844,0.3159188032150268,-5748.83935546875,304.1457214355469,0.7708401083946228,0.362549215555191,0.330824077129364,292.8860778808594,297.1499938964844,293.1499938964844,0.479079931974411,-8383.4130859375,304.1311950683594,0.8578907251358032,0.5063456892967224,0.4829218983650207,292.9170837402344,297.1499938964844,293.1499938964844,0.4749602973461151,-6149.515625,304.1336975097656,0.8559130430221558,0.5026976466178894,0.3541777431964874,292.8515625,297.1499938964844,293.1499938964844,0.5286682844161987,-9052.66796875,304.1249694824219,0.8803648948669434,0.547989010810852,0.5217007994651794,292.9950561523437,297.1499938964844,293.1499938964844,0.0407163761556148,-6286.94775390625,304.14453125,0.433606892824173,0.0743153840303421,0.3618185520172119,289.7743835449219,291.1499938964844,258.85821533203125,258.406494140625,279.1633605957031,292.9945983886719,289.7756042480469,1.0,0.5302055478096008,0.5834170579910278,0.5834170579910278,1.0,1.0,-2.4626755714416504,0.9983533024787904,1.464322209358215,0.4337826073169708,0.0,0.0,1.0,178.8975067138672,159.0,36.77154159545898,-26377.611328125,1662.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5367126464844,307.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.125,28800.0,0.0,0.0,0.6171687841415405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240089178085327,1.7240334749221802,-2.454622699588072e-05,0.0,0.0006263478426262,0.0,0.0,569.7395629882812,0.0,0.0,0.0,0.9412400126457214,4.0,0.0,1.0
373140,293.0099792480469,297.1499938964844,293.1499938964844,0.3152611553668976,-5738.21826171875,304.1482238769531,0.7793691754341125,0.3627769649028778,0.3307081162929535,292.90771484375,297.1499938964844,293.1499938964844,0.4807077646255493,-8403.33203125,304.1347351074219,0.8683733344078064,0.5086429119110107,0.4847612082958221,292.9349975585937,297.1499938964844,293.1499938964844,0.4764654636383056,-6163.3076171875,304.1366271972656,0.8663033246994019,0.5049670934677124,0.3554950952529907,292.87188720703125,297.1499938964844,293.1499938964844,0.5316263437271118,-9089.666015625,304.1283569335937,0.8919897079467773,0.5514233708381653,0.5245872139930725,293.0095520019531,297.1499938964844,293.1499938964844,0.0411812029778957,-6322.60546875,304.14556884765625,0.4429560601711273,0.0752966403961181,0.3644541501998901,289.7983093261719,291.1499938964844,258.903076171875,258.4658203125,279.16375732421875,293.0091552734375,289.799560546875,1.0,0.5250850319862366,0.584813117980957,0.584813117980957,1.0,1.0,-2.4729645252227783,1.004422307014465,1.4685420989990234,0.4376091361045837,0.0,0.0,1.0,169.4010772705078,147.0,34.6719970703125,-26544.958984375,1636.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6542663574219,307.9778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,28783.91796875,29880.0,0.0,0.0,0.6222141981124878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255921363830566,1.725616693496704,-2.4591328838141635e-05,0.0,0.0006314683123491,0.0,0.0,571.3106079101562,0.0,0.0,0.0,0.957025706768036,4.0,0.0,1.0
373200,293.0099792480469,297.1499938964844,293.1499938964844,0.3152611553668976,-5738.21826171875,304.1482238769531,0.7793691754341125,0.3627769649028778,0.3307081162929535,292.90771484375,297.1499938964844,293.1499938964844,0.4807077646255493,-8403.33203125,304.1347351074219,0.8683733344078064,0.5086429119110107,0.4847612082958221,292.9349975585937,297.1499938964844,293.1499938964844,0.4764654636383056,-6163.3076171875,304.1366271972656,0.8663033246994019,0.5049670934677124,0.3554950952529907,292.87188720703125,297.1499938964844,293.1499938964844,0.5316263437271118,-9089.666015625,304.1283569335937,0.8919897079467773,0.5514233708381653,0.5245872139930725,293.0095520019531,297.1499938964844,293.1499938964844,0.0411812029778957,-6322.60546875,304.14556884765625,0.4429560601711273,0.0752966403961181,0.3644541501998901,289.7983093261719,291.1499938964844,258.903076171875,258.4658203125,279.16375732421875,293.0091552734375,289.799560546875,1.0,0.5250850319862366,0.584813117980957,0.584813117980957,1.0,1.0,-2.4729645252227783,1.004422307014465,1.4685420989990234,0.4376091361045837,0.0,0.0,1.0,169.4010772705078,147.0,34.6719970703125,-26544.958984375,1636.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6542663574219,307.9778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,28783.91796875,29880.0,0.0,0.0,0.6222141981124878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255921363830566,1.725616693496704,-2.4591328838141635e-05,0.0,0.0006314683123491,0.0,0.0,571.3106079101562,0.0,0.0,0.0,0.957025706768036,4.0,0.0,1.0
373260,293.0274353027344,297.1499938964844,293.1499938964844,0.3136006295681,-5712.62255859375,304.1515197753906,0.7893025875091553,0.362781286239624,0.3303649723529815,292.9282531738281,297.1499938964844,293.1499938964844,0.4808034002780914,-8401.5263671875,304.1395874023437,0.8805391788482666,0.5106169581413269,0.486272394657135,292.95166015625,297.1499938964844,293.1499938964844,0.4765873253345489,-6162.53515625,304.1407775878906,0.8784438371658325,0.5070312023162842,0.3566518127918243,292.8909912109375,297.1499938964844,293.1499938964844,0.5330002307891846,-9104.6591796875,304.1331787109375,0.9053205847740172,0.5545980930328369,0.5272051095962524,293.0226135253906,297.1499938964844,293.1499938964844,0.0414127893745899,-6337.609375,304.1466369628906,0.4539868235588074,0.0762061923742294,0.3666325807571411,289.85040283203125,291.1499938964844,258.94683837890625,258.52374267578125,279.1639709472656,293.0221862792969,289.85223388671875,1.0,0.5191755294799805,0.5862227082252502,0.5862227082252502,1.0,1.0,-2.4815213680267334,1.0097203254699707,1.4718010425567627,0.4410536587238312,0.0,0.0,1.0,159.0631561279297,135.0,57.25818634033203,-26796.1640625,1604.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75274658203125,308.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,29739.779296875,29880.0,0.0,0.0,0.6270132064819336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540099620819092,1.7540353536605835,-2.5407962311874144e-05,0.0,0.0006363386637531,0.0,0.0,600.0040893554688,0.0,0.0,0.0,0.9577205777168274,4.0,0.0,1.0
373320,293.0274353027344,297.1499938964844,293.1499938964844,0.3136006295681,-5712.62255859375,304.1515197753906,0.7893025875091553,0.362781286239624,0.3303649723529815,292.9282531738281,297.1499938964844,293.1499938964844,0.4808034002780914,-8401.5263671875,304.1395874023437,0.8805391788482666,0.5106169581413269,0.486272394657135,292.95166015625,297.1499938964844,293.1499938964844,0.4765873253345489,-6162.53515625,304.1407775878906,0.8784438371658325,0.5070312023162842,0.3566518127918243,292.8909912109375,297.1499938964844,293.1499938964844,0.5330002307891846,-9104.6591796875,304.1331787109375,0.9053205847740172,0.5545980930328369,0.5272051095962524,293.0226135253906,297.1499938964844,293.1499938964844,0.0414127893745899,-6337.609375,304.1466369628906,0.4539868235588074,0.0762061923742294,0.3666325807571411,289.85040283203125,291.1499938964844,258.94683837890625,258.52374267578125,279.1639709472656,293.0221862792969,289.85223388671875,1.0,0.5191755294799805,0.5862227082252502,0.5862227082252502,1.0,1.0,-2.4815213680267334,1.0097203254699707,1.4718010425567627,0.4410536587238312,0.0,0.0,1.0,159.0631561279297,135.0,57.25818634033203,-26796.1640625,1604.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75274658203125,308.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,29739.779296875,29880.0,0.0,0.0,0.6270132064819336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540099620819092,1.7540353536605835,-2.5407962311874144e-05,0.0,0.0006363386637531,0.0,0.0,600.0040893554688,0.0,0.0,0.0,0.9577205777168274,4.0,0.0,1.0
373380,293.04376220703125,297.1499938964844,293.1499938964844,0.3121435642242431,-5690.6943359375,304.1534423828125,0.8005589246749878,0.3625732958316803,0.3298121094703674,292.9478759765625,297.1499938964844,293.1499938964844,0.4811373353004455,-8404.2060546875,304.1424865722656,0.8943173289299011,0.5122559070587158,0.4874515831470489,292.9671630859375,297.1499938964844,293.1499938964844,0.4771094620227813,-6166.724609375,304.1429748535156,0.8922944664955139,0.5089137554168701,0.3576636016368866,292.9088439941406,297.1499938964844,293.1499938964844,0.5347626209259033,-9126.23046875,304.1358337402344,0.9215725064277648,0.5575385689735413,0.5295767188072205,293.034423828125,297.1499938964844,293.1499938964844,0.041639469563961,-6353.5966796875,304.1473693847656,0.4665181338787079,0.0770384222269058,0.3683868944644928,289.8833312988281,291.1499938964844,258.98931884765625,258.5798645019531,279.1640319824219,293.0335388183594,289.8848876953125,1.0,0.5126990675926208,0.5876277685165405,0.5876277685165405,1.0,1.0,-2.488447904586792,1.014271259307861,1.4741765260696411,0.4441158473491668,0.0,0.0,1.0,148.24574279785156,123.0,48.51401519775391,-26940.51953125,1567.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8583984375,308.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.15234375,29880.0,0.0,0.0,0.6313363909721375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.550055069150403e-05,0.0,0.0006407261826097,0.0,0.0,603.2867431640625,0.0,0.0,0.0,0.9593037366867064,4.0,0.0,1.0
373440,293.04376220703125,297.1499938964844,293.1499938964844,0.3121435642242431,-5690.6943359375,304.1534423828125,0.8005589246749878,0.3625732958316803,0.3298121094703674,292.9478759765625,297.1499938964844,293.1499938964844,0.4811373353004455,-8404.2060546875,304.1424865722656,0.8943173289299011,0.5122559070587158,0.4874515831470489,292.9671630859375,297.1499938964844,293.1499938964844,0.4771094620227813,-6166.724609375,304.1429748535156,0.8922944664955139,0.5089137554168701,0.3576636016368866,292.9088439941406,297.1499938964844,293.1499938964844,0.5347626209259033,-9126.23046875,304.1358337402344,0.9215725064277648,0.5575385689735413,0.5295767188072205,293.034423828125,297.1499938964844,293.1499938964844,0.041639469563961,-6353.5966796875,304.1473693847656,0.4665181338787079,0.0770384222269058,0.3683868944644928,289.8833312988281,291.1499938964844,258.98931884765625,258.5798645019531,279.1640319824219,293.0335388183594,289.8848876953125,1.0,0.5126990675926208,0.5876277685165405,0.5876277685165405,1.0,1.0,-2.488447904586792,1.014271259307861,1.4741765260696411,0.4441158473491668,0.0,0.0,1.0,148.24574279785156,123.0,48.51401519775391,-26940.51953125,1567.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8583984375,308.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.15234375,29880.0,0.0,0.0,0.6313363909721375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.550055069150403e-05,0.0,0.0006407261826097,0.0,0.0,603.2867431640625,0.0,0.0,0.0,0.9593037366867064,4.0,0.0,1.0
373500,293.0515441894531,297.1499938964844,293.1499938964844,0.3113471865653991,-5678.814453125,304.1542358398437,0.80668044090271,0.3623890280723572,0.3294611573219299,292.95733642578125,297.1499938964844,293.1499938964844,0.4811815917491913,-8403.9833984375,304.1437683105469,0.9018201231956482,0.5129554867744446,0.487923115491867,292.9744873046875,297.1499938964844,293.1499938964844,0.4773131012916565,-6168.32470703125,304.14385986328125,0.8998754024505615,0.5097886919975281,0.3581214845180511,292.91729736328125,297.1499938964844,293.1499938964844,0.5355619192123413,-9136.0576171875,304.136962890625,0.9307403564453124,0.558925986289978,0.530680239200592,293.0398864746094,297.1499938964844,293.1499938964844,0.0417248718440532,-6359.41650390625,304.147705078125,0.4723646938800812,0.0774257257580757,0.3691157400608063,289.89874267578125,291.1499938964844,259.00994873046875,258.6071472167969,279.1640625,293.0389099121094,289.9002685546875,1.0,0.5092907547950745,0.58833247423172,0.58833247423172,1.0,1.0,-2.491344928741455,1.016290545463562,1.4750545024871826,0.4455173909664154,0.0,0.0,1.0,142.72283935546875,123.0,46.0002555847168,-27007.859375,1548.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9151611328125,308.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.638671875,30960.0,0.0,0.0,0.6332935094833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.0006427124026231,0.0,0.0,603.7866821289062,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
373560,293.05914306640625,297.1499938964844,293.1499938964844,0.3100291192531585,-5658.90478515625,304.1558837890625,0.812942385673523,0.3621476292610168,0.3290605247020721,292.96661376953125,297.1499938964844,293.1499938964844,0.4804246127605438,-8392.0439453125,304.1462707519531,0.910034477710724,0.5135732889175415,0.4883197546005249,292.98162841796875,297.1499938964844,293.1499938964844,0.4767555892467499,-6161.6611328125,304.14599609375,0.9080614447593688,0.5106070637702942,0.3585444092750549,292.925537109375,297.1499938964844,293.1499938964844,0.5355105996131897,-9133.7041015625,304.1394348144531,0.9403672218322754,0.5602575540542603,0.531732439994812,293.04510498046875,297.1499938964844,293.1499938964844,0.0417027473449707,-6355.29052734375,304.1481628417969,0.4777695536613464,0.0777946040034294,0.3697549700736999,289.9324035644531,291.1499938964844,259.0301818847656,258.6338195800781,279.1640625,293.04412841796875,289.9352111816406,1.0,0.5057862997055054,0.5890383124351501,0.5890383124351501,1.0,1.0,-2.4938809871673584,1.0181454420089722,1.4757356643676758,0.4468359053134918,0.0,0.0,1.0,137.15078735351562,111.0,69.08149719238281,-27157.4375,1527.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9604187011719,308.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.6352636218070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813762426376345,-2.620621307869441e-05,0.0,0.0006447118357755,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
373620,293.0736694335937,297.1499938964844,293.1499938964844,0.3078538477420807,-5626.626953125,304.15753173828125,0.8260247111320496,0.3614982068538666,0.3281027674674988,292.984619140625,297.1499938964844,293.1499938964844,0.479568213224411,-8378.6923828125,304.1488952636719,0.929374098777771,0.514570951461792,0.4888793528079986,292.9953308105469,297.1499938964844,293.1499938964844,0.4763899445533752,-6157.025390625,304.1479187011719,0.9275565147399902,0.5120944380760193,0.3592752516269684,292.9413146972656,297.1499938964844,293.1499938964844,0.5362303256988525,-9141.6953125,304.1417236328125,0.9603284001350404,0.5627475380897522,0.5336703062057495,293.0548400878906,297.1499938964844,293.1499938964844,0.0417267754673957,-6354.4296875,304.14874267578125,0.4880790412425995,0.0784777328372001,0.3707721531391144,289.9742431640625,291.1499938964844,259.0692138671875,258.6851806640625,279.1639709472656,293.05340576171875,289.9760131835937,1.0,0.4985100924968719,0.5904305577278137,0.5904305577278137,1.0,1.0,-2.4978322982788086,1.0213236808776855,1.4765087366104126,0.4491904377937317,0.0,0.0,1.0,125.90570831298828,99.0,58.78995895385742,-27283.47265625,1485.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0502319335937,308.4028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.6875,30960.0,0.0,0.0,0.6389464139938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877720594406128,1.7877984046936035,-2.639550439198501e-05,0.0,0.0006484493496827,0.0,0.0,635.3230590820312,0.0,0.0,0.0,0.9760372042655944,4.0,0.0,1.0
373680,293.0736694335937,297.1499938964844,293.1499938964844,0.3078538477420807,-5626.626953125,304.15753173828125,0.8260247111320496,0.3614982068538666,0.3281027674674988,292.984619140625,297.1499938964844,293.1499938964844,0.479568213224411,-8378.6923828125,304.1488952636719,0.929374098777771,0.514570951461792,0.4888793528079986,292.9953308105469,297.1499938964844,293.1499938964844,0.4763899445533752,-6157.025390625,304.1479187011719,0.9275565147399902,0.5120944380760193,0.3592752516269684,292.9413146972656,297.1499938964844,293.1499938964844,0.5362303256988525,-9141.6953125,304.1417236328125,0.9603284001350404,0.5627475380897522,0.5336703062057495,293.0548400878906,297.1499938964844,293.1499938964844,0.0417267754673957,-6354.4296875,304.14874267578125,0.4880790412425995,0.0784777328372001,0.3707721531391144,289.9742431640625,291.1499938964844,259.0692138671875,258.6851806640625,279.1639709472656,293.05340576171875,289.9760131835937,1.0,0.4985100924968719,0.5904305577278137,0.5904305577278137,1.0,1.0,-2.4978322982788086,1.0213236808776855,1.4765087366104126,0.4491904377937317,0.0,0.0,1.0,125.90570831298828,99.0,58.78995895385742,-27283.47265625,1485.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0502319335937,308.4028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.6875,30960.0,0.0,0.0,0.6389464139938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877720594406128,1.7877984046936035,-2.639550439198501e-05,0.0,0.0006484493496827,0.0,0.0,635.3230590820312,0.0,0.0,0.0,0.9760372042655944,4.0,0.0,1.0
373740,293.0874328613281,297.1499938964844,293.1499938964844,0.3056333065032959,-5593.90478515625,304.1587219238281,0.8408106565475464,0.360640674829483,0.3269557654857635,293.0018005371094,297.1499938964844,293.1499938964844,0.4786106944084167,-8364.3876953125,304.1508483886719,0.9511823654174804,0.5152739882469177,0.4891577959060669,293.00811767578125,297.1499938964844,293.1499938964844,0.4760717451572418,-6153.18017578125,304.1491394042969,0.949823558330536,0.5134209394454956,0.3598884642124176,292.95623779296875,297.1499938964844,293.1499938964844,0.5369400382041931,-9150.01171875,304.1432800292969,0.9802610278129578,0.565004825592041,0.5353890061378479,293.0636901855469,297.1499938964844,293.1499938964844,0.0417152270674705,-6351.193359375,304.149169921875,0.499014288187027,0.0790929570794105,0.3714682757854461,290.0083923339844,291.1499938964844,259.10614013671875,258.7335510253906,279.1637268066406,293.0615234375,290.0100402832031,1.0,0.4909127652645111,0.5917928814888,0.5917928814888,1.0,1.0,-2.5004281997680664,1.0238490104675293,1.4765790700912476,0.451192557811737,0.0,0.0,1.0,114.56612396240234,102.0,50.624061584472656,-27388.751953125,1440.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1494445800781,308.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.603515625,32040.0,0.0,0.0,0.6421554088592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892155647277832,1.7892420291900637,-2.6438148779561743e-05,0.0,0.0006517061265185,0.0,0.0,636.8633422851562,0.0,0.0,0.0,0.99175226688385,4.0,0.0,1.0
373800,293.0874328613281,297.1499938964844,293.1499938964844,0.3056333065032959,-5593.90478515625,304.1587219238281,0.8408106565475464,0.360640674829483,0.3269557654857635,293.0018005371094,297.1499938964844,293.1499938964844,0.4786106944084167,-8364.3876953125,304.1508483886719,0.9511823654174804,0.5152739882469177,0.4891577959060669,293.00811767578125,297.1499938964844,293.1499938964844,0.4760717451572418,-6153.18017578125,304.1491394042969,0.949823558330536,0.5134209394454956,0.3598884642124176,292.95623779296875,297.1499938964844,293.1499938964844,0.5369400382041931,-9150.01171875,304.1432800292969,0.9802610278129578,0.565004825592041,0.5353890061378479,293.0636901855469,297.1499938964844,293.1499938964844,0.0417152270674705,-6351.193359375,304.149169921875,0.499014288187027,0.0790929570794105,0.3714682757854461,290.0083923339844,291.1499938964844,259.10614013671875,258.7335510253906,279.1637268066406,293.0615234375,290.0100402832031,1.0,0.4909127652645111,0.5917928814888,0.5917928814888,1.0,1.0,-2.5004281997680664,1.0238490104675293,1.4765790700912476,0.451192557811737,0.0,0.0,1.0,114.56612396240234,102.0,50.624061584472656,-27388.751953125,1440.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1494445800781,308.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.603515625,32040.0,0.0,0.0,0.6421554088592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892155647277832,1.7892420291900637,-2.6438148779561743e-05,0.0,0.0006517061265185,0.0,0.0,636.8633422851562,0.0,0.0,0.0,0.99175226688385,4.0,0.0,1.0
373860,293.100830078125,297.1499938964844,293.1499938964844,0.302855908870697,-5552.6474609375,304.1603698730469,0.8487957715988159,0.359511524438858,0.3258022964000702,293.0185546875,297.1499938964844,293.1499938964844,0.4766744077205658,-8336.125,304.1537170410156,0.9626172184944152,0.5156291127204895,0.4893544912338257,293.0203552246094,297.1499938964844,293.1499938964844,0.4749312102794647,-6140.59716796875,304.1512145996094,0.9617904424667358,0.5145332217216492,0.3605344593524933,292.9706726074219,297.1499938964844,293.1499938964844,0.5366388559341431,-9144.236328125,304.1459045410156,0.9903445243835448,0.5669872760772705,0.5370901226997375,293.07196044921875,297.1499938964844,293.1499938964844,0.0417351461946964,-6349.17724609375,304.1493835449219,0.5057307481765747,0.0796012282371521,0.3728296160697937,290.064453125,291.1499938964844,259.14068603515625,258.778564453125,279.16314697265625,293.0693664550781,290.0663757324219,1.0,0.4877467453479767,0.5930786728858948,0.5930786728858948,1.0,1.0,-2.503732919692993,1.026615858078003,1.4771170616149902,0.453252226114273,0.0,0.0,1.0,108.94744873046876,120.0,64.84398651123047,-27583.810546875,1420.6793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2248840332031,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4375,32040.0,0.0,0.0,0.6452483534812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168072700500488,-2.725903141254093e-05,0.0,0.0006548450328409,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
373920,293.100830078125,297.1499938964844,293.1499938964844,0.302855908870697,-5552.6474609375,304.1603698730469,0.8487957715988159,0.359511524438858,0.3258022964000702,293.0185546875,297.1499938964844,293.1499938964844,0.4766744077205658,-8336.125,304.1537170410156,0.9626172184944152,0.5156291127204895,0.4893544912338257,293.0203552246094,297.1499938964844,293.1499938964844,0.4749312102794647,-6140.59716796875,304.1512145996094,0.9617904424667358,0.5145332217216492,0.3605344593524933,292.9706726074219,297.1499938964844,293.1499938964844,0.5366388559341431,-9144.236328125,304.1459045410156,0.9903445243835448,0.5669872760772705,0.5370901226997375,293.07196044921875,297.1499938964844,293.1499938964844,0.0417351461946964,-6349.17724609375,304.1493835449219,0.5057307481765747,0.0796012282371521,0.3728296160697937,290.064453125,291.1499938964844,259.14068603515625,258.778564453125,279.16314697265625,293.0693664550781,290.0663757324219,1.0,0.4877467453479767,0.5930786728858948,0.5930786728858948,1.0,1.0,-2.503732919692993,1.026615858078003,1.4771170616149902,0.453252226114273,0.0,0.0,1.0,108.94744873046876,120.0,64.84398651123047,-27583.810546875,1420.6793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2248840332031,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4375,32040.0,0.0,0.0,0.6452483534812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168072700500488,-2.725903141254093e-05,0.0,0.0006548450328409,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
373980,293.1142883300781,297.1499938964844,293.1499938964844,0.3007473349571228,-5521.8876953125,304.160400390625,0.8419985771179199,0.3580317199230194,0.324704647064209,293.03521728515625,297.1499938964844,293.1499938964844,0.47564297914505,-8321.6923828125,304.1541748046875,0.9553998708724976,0.5155864357948303,0.4895594716072082,293.0323486328125,297.1499938964844,293.1499938964844,0.4748452603816986,-6139.75146484375,304.15093994140625,0.9551092386245728,0.5153847336769104,0.3612806797027588,292.9847717285156,297.1499938964844,293.1499938964844,0.5374398827552795,-9154.7978515625,304.1459045410156,0.9853439927101136,0.5686711668968201,0.5388869643211365,293.0801696777344,297.1499938964844,293.1499938964844,0.0420811586081981,-6375.3701171875,304.1490173339844,0.5028708577156067,0.0799179673194885,0.3751972615718841,290.0953674316406,291.1499938964844,259.172607421875,258.81982421875,279.1623229980469,293.0775756835937,290.0966491699219,1.0,0.4915794134140014,0.5942668914794922,0.5942668914794922,1.0,1.0,-2.508558988571167,1.0299701690673828,1.4785889387130735,0.4555548727512359,0.0,0.0,1.0,112.83048248291016,138.0,47.48165130615234,-27690.25,1443.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2994689941406,308.6626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,32009.947265625,32040.0,0.0,0.0,0.6480541825294495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197245597839355,1.819751977920532,-2.734746340138372e-05,0.0,0.0006576926098205,0.0,0.0,670.0009765625,0.0,0.0,0.0,0.9934284090995787,4.0,0.0,1.0
374040,293.1142883300781,297.1499938964844,293.1499938964844,0.3007473349571228,-5521.8876953125,304.160400390625,0.8419985771179199,0.3580317199230194,0.324704647064209,293.03521728515625,297.1499938964844,293.1499938964844,0.47564297914505,-8321.6923828125,304.1541748046875,0.9553998708724976,0.5155864357948303,0.4895594716072082,293.0323486328125,297.1499938964844,293.1499938964844,0.4748452603816986,-6139.75146484375,304.15093994140625,0.9551092386245728,0.5153847336769104,0.3612806797027588,292.9847717285156,297.1499938964844,293.1499938964844,0.5374398827552795,-9154.7978515625,304.1459045410156,0.9853439927101136,0.5686711668968201,0.5388869643211365,293.0801696777344,297.1499938964844,293.1499938964844,0.0420811586081981,-6375.3701171875,304.1490173339844,0.5028708577156067,0.0799179673194885,0.3751972615718841,290.0953674316406,291.1499938964844,259.172607421875,258.81982421875,279.1623229980469,293.0775756835937,290.0966491699219,1.0,0.4915794134140014,0.5942668914794922,0.5942668914794922,1.0,1.0,-2.508558988571167,1.0299701690673828,1.4785889387130735,0.4555548727512359,0.0,0.0,1.0,112.83048248291016,138.0,47.48165130615234,-27690.25,1443.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2994689941406,308.6626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,32009.947265625,32040.0,0.0,0.0,0.6480541825294495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197245597839355,1.819751977920532,-2.734746340138372e-05,0.0,0.0006576926098205,0.0,0.0,670.0009765625,0.0,0.0,0.0,0.9934284090995787,4.0,0.0,1.0
374100,293.1210632324219,297.1499938964844,293.1499938964844,0.2997382879257202,-5507.20849609375,304.16033935546875,0.8351737856864929,0.3571518361568451,0.3241212964057922,293.04351806640625,297.1499938964844,293.1499938964844,0.4751926064491272,-8315.47265625,304.1542358398437,0.947039783000946,0.5154092907905579,0.489612340927124,293.0382995605469,297.1499938964844,293.1499938964844,0.4749262034893036,-6140.65771484375,304.1506042480469,0.947066366672516,0.51570725440979,0.3616531491279602,292.9917297363281,297.1499938964844,293.1499938964844,0.5379633903503418,-9161.8369140625,304.14569091796875,0.9789242148399352,0.5693984031677246,0.53977370262146,293.08428955078125,297.1499938964844,293.1499938964844,0.0422858446836471,-6391.2392578125,304.1488342285156,0.4991256594657898,0.0799914002418518,0.376459926366806,290.10748291015625,291.1499938964844,259.1875,258.83892822265625,279.1619873046875,293.0819091796875,290.1086120605469,1.0,0.4950433075428009,0.5948396921157837,0.5948396921157837,1.0,1.0,-2.5109517574310303,1.0316126346588137,1.4793392419815063,0.4566870927810669,0.0,0.0,1.0,117.2104263305664,138.0,40.90022277832031,-27739.7109375,1465.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3373107910156,308.6949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,32025.82421875,33120.0,0.0,0.0,0.6493387222290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201758861541748,1.820203304290772,-2.7361029424355365e-05,0.0,0.0006589962868019,0.0,0.0,670.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1278381347656,297.1499938964844,293.1499938964844,0.2984782755374908,-5488.59716796875,304.1607666015625,0.8272110819816589,0.3561913669109344,0.3235030770301819,293.05181884765625,297.1499938964844,293.1499938964844,0.4743496775627136,-8303.4365234375,304.1549987792969,0.9367015361785888,0.5151281356811523,0.4896135926246643,293.0442199707031,297.1499938964844,293.1499938964844,0.4746544957160949,-6137.67236328125,304.1510009765625,0.9370861649513244,0.5159618258476257,0.3620122373104095,292.9986267089844,297.1499938964844,293.1499938964844,0.5380828380584717,-9163.009765625,304.1462707519531,0.9706200361251832,0.5700492858886719,0.5406349301338196,293.08843994140625,297.1499938964844,293.1499938964844,0.0424404852092266,-6402.4462890625,304.14874267578125,0.4945936203002929,0.080011248588562,0.3776902258396148,290.1283874511719,291.1499938964844,259.2016296386719,258.85693359375,279.16168212890625,293.0863342285156,290.1298828125,1.0,0.4992170035839081,0.5954018235206604,0.5954018235206604,1.0,1.0,-2.513155460357666,1.033157229423523,1.4799981117248535,0.4577640891075134,0.0,0.0,1.0,122.71741485595705,156.0,48.4146728515625,-27826.708984375,1491.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36822509765625,308.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6506231427192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.771343133645132e-05,0.0,0.0006602997891604,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1410522460937,297.1499938964844,293.1499938964844,0.2963473498821258,-5457.548828125,304.1607360839844,0.8093860745429993,0.3540685772895813,0.3221676349639892,293.0682983398437,297.1499938964844,293.1499938964844,0.4732120335102081,-8287.712890625,304.1552124023437,0.9134472608566284,0.5142707228660583,0.4894287288188934,293.0558166503906,297.1499938964844,293.1499938964844,0.4747853279113769,-6139.15185546875,304.15045166015625,0.9145745635032654,0.5162909030914307,0.362669974565506,293.0121459960937,297.1499938964844,293.1499938964844,0.5390528440475464,-9176.0517578125,304.1459045410156,0.950075089931488,0.5711440443992615,0.5422508716583252,293.0966491699219,297.1499938964844,293.1499938964844,0.0428017377853393,-6430.42431640625,304.1485595703125,0.4842688143253326,0.0799038484692573,0.3799279332160949,290.1500244140625,291.1499938964844,259.2275390625,258.8894958496094,279.16119384765625,293.095458984375,290.1510314941406,1.0,0.5089945793151855,0.5964978933334351,0.5964978933334351,1.0,1.0,-2.5167500972747803,1.0358468294143677,1.4809032678604126,0.459695816040039,0.0,0.0,1.0,136.19166564941406,174.0,34.6064567565918,-27904.7734375,1554.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4325561523437,308.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6529799699783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006626916583627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1410522460937,297.1499938964844,293.1499938964844,0.2963473498821258,-5457.548828125,304.1607360839844,0.8093860745429993,0.3540685772895813,0.3221676349639892,293.0682983398437,297.1499938964844,293.1499938964844,0.4732120335102081,-8287.712890625,304.1552124023437,0.9134472608566284,0.5142707228660583,0.4894287288188934,293.0558166503906,297.1499938964844,293.1499938964844,0.4747853279113769,-6139.15185546875,304.15045166015625,0.9145745635032654,0.5162909030914307,0.362669974565506,293.0121459960937,297.1499938964844,293.1499938964844,0.5390528440475464,-9176.0517578125,304.1459045410156,0.950075089931488,0.5711440443992615,0.5422508716583252,293.0966491699219,297.1499938964844,293.1499938964844,0.0428017377853393,-6430.42431640625,304.1485595703125,0.4842688143253326,0.0799038484692573,0.3799279332160949,290.1500244140625,291.1499938964844,259.2275390625,258.8894958496094,279.16119384765625,293.095458984375,290.1510314941406,1.0,0.5089945793151855,0.5964978933334351,0.5964978933334351,1.0,1.0,-2.5167500972747803,1.0358468294143677,1.4809032678604126,0.459695816040039,0.0,0.0,1.0,136.19166564941406,174.0,34.6064567565918,-27904.7734375,1554.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4325561523437,308.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6529799699783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006626916583627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1538391113281,297.1499938964844,293.1499938964844,0.2941078543663025,-5424.81787109375,304.160888671875,0.7900751829147339,0.3517009913921356,0.320689707994461,293.0845031738281,297.1499938964844,293.1499938964844,0.4718463122844696,-8268.6923828125,304.15576171875,0.8921016454696655,0.5130523443222046,0.4889850616455078,293.0669860839844,297.1499938964844,293.1499938964844,0.4748598039150238,-6139.94287109375,304.1501770019531,0.893862247467041,0.5164102911949158,0.3632426559925079,293.0251770019531,297.1499938964844,293.1499938964844,0.5399297475814819,-9187.6669921875,304.14581298828125,0.9273235201835632,0.5719926357269287,0.5437178015708923,293.1046447753906,297.1499938964844,293.1499938964844,0.0430946908891201,-6452.92333984375,304.1485595703125,0.4723826348781585,0.0796326473355293,0.3818028569221496,290.169921875,291.1499938964844,259.25,258.9171142578125,279.1607666015625,293.104736328125,290.1709289550781,1.0,0.5198683738708496,0.5975525975227356,0.5975525975227356,1.0,1.0,-2.5191457271575928,1.037947654724121,1.4811980724334717,0.4612979590892792,0.0,0.0,1.0,151.84640502929688,192.0,29.80522346496582,-27978.478515625,1624.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5010681152344,308.8507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6550263166427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006647684494964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1538391113281,297.1499938964844,293.1499938964844,0.2941078543663025,-5424.81787109375,304.160888671875,0.7900751829147339,0.3517009913921356,0.320689707994461,293.0845031738281,297.1499938964844,293.1499938964844,0.4718463122844696,-8268.6923828125,304.15576171875,0.8921016454696655,0.5130523443222046,0.4889850616455078,293.0669860839844,297.1499938964844,293.1499938964844,0.4748598039150238,-6139.94287109375,304.1501770019531,0.893862247467041,0.5164102911949158,0.3632426559925079,293.0251770019531,297.1499938964844,293.1499938964844,0.5399297475814819,-9187.6669921875,304.14581298828125,0.9273235201835632,0.5719926357269287,0.5437178015708923,293.1046447753906,297.1499938964844,293.1499938964844,0.0430946908891201,-6452.92333984375,304.1485595703125,0.4723826348781585,0.0796326473355293,0.3818028569221496,290.169921875,291.1499938964844,259.25,258.9171142578125,279.1607666015625,293.104736328125,290.1709289550781,1.0,0.5198683738708496,0.5975525975227356,0.5975525975227356,1.0,1.0,-2.5191457271575928,1.037947654724121,1.4811980724334717,0.4612979590892792,0.0,0.0,1.0,151.84640502929688,192.0,29.80522346496582,-27978.478515625,1624.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5010681152344,308.8507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6550263166427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006647684494964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.16680908203125,297.1499938964844,293.1499938964844,0.2916060388088226,-5388.05517578125,304.16143798828125,0.7717341780662537,0.3489783108234405,0.3189931511878967,293.1011047363281,297.1499938964844,293.1499938964844,0.4700441360473633,-8243.3662109375,304.1568603515625,0.8724921345710754,0.5113525390625,0.4881980419158935,293.0784606933594,297.1499938964844,293.1499938964844,0.4746577739715576,-6137.701171875,304.1504821777344,0.875000536441803,0.5161897540092468,0.3636606335639953,293.0384521484375,297.1499938964844,293.1499938964844,0.5404754877090454,-9194.515625,304.1463317871094,0.9059772491455078,0.5724619626998901,0.5449401140213013,293.1131286621094,297.1499938964844,293.1499938964844,0.0432168059051036,-6461.3828125,304.1488647460937,0.4572013020515442,0.0790629535913467,0.3828823864459991,290.19122314453125,291.1499938964844,259.26715087890625,258.9386291503906,279.160400390625,293.11480712890625,290.1923522949219,1.0,0.5311762094497681,0.5985737442970276,0.5985737442970276,1.0,1.0,-2.519432544708252,1.0390493869781494,1.4803831577301023,0.4623821377754211,0.0,0.0,1.0,168.92100524902344,210.0,30.32093620300293,-28039.927734375,1698.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5716857910156,308.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6567748188972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000666542968247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.16680908203125,297.1499938964844,293.1499938964844,0.2916060388088226,-5388.05517578125,304.16143798828125,0.7717341780662537,0.3489783108234405,0.3189931511878967,293.1011047363281,297.1499938964844,293.1499938964844,0.4700441360473633,-8243.3662109375,304.1568603515625,0.8724921345710754,0.5113525390625,0.4881980419158935,293.0784606933594,297.1499938964844,293.1499938964844,0.4746577739715576,-6137.701171875,304.1504821777344,0.875000536441803,0.5161897540092468,0.3636606335639953,293.0384521484375,297.1499938964844,293.1499938964844,0.5404754877090454,-9194.515625,304.1463317871094,0.9059772491455078,0.5724619626998901,0.5449401140213013,293.1131286621094,297.1499938964844,293.1499938964844,0.0432168059051036,-6461.3828125,304.1488647460937,0.4572013020515442,0.0790629535913467,0.3828823864459991,290.19122314453125,291.1499938964844,259.26715087890625,258.9386291503906,279.160400390625,293.11480712890625,290.1923522949219,1.0,0.5311762094497681,0.5985737442970276,0.5985737442970276,1.0,1.0,-2.519432544708252,1.0390493869781494,1.4803831577301023,0.4623821377754211,0.0,0.0,1.0,168.92100524902344,210.0,30.32093620300293,-28039.927734375,1698.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5716857910156,308.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6567748188972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000666542968247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1798095703125,297.1499938964844,293.1499938964844,0.2886731922626495,-5344.6953125,304.1625366210937,0.7550504803657532,0.3459134399890899,0.3170003592967987,293.1180114746094,297.1499938964844,293.1499938964844,0.4675489962100982,-8208.078125,304.15875244140625,0.8546699285507202,0.5091584920883179,0.4869627356529236,293.0901794433594,297.1499938964844,293.1499938964844,0.4739238023757934,-6129.75341796875,304.15155029296875,0.8579035997390747,0.5156241059303284,0.3638494908809662,293.052001953125,297.1499938964844,293.1499938964844,0.5404039025306702,-9192.6552734375,304.1476745605469,0.8880152106285095,0.5725372433662415,0.545808732509613,293.1222229003906,297.1499938964844,293.1499938964844,0.0430212952196598,-6443.64697265625,304.1495666503906,0.441929429769516,0.0781557708978653,0.3825345337390899,290.2173767089844,291.1499938964844,259.2776794433594,258.9534912109375,279.1600952148437,293.1257019042969,290.21875,1.0,0.5424513220787048,0.5995672345161438,0.5995672345161438,1.0,1.0,-2.516409158706665,1.0386158227920532,1.4777932167053225,0.462651252746582,0.0,0.0,1.0,186.93408203125,228.0,35.50800704956055,-28082.650390625,1771.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64630126953125,308.9822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.658191442489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006679806392639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1798095703125,297.1499938964844,293.1499938964844,0.2886731922626495,-5344.6953125,304.1625366210937,0.7550504803657532,0.3459134399890899,0.3170003592967987,293.1180114746094,297.1499938964844,293.1499938964844,0.4675489962100982,-8208.078125,304.15875244140625,0.8546699285507202,0.5091584920883179,0.4869627356529236,293.0901794433594,297.1499938964844,293.1499938964844,0.4739238023757934,-6129.75341796875,304.15155029296875,0.8579035997390747,0.5156241059303284,0.3638494908809662,293.052001953125,297.1499938964844,293.1499938964844,0.5404039025306702,-9192.6552734375,304.1476745605469,0.8880152106285095,0.5725372433662415,0.545808732509613,293.1222229003906,297.1499938964844,293.1499938964844,0.0430212952196598,-6443.64697265625,304.1495666503906,0.441929429769516,0.0781557708978653,0.3825345337390899,290.2173767089844,291.1499938964844,259.2776794433594,258.9534912109375,279.1600952148437,293.1257019042969,290.21875,1.0,0.5424513220787048,0.5995672345161438,0.5995672345161438,1.0,1.0,-2.516409158706665,1.0386158227920532,1.4777932167053225,0.462651252746582,0.0,0.0,1.0,186.93408203125,228.0,35.50800704956055,-28082.650390625,1771.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64630126953125,308.9822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.658191442489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006679806392639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1861267089844,297.1499938964844,293.1499938964844,0.2870731353759765,-5320.9716796875,304.16314697265625,0.7474655508995056,0.3442898392677307,0.3159233927726745,293.1264038085937,297.1499938964844,293.1499938964844,0.4660622477531433,-8187.0400390625,304.15985107421875,0.8465576767921448,0.507912814617157,0.4862060844898224,293.0959167480469,297.1499938964844,293.1499938964844,0.4733787477016449,-6123.90576171875,304.1522521972656,0.8501502275466919,0.5152499079704285,0.3638808727264404,293.0586853027344,297.1499938964844,293.1499938964844,0.5401545166969299,-9188.7763671875,304.1485595703125,0.8797441124916077,0.5724649429321289,0.546140193939209,293.1267395019531,297.1499938964844,293.1499938964844,0.0428330302238464,-6427.30029296875,304.1499938964844,0.4350388944149017,0.0776165649294853,0.3819692730903625,290.2324523925781,291.1499938964844,259.2806091308594,258.9585876464844,279.15985107421875,293.1312561035156,290.23394775390625,1.0,0.5480063557624817,0.6000412702560425,0.6000412702560425,1.0,1.0,-2.5139636993408203,1.0379513502120972,1.4760124683380127,0.4625386893749237,0.0,0.0,1.0,196.1264038085937,228.0,38.75102996826172,-28099.2578125,1807.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6853332519531,309.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6587665677070618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006685643456876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1923217773437,297.1499938964844,293.1499938964844,0.2853991985321045,-5296.1162109375,304.163818359375,0.7403600215911865,0.3426166772842407,0.3148028254508972,293.1347045898437,297.1499938964844,293.1499938964844,0.4644363224506378,-8164.0419921875,304.1610107421875,0.838950514793396,0.5065822601318359,0.4853702485561371,293.1015625,297.1499938964844,293.1499938964844,0.4727327823638916,-6117.009765625,304.15301513671875,0.8429087400436401,0.5148272514343262,0.3638791143894195,293.06524658203125,297.1499938964844,293.1499938964844,0.5397819876670837,-9183.224609375,304.1495056152344,0.8719571232795715,0.5723329186439514,0.5464160442352295,293.1311950683594,297.1499938964844,293.1499938964844,0.0425998605787754,-6407.24267578125,304.1504211425781,0.4286946058273315,0.0770358145236969,0.3812140226364136,290.2486877441406,291.1499938964844,259.2821044921875,258.9622497558594,279.1595458984375,293.13677978515625,290.2503356933594,1.0,0.5534897446632385,0.6004955172538757,0.6004955172538757,1.0,1.0,-2.511035919189453,1.0370471477508545,1.4739887714385986,0.4622902870178222,0.0,0.0,1.0,205.3894958496093,216.0,42.037899017333984,-28113.40234375,1842.7415771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,309.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6592561602592468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006690612062811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
