time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374820,293.2036437988281,297.1499938964844,293.1499938964844,0.2813096642494201,-5235.00830078125,304.1660461425781,0.7343142032623291,0.3392486274242401,0.3120342493057251,293.1505126953125,297.1499938964844,293.1499938964844,0.460134893655777,-8102.85888671875,304.16455078125,0.8330845236778259,0.5037599802017212,0.4830251038074493,293.1119689941406,297.1499938964844,293.1499938964844,0.4705081880092621,-6093.2509765625,304.15576171875,0.8379429578781128,0.5139420628547668,0.3634596467018127,293.0775451660156,297.1499938964844,293.1499938964844,0.5380027890205383,-9157.5888671875,304.15264892578125,0.8668045997619629,0.5719857215881348,0.5463678240776062,293.1392822265625,297.1499938964844,293.1499938964844,0.0415754206478595,-6321.18408203125,304.1519775390625,0.4228127896785736,0.0758694857358932,0.3771549165248871,290.2890319824219,291.1499938964844,259.28106689453125,258.9654541015625,279.1596069335937,293.1472473144531,290.291259765625,1.0,0.5552343726158142,0.601462721824646,0.601462721824646,1.0,1.0,-2.499459743499756,1.0326712131500244,1.4667885303497314,0.4605438709259033,0.0,0.0,1.0,211.43972778320312,204.0,54.34477615356445,-28107.90625,1851.7386474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116455078125,309.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.65992271900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697376375086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2036437988281,297.1499938964844,293.1499938964844,0.2813096642494201,-5235.00830078125,304.1660461425781,0.7343142032623291,0.3392486274242401,0.3120342493057251,293.1505126953125,297.1499938964844,293.1499938964844,0.460134893655777,-8102.85888671875,304.16455078125,0.8330845236778259,0.5037599802017212,0.4830251038074493,293.1119689941406,297.1499938964844,293.1499938964844,0.4705081880092621,-6093.2509765625,304.15576171875,0.8379429578781128,0.5139420628547668,0.3634596467018127,293.0775451660156,297.1499938964844,293.1499938964844,0.5380027890205383,-9157.5888671875,304.15264892578125,0.8668045997619629,0.5719857215881348,0.5463678240776062,293.1392822265625,297.1499938964844,293.1499938964844,0.0415754206478595,-6321.18408203125,304.1519775390625,0.4228127896785736,0.0758694857358932,0.3771549165248871,290.2890319824219,291.1499938964844,259.28106689453125,258.9654541015625,279.1596069335937,293.1472473144531,290.291259765625,1.0,0.5552343726158142,0.601462721824646,0.601462721824646,1.0,1.0,-2.499459743499756,1.0326712131500244,1.4667885303497314,0.4605438709259033,0.0,0.0,1.0,211.43972778320312,204.0,54.34477615356445,-28107.90625,1851.7386474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116455078125,309.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.65992271900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697376375086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2133483886719,297.1499938964844,293.1499938964844,0.2767049372196197,-5165.97021484375,304.1683654785156,0.7329181432723999,0.3359183371067047,0.3090029656887054,293.1651611328125,297.1499938964844,293.1499938964844,0.4548943042755127,-8028.384765625,304.1684265136719,0.832504391670227,0.5007777214050293,0.4802159070968628,293.1210632324219,297.1499938964844,293.1499938964844,0.4675016403198242,-6061.38330078125,304.1588439941406,0.8384199142456055,0.5130614042282104,0.3628120124340057,293.08856201171875,297.1499938964844,293.1499938964844,0.5352970957756042,-9119.380859375,304.1562805175781,0.8676267862319946,0.5715832114219666,0.5459535717964172,293.1459350585937,297.1499938964844,293.1499938964844,0.0402687452733516,-6211.73974609375,304.15350341796875,0.4207591414451599,0.0747893527150154,0.3719531893730163,290.33966064453125,291.1499938964844,259.275146484375,258.9636535644531,279.1593017578125,293.1566162109375,290.3423156738281,1.0,0.5522786974906921,0.602380633354187,0.602380633354187,1.0,1.0,-2.4849190711975098,1.0269010066986084,1.4580180644989014,0.4579973518848419,0.0,0.0,1.0,209.6326599121093,192.0,67.21023559570312,-28090.986328125,1823.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088134765625,309.2436828613281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6617120504379272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006715536001138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2133483886719,297.1499938964844,293.1499938964844,0.2767049372196197,-5165.97021484375,304.1683654785156,0.7329181432723999,0.3359183371067047,0.3090029656887054,293.1651611328125,297.1499938964844,293.1499938964844,0.4548943042755127,-8028.384765625,304.1684265136719,0.832504391670227,0.5007777214050293,0.4802159070968628,293.1210632324219,297.1499938964844,293.1499938964844,0.4675016403198242,-6061.38330078125,304.1588439941406,0.8384199142456055,0.5130614042282104,0.3628120124340057,293.08856201171875,297.1499938964844,293.1499938964844,0.5352970957756042,-9119.380859375,304.1562805175781,0.8676267862319946,0.5715832114219666,0.5459535717964172,293.1459350585937,297.1499938964844,293.1499938964844,0.0402687452733516,-6211.73974609375,304.15350341796875,0.4207591414451599,0.0747893527150154,0.3719531893730163,290.33966064453125,291.1499938964844,259.275146484375,258.9636535644531,279.1593017578125,293.1566162109375,290.3423156738281,1.0,0.5522786974906921,0.602380633354187,0.602380633354187,1.0,1.0,-2.4849190711975098,1.0269010066986084,1.4580180644989014,0.4579973518848419,0.0,0.0,1.0,209.6326599121093,192.0,67.21023559570312,-28090.986328125,1823.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088134765625,309.2436828613281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6617120504379272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006715536001138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2220458984375,297.1499938964844,293.1499938964844,0.2716849744319916,-5090.4169921875,304.17059326171875,0.7340506315231323,0.3325503766536712,0.3058045506477356,293.1789855957031,297.1499938964844,293.1499938964844,0.4488342702388763,-7942.29443359375,304.1723937988281,0.8347994685173035,0.4975927174091339,0.477067768573761,293.1290588378906,297.1499938964844,293.1499938964844,0.4638323485851288,-6022.67724609375,304.1620178222656,0.841932475566864,0.5121682286262512,0.3620357513427734,293.0985412597656,297.1499938964844,293.1499938964844,0.5317877531051636,-9070.3662109375,304.1600341796875,0.8717824220657349,0.5711190104484558,0.5453168153762817,293.1513366699219,297.1499938964844,293.1499938964844,0.0388350635766983,-6091.3310546875,304.1547241210937,0.4208073019981384,0.0737965032458305,0.3663553595542907,290.40118408203125,291.1499938964844,259.264892578125,258.9574279785156,279.1587219238281,293.1652526855469,290.4044189453125,1.0,0.5465375185012817,0.6032235026359558,0.6032235026359558,1.0,1.0,-2.4688720703125,1.0203659534454346,1.448506236076355,0.4550054967403412,0.0,0.0,1.0,203.50897216796875,180.0,82.24752807617188,-28088.435546875,1774.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03643798828125,309.37164306640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6617861986160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006716288626194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2220458984375,297.1499938964844,293.1499938964844,0.2716849744319916,-5090.4169921875,304.17059326171875,0.7340506315231323,0.3325503766536712,0.3058045506477356,293.1789855957031,297.1499938964844,293.1499938964844,0.4488342702388763,-7942.29443359375,304.1723937988281,0.8347994685173035,0.4975927174091339,0.477067768573761,293.1290588378906,297.1499938964844,293.1499938964844,0.4638323485851288,-6022.67724609375,304.1620178222656,0.841932475566864,0.5121682286262512,0.3620357513427734,293.0985412597656,297.1499938964844,293.1499938964844,0.5317877531051636,-9070.3662109375,304.1600341796875,0.8717824220657349,0.5711190104484558,0.5453168153762817,293.1513366699219,297.1499938964844,293.1499938964844,0.0388350635766983,-6091.3310546875,304.1547241210937,0.4208073019981384,0.0737965032458305,0.3663553595542907,290.40118408203125,291.1499938964844,259.264892578125,258.9574279785156,279.1587219238281,293.1652526855469,290.4044189453125,1.0,0.5465375185012817,0.6032235026359558,0.6032235026359558,1.0,1.0,-2.4688720703125,1.0203659534454346,1.448506236076355,0.4550054967403412,0.0,0.0,1.0,203.50897216796875,180.0,82.24752807617188,-28088.435546875,1774.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03643798828125,309.37164306640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6617861986160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006716288626194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.23046875,297.1499938964844,293.1499938964844,0.266309529542923,-5009.2431640625,304.1726989746094,0.7366622090339661,0.3290129005908966,0.302384614944458,293.192626953125,297.1499938964844,293.1499938964844,0.4421001076698303,-7846.67822265625,304.1761474609375,0.8388155698776245,0.4940919280052185,0.4735478162765503,293.1362609863281,297.1499938964844,293.1499938964844,0.459727793931961,-5979.60009765625,304.1648254394531,0.8473958373069763,0.5112365484237671,0.3611677587032318,293.1076354980469,297.1499938964844,293.1499938964844,0.5277314186096191,-9014.2314453125,304.1634216308594,0.8780714273452759,0.5705739259719849,0.5445148944854736,293.1557312011719,297.1499938964844,293.1499938964844,0.0373577959835529,-5966.77587890625,304.1556091308594,0.4221984446048736,0.0728675499558448,0.360635370016098,290.46929931640625,291.1499938964844,259.2509155273437,258.9472961425781,279.1581115722656,293.173828125,290.4727478027344,1.0,0.5391494035720825,0.6040049195289612,0.6040049195289612,1.0,1.0,-2.451657056808472,1.0132325887680054,1.438424587249756,0.4516663551330566,0.0,0.0,1.0,194.9980010986328,168.0,91.9509735107422,-28075.22265625,1714.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627502441406,309.4996643066406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6613614559173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006711978348903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.23046875,297.1499938964844,293.1499938964844,0.266309529542923,-5009.2431640625,304.1726989746094,0.7366622090339661,0.3290129005908966,0.302384614944458,293.192626953125,297.1499938964844,293.1499938964844,0.4421001076698303,-7846.67822265625,304.1761474609375,0.8388155698776245,0.4940919280052185,0.4735478162765503,293.1362609863281,297.1499938964844,293.1499938964844,0.459727793931961,-5979.60009765625,304.1648254394531,0.8473958373069763,0.5112365484237671,0.3611677587032318,293.1076354980469,297.1499938964844,293.1499938964844,0.5277314186096191,-9014.2314453125,304.1634216308594,0.8780714273452759,0.5705739259719849,0.5445148944854736,293.1557312011719,297.1499938964844,293.1499938964844,0.0373577959835529,-5966.77587890625,304.1556091308594,0.4221984446048736,0.0728675499558448,0.360635370016098,290.46929931640625,291.1499938964844,259.2509155273437,258.9472961425781,279.1581115722656,293.173828125,290.4727478027344,1.0,0.5391494035720825,0.6040049195289612,0.6040049195289612,1.0,1.0,-2.451657056808472,1.0132325887680054,1.438424587249756,0.4516663551330566,0.0,0.0,1.0,194.9980010986328,168.0,91.9509735107422,-28075.22265625,1714.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627502441406,309.4996643066406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6613614559173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006711978348903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2344970703125,297.1499938964844,293.1499938964844,0.2635389268398285,-4967.31298828125,304.173583984375,0.7383762001991272,0.3272069692611694,0.3006098866462707,293.19921875,297.1499938964844,293.1499938964844,0.4385546743869781,-7796.36083984375,304.1778259277344,0.8413041234016418,0.4922560155391693,0.4716708958148956,293.1396179199219,297.1499938964844,293.1499938964844,0.4575741291046142,-5957.0712890625,304.1660461425781,0.8506969809532166,0.5107547640800476,0.3607071042060852,293.1119079589844,297.1499938964844,293.1499938964844,0.5255686044692993,-8984.46484375,304.1649169921875,0.8818272352218628,0.570270836353302,0.5440638661384583,293.1576843261719,297.1499938964844,293.1499938964844,0.0366140455007553,-5903.8408203125,304.1559143066406,0.4232737720012665,0.0724154934287071,0.3577480614185333,290.50457763671875,291.1499938964844,259.24273681640625,258.94091796875,279.1578063964844,293.1780700683594,290.5080871582031,1.0,0.5350443124771118,0.6043733358383179,0.6043733358383179,1.0,1.0,-2.4427061080932617,1.0094860792160034,1.433220148086548,0.4498892426490783,0.0,0.0,1.0,190.1959686279297,168.0,95.03710174560548,-28064.314453125,1682.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,309.56256103515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657775640487671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067567959195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.23828125,297.1499938964844,293.1499938964844,0.2606606483459472,-4923.59423828125,304.1745300292969,0.7403304576873779,0.3253906965255737,0.2988136112689972,293.2055969238281,297.1499938964844,293.1499938964844,0.4347985982894897,-7742.92333984375,304.1795959472656,0.8440763354301453,0.4903807640075683,0.4697443544864654,293.1427917480469,297.1499938964844,293.1499938964844,0.4552293419837951,-5932.48291015625,304.1673889160156,0.8543318510055542,0.5102614164352417,0.3602320849895477,293.11602783203125,297.1499938964844,293.1499938964844,0.5231760144233704,-8951.48046875,304.16656494140625,0.8859313726425171,0.5699471235275269,0.5435847640037537,293.1594543457031,297.1499938964844,293.1499938964844,0.0358512140810489,-5838.876953125,304.15625,0.4245615005493164,0.0719670504331588,0.3548382818698883,290.5439147949219,291.1499938964844,259.2338256835937,258.9338073730469,279.15753173828125,293.1822509765625,290.5482788085937,1.0,0.5307404398918152,0.6047266721725464,0.6047266721725464,1.0,1.0,-2.4335920810699463,1.0056495666503906,1.427942395210266,0.4480562806129455,0.0,0.0,1.0,185.15147399902344,156.0,104.54468536376952,-28081.681640625,1648.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213195800781,309.6574401855469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658420562744141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757450173608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24530029296875,297.1499938964844,293.1499938964844,0.2546679377555847,-4832.173828125,304.17633056640625,0.7449142932891846,0.3217315673828125,0.2951770424842834,293.2177124023437,297.1499938964844,293.1499938964844,0.426773190498352,-7628.51220703125,304.1830749511719,0.8504184484481812,0.4865143895149231,0.4657609462738037,293.1487731933594,297.1499938964844,293.1499938964844,0.4500591456890106,-5878.22705078125,304.1701965332031,0.8625453114509583,0.5092310309410095,0.3592388033866882,293.1238098144531,297.1499938964844,293.1499938964844,0.5178039073944092,-8877.474609375,304.16998291015625,0.895088255405426,0.5692282915115356,0.5425419807434082,293.1626892089844,297.1499938964844,293.1499938964844,0.0342863127589225,-5704.31201171875,304.1567687988281,0.4277328550815582,0.0710745304822921,0.3489562571048736,290.6336975097656,291.1499938964844,259.21417236328125,258.91754150390625,279.1569519042969,293.1904602050781,290.63824462890625,1.0,0.5216645002365112,0.6053927540779114,0.6053927540779114,1.0,1.0,-2.414925575256348,0.997734546661377,1.4171910285949707,0.4442411363124847,0.0,0.0,1.0,174.55718994140625,144.0,119.43478393554688,-28102.66015625,1580.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,309.8391418457031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6654939651489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006753917550668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24530029296875,297.1499938964844,293.1499938964844,0.2546679377555847,-4832.173828125,304.17633056640625,0.7449142932891846,0.3217315673828125,0.2951770424842834,293.2177124023437,297.1499938964844,293.1499938964844,0.426773190498352,-7628.51220703125,304.1830749511719,0.8504184484481812,0.4865143895149231,0.4657609462738037,293.1487731933594,297.1499938964844,293.1499938964844,0.4500591456890106,-5878.22705078125,304.1701965332031,0.8625453114509583,0.5092310309410095,0.3592388033866882,293.1238098144531,297.1499938964844,293.1499938964844,0.5178039073944092,-8877.474609375,304.16998291015625,0.895088255405426,0.5692282915115356,0.5425419807434082,293.1626892089844,297.1499938964844,293.1499938964844,0.0342863127589225,-5704.31201171875,304.1567687988281,0.4277328550815582,0.0710745304822921,0.3489562571048736,290.6336975097656,291.1499938964844,259.21417236328125,258.91754150390625,279.1569519042969,293.1904602050781,290.63824462890625,1.0,0.5216645002365112,0.6053927540779114,0.6053927540779114,1.0,1.0,-2.414925575256348,0.997734546661377,1.4171910285949707,0.4442411363124847,0.0,0.0,1.0,174.55718994140625,144.0,119.43478393554688,-28102.66015625,1580.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,309.8391418457031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6654939651489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006753917550668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2515563964844,297.1499938964844,293.1499938964844,0.2486732900142669,-4740.40380859375,304.1775207519531,0.7503790855407715,0.3180426359176636,0.291497141122818,293.2289733886719,297.1499938964844,293.1499938964844,0.4185784459114074,-7511.6484375,304.1856689453125,0.8578060269355774,0.4825084507465362,0.4616264104843139,293.1542358398437,297.1499938964844,293.1499938964844,0.4447648823261261,-5822.82666015625,304.1722717285156,0.8719944357872009,0.5081514716148376,0.3581976890563965,293.1310119628906,297.1499938964844,293.1499938964844,0.5122380256652832,-8801.1708984375,304.17254638671875,0.905469298362732,0.5684259533882141,0.5414016246795654,293.1654968261719,297.1499938964844,293.1499938964844,0.0327347926795482,-5569.4775390625,304.1570739746094,0.43169105052948,0.070180207490921,0.3429995477199554,290.72418212890625,291.1499938964844,259.1925354003906,258.8990173339844,279.1564636230469,293.1984558105469,290.72869873046875,1.0,0.5121139287948608,0.606014609336853,0.606014609336853,1.0,1.0,-2.395761251449585,0.989546239376068,1.4062150716781616,0.4402572512626648,0.0,0.0,1.0,163.54562377929688,132.0,124.07349395751952,-28103.7109375,1510.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6727600097656,310.0059814453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6694149971008301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793711218051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2515563964844,297.1499938964844,293.1499938964844,0.2486732900142669,-4740.40380859375,304.1775207519531,0.7503790855407715,0.3180426359176636,0.291497141122818,293.2289733886719,297.1499938964844,293.1499938964844,0.4185784459114074,-7511.6484375,304.1856689453125,0.8578060269355774,0.4825084507465362,0.4616264104843139,293.1542358398437,297.1499938964844,293.1499938964844,0.4447648823261261,-5822.82666015625,304.1722717285156,0.8719944357872009,0.5081514716148376,0.3581976890563965,293.1310119628906,297.1499938964844,293.1499938964844,0.5122380256652832,-8801.1708984375,304.17254638671875,0.905469298362732,0.5684259533882141,0.5414016246795654,293.1654968261719,297.1499938964844,293.1499938964844,0.0327347926795482,-5569.4775390625,304.1570739746094,0.43169105052948,0.070180207490921,0.3429995477199554,290.72418212890625,291.1499938964844,259.1925354003906,258.8990173339844,279.1564636230469,293.1984558105469,290.72869873046875,1.0,0.5121139287948608,0.606014609336853,0.606014609336853,1.0,1.0,-2.395761251449585,0.989546239376068,1.4062150716781616,0.4402572512626648,0.0,0.0,1.0,163.54562377929688,132.0,124.07349395751952,-28103.7109375,1510.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6727600097656,310.0059814453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6694149971008301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793711218051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2572326660156,297.1499938964844,293.1499938964844,0.2424861788749694,-4645.0439453125,304.1786804199219,0.7567731142044067,0.3143232464790344,0.2877825498580932,293.2395324707031,297.1499938964844,293.1499938964844,0.4099106192588806,-7387.4365234375,304.188232421875,0.866294801235199,0.4783691167831421,0.4573583006858825,293.1592712402344,297.1499938964844,293.1499938964844,0.4390071332454681,-5762.36376953125,304.1744384765625,0.8827179074287415,0.5070245265960693,0.3571184575557709,293.1377258300781,297.1499938964844,293.1499938964844,0.5060955882072449,-8716.7412109375,304.17529296875,0.917959213256836,0.5675444602966309,0.5401796698570251,293.1679992675781,297.1499938964844,293.1499938964844,0.0311630330979824,-5430.36181640625,304.1573486328125,0.4364969432353973,0.0692785456776619,0.3369747996330261,290.8252258300781,291.1499938964844,259.1695556640625,258.8788452148437,279.1561279296875,293.2062683105469,290.83062744140625,1.0,0.5022000670433044,0.6066074371337891,0.6066074371337891,1.0,1.0,-2.3761696815490723,0.981130838394165,1.3950388431549072,0.4361365437507629,0.0,0.0,1.0,152.31053161621094,120.0,138.6712188720703,-28145.615234375,1439.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.2237548828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691198945045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790716433897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2572326660156,297.1499938964844,293.1499938964844,0.2424861788749694,-4645.0439453125,304.1786804199219,0.7567731142044067,0.3143232464790344,0.2877825498580932,293.2395324707031,297.1499938964844,293.1499938964844,0.4099106192588806,-7387.4365234375,304.188232421875,0.866294801235199,0.4783691167831421,0.4573583006858825,293.1592712402344,297.1499938964844,293.1499938964844,0.4390071332454681,-5762.36376953125,304.1744384765625,0.8827179074287415,0.5070245265960693,0.3571184575557709,293.1377258300781,297.1499938964844,293.1499938964844,0.5060955882072449,-8716.7412109375,304.17529296875,0.917959213256836,0.5675444602966309,0.5401796698570251,293.1679992675781,297.1499938964844,293.1499938964844,0.0311630330979824,-5430.36181640625,304.1573486328125,0.4364969432353973,0.0692785456776619,0.3369747996330261,290.8252258300781,291.1499938964844,259.1695556640625,258.8788452148437,279.1561279296875,293.2062683105469,290.83062744140625,1.0,0.5022000670433044,0.6066074371337891,0.6066074371337891,1.0,1.0,-2.3761696815490723,0.981130838394165,1.3950388431549072,0.4361365437507629,0.0,0.0,1.0,152.31053161621094,120.0,138.6712188720703,-28145.615234375,1439.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.2237548828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691198945045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790716433897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2622985839844,297.1499938964844,293.1499938964844,0.2362734526395797,-4548.787109375,304.179443359375,0.7642192840576172,0.3105729818344116,0.2840348482131958,293.2494201660156,297.1499938964844,293.1499938964844,0.4010434448719024,-7259.98291015625,304.19024658203125,0.8760116100311279,0.4740949869155884,0.4529573917388916,293.1639099121094,297.1499938964844,293.1499938964844,0.4330609440803528,-5699.9052734375,304.1761779785156,0.8948070406913757,0.5058477520942688,0.3560003340244293,293.1440124511719,297.1499938964844,293.1499938964844,0.4996897280216217,-8628.7783203125,304.1775207519531,0.9324897527694702,0.5665821433067322,0.5388756394386292,293.1702575683594,297.1499938964844,293.1499938964844,0.0296107120811939,-5290.28662109375,304.157470703125,0.4422876536846161,0.0683663561940193,0.3308842778205871,290.9300231933594,291.1499938964844,259.145751953125,258.8575134277344,279.1559143066406,293.21392822265625,290.93536376953125,1.0,0.4919737875461578,0.6071891784667969,0.6071891784667969,1.0,1.0,-2.3561549186706543,0.972506582736969,1.3836482763290403,0.4318965375423431,0.0,0.0,1.0,140.95460510253906,108.0,143.61715698242188,-28161.806640625,1369.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0951843261719,310.4208374023437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6682142615318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006781525444239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2622985839844,297.1499938964844,293.1499938964844,0.2362734526395797,-4548.787109375,304.179443359375,0.7642192840576172,0.3105729818344116,0.2840348482131958,293.2494201660156,297.1499938964844,293.1499938964844,0.4010434448719024,-7259.98291015625,304.19024658203125,0.8760116100311279,0.4740949869155884,0.4529573917388916,293.1639099121094,297.1499938964844,293.1499938964844,0.4330609440803528,-5699.9052734375,304.1761779785156,0.8948070406913757,0.5058477520942688,0.3560003340244293,293.1440124511719,297.1499938964844,293.1499938964844,0.4996897280216217,-8628.7783203125,304.1775207519531,0.9324897527694702,0.5665821433067322,0.5388756394386292,293.1702575683594,297.1499938964844,293.1499938964844,0.0296107120811939,-5290.28662109375,304.157470703125,0.4422876536846161,0.0683663561940193,0.3308842778205871,290.9300231933594,291.1499938964844,259.145751953125,258.8575134277344,279.1559143066406,293.21392822265625,290.93536376953125,1.0,0.4919737875461578,0.6071891784667969,0.6071891784667969,1.0,1.0,-2.3561549186706543,0.972506582736969,1.3836482763290403,0.4318965375423431,0.0,0.0,1.0,140.95460510253906,108.0,143.61715698242188,-28161.806640625,1369.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0951843261719,310.4208374023437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6682142615318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006781525444239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2646484375,297.1499938964844,293.1499938964844,0.2332101911306381,-4501.16748046875,304.1796569824219,0.7683960199356079,0.3086883723735809,0.2821510136127472,293.2541198730469,297.1499938964844,293.1499938964844,0.3966253995895386,-7196.3642578125,304.1909484863281,0.881390392780304,0.4719105660915375,0.4507104456424713,293.16607666015625,297.1499938964844,293.1499938964844,0.430111825466156,-5668.947265625,304.1767883300781,0.9014068841934204,0.5052444338798523,0.355429470539093,293.14697265625,297.1499938964844,293.1499938964844,0.496497094631195,-8585.0087890625,304.1783142089844,0.940338671207428,0.5660751461982727,0.5381972193717957,293.1712951660156,297.1499938964844,293.1499938964844,0.0288690719753503,-5220.6474609375,304.157470703125,0.4456161260604858,0.0679059475660324,0.3278150856494903,290.9813537597656,291.1499938964844,259.1337585449219,258.8466186523437,279.1558837890625,293.2176818847656,290.9866027832031,1.0,0.4867528080940246,0.6074808239936829,0.6074808239936829,1.0,1.0,-2.3460049629211426,0.9681278467178344,1.377877116203308,0.4297399520874023,0.0,0.0,1.0,135.24964904785156,108.0,143.1955108642578,-28160.564453125,1334.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1856384277344,310.5114440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.672362744808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006823627045378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2668762207031,297.1499938964844,293.1499938964844,0.2301056683063507,-4452.70458984375,304.179931640625,0.7729111313819885,0.3067982494831085,0.2802617251873016,293.2586669921875,297.1499938964844,293.1499938964844,0.3921034932136535,-7131.0029296875,304.1917419433594,0.8871517777442932,0.4696963727474212,0.4484351575374603,293.16815185546875,297.1499938964844,293.1499938964844,0.4270533621311188,-5636.73095703125,304.177490234375,0.9085979461669922,0.5046318173408508,0.3548521697521209,293.1498413085937,297.1499938964844,293.1499938964844,0.4931694865226745,-8539.2333984375,304.1792297363281,0.9484715461730956,0.5655520558357239,0.5375036597251892,293.1722717285156,297.1499938964844,293.1499938964844,0.0281151961535215,-5167.86669921875,304.15740966796875,0.4492741227149963,0.0674423575401306,0.324730783700943,291.0352783203125,291.1499938964844,259.12176513671875,258.8356628417969,279.1558837890625,293.22137451171875,291.0412902832031,1.0,0.481465071439743,0.6077759265899658,0.6077759265899658,1.0,1.0,-2.335770606994629,0.9637120366096495,1.3720585107803345,0.427564263343811,0.0,0.0,1.0,129.53587341308594,96.0,149.005126953125,-28183.849609375,1299.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3076171875,310.63043212890625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6721497774124146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006821465794928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.27099609375,297.1499938964844,293.1499938964844,0.2238174527883529,-4354.00537109375,304.180419921875,0.7830958366394043,0.3030004203319549,0.2764664590358734,293.26739501953125,297.1499938964844,293.1499938964844,0.3828147351741791,-6996.12890625,304.1932983398437,0.8999544978141785,0.4651726484298706,0.4437945783138275,293.1720886230469,297.1499938964844,293.1499938964844,0.4206714630126953,-5569.2958984375,304.1789245605469,0.9256729483604432,0.5033713579177856,0.3536736667156219,293.1552734375,297.1499938964844,293.1499938964844,0.4861796796321869,-8442.8125,304.1810913085937,0.9652702808380128,0.5644497871398926,0.5360646843910217,293.1741027832031,297.1499938964844,293.1499938964844,0.0265876464545726,-5007.177734375,304.15740966796875,0.4577451646327972,0.0665069371461868,0.3185208737850189,291.1505432128906,291.1499938964844,259.09814453125,258.81378173828125,279.1560363769531,293.2286376953125,291.156494140625,1.0,0.4706868827342987,0.608386754989624,0.608386754989624,1.0,1.0,-2.315033197402954,0.954770803451538,1.360262393951416,0.4231604039669037,0.0,0.0,0.9985042214393616,118.09105682373048,84.0,156.8500213623047,-28209.166015625,1229.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318298339844,310.8512878417969,278.1499938964844,0.0,18000.0,314.75,32442.84765625,36000.0,0.0,0.0,0.6712139248847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318240642547607,1.8318517208099363,-2.771365507214796e-05,0.0,0.0006811968050897,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.27099609375,297.1499938964844,293.1499938964844,0.2238174527883529,-4354.00537109375,304.180419921875,0.7830958366394043,0.3030004203319549,0.2764664590358734,293.26739501953125,297.1499938964844,293.1499938964844,0.3828147351741791,-6996.12890625,304.1932983398437,0.8999544978141785,0.4651726484298706,0.4437945783138275,293.1720886230469,297.1499938964844,293.1499938964844,0.4206714630126953,-5569.2958984375,304.1789245605469,0.9256729483604432,0.5033713579177856,0.3536736667156219,293.1552734375,297.1499938964844,293.1499938964844,0.4861796796321869,-8442.8125,304.1810913085937,0.9652702808380128,0.5644497871398926,0.5360646843910217,293.1741027832031,297.1499938964844,293.1499938964844,0.0265876464545726,-5007.177734375,304.15740966796875,0.4577451646327972,0.0665069371461868,0.3185208737850189,291.1505432128906,291.1499938964844,259.09814453125,258.81378173828125,279.1560363769531,293.2286376953125,291.156494140625,1.0,0.4706868827342987,0.608386754989624,0.608386754989624,1.0,1.0,-2.315033197402954,0.954770803451538,1.360262393951416,0.4231604039669037,0.0,0.0,0.9985042214393616,118.09105682373048,84.0,156.8500213623047,-28209.166015625,1229.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318298339844,310.8512878417969,278.1499938964844,0.0,18000.0,314.75,32442.84765625,36000.0,0.0,0.0,0.6712139248847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318240642547607,1.8318517208099363,-2.771365507214796e-05,0.0,0.0006811968050897,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2746887207031,297.1499938964844,293.1499938964844,0.217705026268959,-4257.6025390625,304.1804504394531,0.7950974106788635,0.2991882562637329,0.2726555466651916,293.2756042480469,297.1499938964844,293.1499938964844,0.3736777603626251,-6863.0244140625,304.1940612792969,0.9155190587043762,0.4605346918106079,0.4390428960323334,293.1757202148437,297.1499938964844,293.1499938964844,0.4144493341445923,-5503.56005859375,304.1796264648437,0.9454358220100404,0.5020756721496582,0.352468192577362,293.1603698730469,297.1499938964844,293.1499938964844,0.4793331325054168,-8348.4794921875,304.18212890625,0.982238471508026,0.5632863640785217,0.5345643758773804,293.1757507324219,297.1499938964844,293.1499938964844,0.0251598376780748,-4867.345703125,304.1573181152344,0.4677543044090271,0.0655607357621193,0.3122620284557342,291.2609558105469,291.1499938964844,259.0754699707031,258.7924499511719,279.1563720703125,293.23565673828125,291.2665710449219,1.0,0.4596432447433471,0.6090386509895325,0.6090386509895325,1.0,1.0,-2.2939791679382324,0.9457133412361144,1.3482658863067627,0.418707400560379,0.0,0.0,0.976248025894165,106.638916015625,72.0,153.3749542236328,-28198.515625,1161.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7294616699219,311.0451965332031,278.1499938964844,0.0,18000.0,315.2300109863281,33113.08203125,36000.0,0.0,0.0,0.6745069622993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292888402938845,1.8293167352676392,-2.780886825348716e-05,0.0,0.0006845388561487,0.0,0.0,683.4926147460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2746887207031,297.1499938964844,293.1499938964844,0.217705026268959,-4257.6025390625,304.1804504394531,0.7950974106788635,0.2991882562637329,0.2726555466651916,293.2756042480469,297.1499938964844,293.1499938964844,0.3736777603626251,-6863.0244140625,304.1940612792969,0.9155190587043762,0.4605346918106079,0.4390428960323334,293.1757202148437,297.1499938964844,293.1499938964844,0.4144493341445923,-5503.56005859375,304.1796264648437,0.9454358220100404,0.5020756721496582,0.352468192577362,293.1603698730469,297.1499938964844,293.1499938964844,0.4793331325054168,-8348.4794921875,304.18212890625,0.982238471508026,0.5632863640785217,0.5345643758773804,293.1757507324219,297.1499938964844,293.1499938964844,0.0251598376780748,-4867.345703125,304.1573181152344,0.4677543044090271,0.0655607357621193,0.3122620284557342,291.2609558105469,291.1499938964844,259.0754699707031,258.7924499511719,279.1563720703125,293.23565673828125,291.2665710449219,1.0,0.4596432447433471,0.6090386509895325,0.6090386509895325,1.0,1.0,-2.2939791679382324,0.9457133412361144,1.3482658863067627,0.418707400560379,0.0,0.0,0.976248025894165,106.638916015625,72.0,153.3749542236328,-28198.515625,1161.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7294616699219,311.0451965332031,278.1499938964844,0.0,18000.0,315.2300109863281,33113.08203125,36000.0,0.0,0.0,0.6745069622993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292888402938845,1.8293167352676392,-2.780886825348716e-05,0.0,0.0006845388561487,0.0,0.0,683.4926147460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2779541015625,297.1499938964844,293.1499938964844,0.2116094678640365,-4160.77099609375,304.1804504394531,0.809237003326416,0.2953680157661438,0.2688369452953338,293.2833251953125,297.1499938964844,293.1499938964844,0.3644319176673889,-6727.45458984375,304.1947937011719,0.9351351857185364,0.455789178609848,0.4341899156570434,293.1790466308594,297.1499938964844,293.1499938964844,0.4080950617790222,-5436.111328125,304.18035888671875,0.9666526317596436,0.5007490515708923,0.3512421548366546,293.1650695800781,297.1499938964844,293.1499938964844,0.4722021520137787,-8249.771484375,304.183349609375,0.9986387491226196,0.5620712637901306,0.5329219698905945,293.17724609375,297.1499938964844,293.1499938964844,0.0237729884684085,-4726.7041015625,304.1571960449219,0.4775289297103882,0.0646046176552772,0.3059595823287964,291.3750915527344,291.1499938964844,259.05438232421875,258.7722473144531,279.15692138671875,293.2424621582031,291.3812561035156,1.0,0.4483276903629303,0.6097537875175476,0.6097537875175476,1.0,1.0,-2.2725324630737305,0.9365191459655762,1.3360133171081543,0.4142135679721832,0.0,0.0,0.9387567043304444,95.20384979248048,75.0,158.99449157714844,-28210.609375,1093.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9797058105469,311.2816772460937,278.1499938964844,0.0,18000.0,315.2300109863281,34715.2578125,36000.0,0.0,0.0,0.6735002994537354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8231979608535769,1.823225975036621,-2.8036103685735725e-05,0.0,0.0006835171952843,0.0,0.0,683.498779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2779541015625,297.1499938964844,293.1499938964844,0.2116094678640365,-4160.77099609375,304.1804504394531,0.809237003326416,0.2953680157661438,0.2688369452953338,293.2833251953125,297.1499938964844,293.1499938964844,0.3644319176673889,-6727.45458984375,304.1947937011719,0.9351351857185364,0.455789178609848,0.4341899156570434,293.1790466308594,297.1499938964844,293.1499938964844,0.4080950617790222,-5436.111328125,304.18035888671875,0.9666526317596436,0.5007490515708923,0.3512421548366546,293.1650695800781,297.1499938964844,293.1499938964844,0.4722021520137787,-8249.771484375,304.183349609375,0.9986387491226196,0.5620712637901306,0.5329219698905945,293.17724609375,297.1499938964844,293.1499938964844,0.0237729884684085,-4726.7041015625,304.1571960449219,0.4775289297103882,0.0646046176552772,0.3059595823287964,291.3750915527344,291.1499938964844,259.05438232421875,258.7722473144531,279.15692138671875,293.2424621582031,291.3812561035156,1.0,0.4483276903629303,0.6097537875175476,0.6097537875175476,1.0,1.0,-2.2725324630737305,0.9365191459655762,1.3360133171081543,0.4142135679721832,0.0,0.0,0.9387567043304444,95.20384979248048,75.0,158.99449157714844,-28210.609375,1093.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9797058105469,311.2816772460937,278.1499938964844,0.0,18000.0,315.2300109863281,34715.2578125,36000.0,0.0,0.0,0.6735002994537354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8231979608535769,1.823225975036621,-2.8036103685735725e-05,0.0,0.0006835171952843,0.0,0.0,683.498779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.281005859375,297.1499938964844,293.1499938964844,0.2059162706136703,-4069.9130859375,304.17974853515625,0.8128542900085449,0.291507750749588,0.2652550339698791,293.2906799316406,297.1499938964844,293.1499938964844,0.3556056320667267,-6597.68212890625,304.1944885253906,0.940978229045868,0.4509223997592926,0.4295024275779724,293.1822509765625,297.1499938964844,293.1499938964844,0.4021579623222351,-5373.18701171875,304.1800537109375,0.9742124676704408,0.4993684291839599,0.3501871526241302,293.160888671875,297.1499938964844,293.1499938964844,0.4559664726257324,-8017.10595703125,304.198974609375,0.9990000128746032,0.5625007152557373,0.521709680557251,293.1786499023437,297.1499938964844,293.1499938964844,0.0226544141769409,-4608.4013671875,304.1566467285156,0.4795286953449249,0.0636315196752548,0.3008989095687866,291.4857788085937,291.1499938964844,259.035400390625,258.7536926269531,279.1595764160156,293.2485656738281,291.48931884765625,1.0,0.4410647451877594,0.6108680367469788,0.6108680367469788,1.0,1.0,-2.2418155670166016,0.923410952091217,1.3184046745300293,0.4078651368618011,0.0,0.0,0.8861598372459412,90.26226043701172,78.0,143.09295654296875,-28008.18359375,1041.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2304992675781,311.4730224609375,278.1499938964844,0.0,18000.0,315.2300109863281,36703.421875,36000.0,0.0,0.0,0.6715062856674194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7809176445007324,1.7809451818466189,-2.756037974904757e-05,0.0,0.0006814934895373,0.0,0.0,650.1096801757812,0.0,0.0,0.0,0.980802834033966,4.0,0.0,1.0
376440,293.281005859375,297.1499938964844,293.1499938964844,0.2059162706136703,-4069.9130859375,304.17974853515625,0.8128542900085449,0.291507750749588,0.2652550339698791,293.2906799316406,297.1499938964844,293.1499938964844,0.3556056320667267,-6597.68212890625,304.1944885253906,0.940978229045868,0.4509223997592926,0.4295024275779724,293.1822509765625,297.1499938964844,293.1499938964844,0.4021579623222351,-5373.18701171875,304.1800537109375,0.9742124676704408,0.4993684291839599,0.3501871526241302,293.160888671875,297.1499938964844,293.1499938964844,0.4559664726257324,-8017.10595703125,304.198974609375,0.9990000128746032,0.5625007152557373,0.521709680557251,293.1786499023437,297.1499938964844,293.1499938964844,0.0226544141769409,-4608.4013671875,304.1566467285156,0.4795286953449249,0.0636315196752548,0.3008989095687866,291.4857788085937,291.1499938964844,259.035400390625,258.7536926269531,279.1595764160156,293.2485656738281,291.48931884765625,1.0,0.4410647451877594,0.6108680367469788,0.6108680367469788,1.0,1.0,-2.2418155670166016,0.923410952091217,1.3184046745300293,0.4078651368618011,0.0,0.0,0.8861598372459412,90.26226043701172,78.0,143.09295654296875,-28008.18359375,1041.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2304992675781,311.4730224609375,278.1499938964844,0.0,18000.0,315.2300109863281,36703.421875,36000.0,0.0,0.0,0.6715062856674194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7809176445007324,1.7809451818466189,-2.756037974904757e-05,0.0,0.0006814934895373,0.0,0.0,650.1096801757812,0.0,0.0,0.0,0.980802834033966,4.0,0.0,1.0
376500,293.2826538085937,297.1499938964844,293.1499938964844,0.2036941349506378,-4034.922607421875,304.1783752441406,0.8129364252090454,0.2895256876945495,0.2634575366973877,293.2943725585937,297.1499938964844,293.1499938964844,0.3522292971611023,-6548.90869140625,304.1925354003906,0.941542148590088,0.4484138190746307,0.4271293878555298,293.18389892578125,297.1499938964844,293.1499938964844,0.4003522396087646,-5354.86474609375,304.1778564453125,0.9759130477905272,0.4986334443092346,0.349656730890274,293.1551818847656,297.1499938964844,293.1499938964844,0.4508688449859619,-7946.61083984375,304.19927978515625,0.9990000128746032,0.563485860824585,0.518012285232544,293.17950439453125,297.1499938964844,293.1499938964844,0.02220887131989,-4561.87109375,304.15625,0.4792861342430115,0.0630994364619255,0.2983854413032532,291.5086364746094,291.1499938964844,259.02691650390625,258.7452087402344,279.1600341796875,293.2514038085937,291.50994873046875,1.0,0.438415914773941,0.6114072203636169,0.6114072203636169,1.0,1.0,-2.2286953926086426,0.9178577661514282,1.3108376264572144,0.4051583111286163,0.0,0.0,0.8598565459251404,88.85481262207031,78.0,100.70081329345705,-27823.001953125,1023.0122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3836364746094,311.5405578613281,278.1499938964844,0.0,18000.0,314.75,37083.21484375,36000.0,0.0,0.0,0.6650240421295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7295364141464231,1.7295629978179932,-2.6550967959337868e-05,0.0,0.0006749148597009,0.0,0.0,604.1953125,0.0,0.0,0.0,0.9565381407737732,4.0,0.0,1.0
376560,293.2842712402344,297.1499938964844,293.1499938964844,0.2018575668334961,-4006.39453125,304.1765441894531,0.8122826814651489,0.2875261008739471,0.2616536617279053,293.2980041503906,297.1499938964844,293.1499938964844,0.3495049774646759,-6510.220703125,304.1897277832031,0.9410973191261292,0.4458702802658081,0.4247339963912964,293.1855163574219,297.1499938964844,293.1499938964844,0.3993009924888611,-5344.98095703125,304.1746826171875,0.9767755270004272,0.4978893995285034,0.3491270244121551,293.14959716796875,297.1499938964844,293.1499938964844,0.4479803740978241,-7908.8154296875,304.1955261230469,0.9990000128746032,0.5645174384117126,0.5157463550567627,293.180419921875,297.1499938964844,293.1499938964844,0.0218221545219421,-4522.3173828125,304.15582275390625,0.4784795343875885,0.0625455006957054,0.2958320081233978,291.5107421875,291.1499938964844,259.0191650390625,258.73736572265625,279.1600646972656,293.2543029785156,291.5095520019531,1.0,0.4363096952438354,0.6119147539138794,0.6119147539138794,1.0,1.0,-2.21722412109375,0.9130373001098632,1.3041869401931765,0.4028138816356659,0.0,0.0,0.8354683518409729,87.89822387695312,81.0,50.08696365356445,-27598.6171875,1007.6961669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.521728515625,311.5756530761719,278.1499938964844,0.0,18000.0,314.75,37279.41796875,36000.0,0.0,0.0,0.6622398495674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6706973314285278,1.670722723007202,-2.5380435545230284e-05,0.0,0.0006720892270095,0.0,0.0,553.7708740234375,0.0,0.0,0.0,0.9289368391036988,4.0,0.0,1.0
