time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376620,293.2873840332031,297.1499938964844,293.1499938964844,0.1989765018224716,-3962.488037109375,304.1725158691406,0.8091521859169006,0.2834913432598114,0.2580448389053345,293.3050537109375,297.1499938964844,293.1499938964844,0.345399260520935,-6453.25,304.183349609375,0.937724769115448,0.4406903088092804,0.4198900461196899,293.1884765625,297.1499938964844,293.1499938964844,0.3988131880760193,-5342.89990234375,304.1672668457031,0.9765075445175172,0.4963880181312561,0.3480836153030395,293.1426696777344,297.1499938964844,293.1499938964844,0.4473569989204407,-7908.43505859375,304.1812438964844,0.9990000128746032,0.5659455060958862,0.5146644711494446,293.1823425292969,297.1499938964844,293.1499938964844,0.0211638305336236,-4456.9873046875,304.15496826171875,0.4753979444503784,0.0613849125802516,0.2906482517719269,291.4711608886719,291.1499938964844,259.0062255859375,258.7238464355469,279.1596069335937,293.26025390625,291.4680480957031,1.0,0.4334082007408142,0.6128565669059753,0.6128565669059753,1.0,1.0,-2.198288679122925,0.905154585838318,1.2931339740753174,0.3990188539028168,0.0,0.0,0.7949163317680359,87.05904388427734,84.0,-30.17223358154297,-27175.55078125,985.4843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84832763671875,311.66522216796875,278.1499938964844,0.0,18000.0,314.75,37297.91015625,36000.0,0.0,0.0,0.6552498936653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517606735229492,1.551783800125122,-2.3057225917000324e-05,0.0,0.0006649954011663,0.0,0.0,460.0635986328125,0.0,0.0,0.0,0.8738020062446594,4.0,0.0,1.0
376680,293.2873840332031,297.1499938964844,293.1499938964844,0.1989765018224716,-3962.488037109375,304.1725158691406,0.8091521859169006,0.2834913432598114,0.2580448389053345,293.3050537109375,297.1499938964844,293.1499938964844,0.345399260520935,-6453.25,304.183349609375,0.937724769115448,0.4406903088092804,0.4198900461196899,293.1884765625,297.1499938964844,293.1499938964844,0.3988131880760193,-5342.89990234375,304.1672668457031,0.9765075445175172,0.4963880181312561,0.3480836153030395,293.1426696777344,297.1499938964844,293.1499938964844,0.4473569989204407,-7908.43505859375,304.1812438964844,0.9990000128746032,0.5659455060958862,0.5146644711494446,293.1823425292969,297.1499938964844,293.1499938964844,0.0211638305336236,-4456.9873046875,304.15496826171875,0.4753979444503784,0.0613849125802516,0.2906482517719269,291.4711608886719,291.1499938964844,259.0062255859375,258.7238464355469,279.1596069335937,293.26025390625,291.4680480957031,1.0,0.4334082007408142,0.6128565669059753,0.6128565669059753,1.0,1.0,-2.198288679122925,0.905154585838318,1.2931339740753174,0.3990188539028168,0.0,0.0,0.7949163317680359,87.05904388427734,84.0,-30.17223358154297,-27175.55078125,985.4843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84832763671875,311.66522216796875,278.1499938964844,0.0,18000.0,314.75,37297.91015625,36000.0,0.0,0.0,0.6552498936653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517606735229492,1.551783800125122,-2.3057225917000324e-05,0.0,0.0006649954011663,0.0,0.0,460.0635986328125,0.0,0.0,0.0,0.8738020062446594,4.0,0.0,1.0
376740,293.2904052734375,297.1499938964844,293.1499938964844,0.1964703798294067,-3924.517822265625,304.1692199707031,0.8040156960487366,0.2794023752212524,0.2544276416301727,293.3119506835937,297.1499938964844,293.1499938964844,0.341919869184494,-6405.0986328125,304.1780700683594,0.9317384362220764,0.4353660345077514,0.4149563312530517,293.1912841796875,297.1499938964844,293.1499938964844,0.3991857171058655,-5349.6396484375,304.16094970703125,0.97416752576828,0.4948432445526123,0.3470438718795776,293.1440734863281,297.1499938964844,293.1499938964844,0.4513065814971924,-7973.029296875,304.16424560546875,0.9990000128746032,0.5658661127090454,0.5171027779579163,293.18438720703125,297.1499938964844,293.1499938964844,0.0205472242087125,-4396.1083984375,304.15435791015625,0.4704402089118957,0.0601535663008689,0.2853328287601471,291.4109191894531,291.1499938964844,258.9971923828125,258.7136535644531,279.1590270996094,293.26611328125,291.4073181152344,1.0,0.4318336248397827,0.6137274503707886,0.6137274503707886,1.0,1.0,-2.183310985565185,0.89900803565979,1.2843029499053955,0.3961106240749359,0.0,0.0,0.7640524506568909,87.3073501586914,87.0,-69.75468444824219,-26817.1015625,971.5364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2027282714844,311.77789306640625,278.1499938964844,0.0,18000.0,314.2699890136719,37098.26953125,36000.0,0.0,0.0,0.6418024897575378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4476642608642578,1.4476853609085083,-2.111606772814412e-05,0.0,0.0006513479165732,0.0,0.0,387.3079223632813,0.0,0.0,0.0,0.8262264728546143,4.0,0.0,1.0
376800,293.2904052734375,297.1499938964844,293.1499938964844,0.1964703798294067,-3924.517822265625,304.1692199707031,0.8040156960487366,0.2794023752212524,0.2544276416301727,293.3119506835937,297.1499938964844,293.1499938964844,0.341919869184494,-6405.0986328125,304.1780700683594,0.9317384362220764,0.4353660345077514,0.4149563312530517,293.1912841796875,297.1499938964844,293.1499938964844,0.3991857171058655,-5349.6396484375,304.16094970703125,0.97416752576828,0.4948432445526123,0.3470438718795776,293.1440734863281,297.1499938964844,293.1499938964844,0.4513065814971924,-7973.029296875,304.16424560546875,0.9990000128746032,0.5658661127090454,0.5171027779579163,293.18438720703125,297.1499938964844,293.1499938964844,0.0205472242087125,-4396.1083984375,304.15435791015625,0.4704402089118957,0.0601535663008689,0.2853328287601471,291.4109191894531,291.1499938964844,258.9971923828125,258.7136535644531,279.1590270996094,293.26611328125,291.4073181152344,1.0,0.4318336248397827,0.6137274503707886,0.6137274503707886,1.0,1.0,-2.183310985565185,0.89900803565979,1.2843029499053955,0.3961106240749359,0.0,0.0,0.7640524506568909,87.3073501586914,87.0,-69.75468444824219,-26817.1015625,971.5364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2027282714844,311.77789306640625,278.1499938964844,0.0,18000.0,314.2699890136719,37098.26953125,36000.0,0.0,0.0,0.6418024897575378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4476642608642578,1.4476853609085083,-2.111606772814412e-05,0.0,0.0006513479165732,0.0,0.0,387.3079223632813,0.0,0.0,0.0,0.8262264728546143,4.0,0.0,1.0
376860,293.29400634765625,297.1499938964844,293.1499938964844,0.1940503418445587,-3887.7197265625,304.1668701171875,0.7972956895828247,0.2751191258430481,0.250703364610672,293.3194580078125,297.1499938964844,293.1499938964844,0.3386092483997345,-6358.80859375,304.1742858886719,0.9237151741981506,0.4297450482845306,0.4098172783851623,293.194091796875,297.1499938964844,293.1499938964844,0.4000005424022674,-5360.61962890625,304.1559753417969,0.9701876044273376,0.4932257235050201,0.3459790050983429,293.1543273925781,297.1499938964844,293.1499938964844,0.4586691856384277,-8084.8408203125,304.1472473144531,0.9990000128746032,0.5639542937278748,0.5221655368804932,293.1865539550781,297.1499938964844,293.1499938964844,0.0199318677186965,-4334.70458984375,304.1539306640625,0.4632555544376373,0.0588434524834156,0.2798095345497131,291.3405456542969,291.1499938964844,258.9926452636719,258.7073669433594,279.1589660644531,293.27276611328125,291.336669921875,1.0,0.4311966598033905,0.6146154403686523,0.6146154403686523,1.0,1.0,-2.170831680297852,0.8940002918243408,1.2768313884735107,0.3938120305538177,0.0,0.0,0.7432510256767273,88.36322784423828,90.0,-90.31209564208984,-26488.67578125,963.1721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4580078125,311.8340148925781,278.1499938964844,0.0,18000.0,314.2699890136719,36795.2265625,36000.0,0.0,0.0,0.630990207195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3685704469680786,1.3685901165008545,-1.9694905859068967e-05,0.0,0.0006403748411685,0.0,0.0,337.44244384765625,0.0,0.0,0.0,0.7906175851821899,4.0,0.0,1.0
376920,293.29400634765625,297.1499938964844,293.1499938964844,0.1940503418445587,-3887.7197265625,304.1668701171875,0.7972956895828247,0.2751191258430481,0.250703364610672,293.3194580078125,297.1499938964844,293.1499938964844,0.3386092483997345,-6358.80859375,304.1742858886719,0.9237151741981506,0.4297450482845306,0.4098172783851623,293.194091796875,297.1499938964844,293.1499938964844,0.4000005424022674,-5360.61962890625,304.1559753417969,0.9701876044273376,0.4932257235050201,0.3459790050983429,293.1543273925781,297.1499938964844,293.1499938964844,0.4586691856384277,-8084.8408203125,304.1472473144531,0.9990000128746032,0.5639542937278748,0.5221655368804932,293.1865539550781,297.1499938964844,293.1499938964844,0.0199318677186965,-4334.70458984375,304.1539306640625,0.4632555544376373,0.0588434524834156,0.2798095345497131,291.3405456542969,291.1499938964844,258.9926452636719,258.7073669433594,279.1589660644531,293.27276611328125,291.336669921875,1.0,0.4311966598033905,0.6146154403686523,0.6146154403686523,1.0,1.0,-2.170831680297852,0.8940002918243408,1.2768313884735107,0.3938120305538177,0.0,0.0,0.7432510256767273,88.36322784423828,90.0,-90.31209564208984,-26488.67578125,963.1721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4580078125,311.8340148925781,278.1499938964844,0.0,18000.0,314.2699890136719,36795.2265625,36000.0,0.0,0.0,0.630990207195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3685704469680786,1.3685901165008545,-1.9694905859068967e-05,0.0,0.0006403748411685,0.0,0.0,337.44244384765625,0.0,0.0,0.0,0.7906175851821899,4.0,0.0,1.0
376980,293.2978210449219,297.1499938964844,293.1499938964844,0.191301941871643,-3845.031005859375,304.1658630371094,0.7894209027290344,0.2706938087940216,0.2468388676643371,293.3273620605469,297.1499938964844,293.1499938964844,0.3347338140010834,-6302.91748046875,304.1726989746094,0.9142793416976928,0.4238484501838684,0.4044127464294433,293.1969909667969,297.1499938964844,293.1499938964844,0.4004564583301544,-5366.8876953125,304.1532897949219,0.9648697972297668,0.4915244877338409,0.3448741734027862,293.1726989746094,297.1499938964844,293.1499938964844,0.467860460281372,-8220.0751953125,304.1329345703125,0.9990000128746032,0.560132622718811,0.5290677547454834,293.1888732910156,297.1499938964844,293.1499938964844,0.0192586164921522,-4264.38720703125,304.1537475585937,0.4541760981082916,0.0574463866651058,0.2740173935890198,291.28131103515625,291.1499938964844,258.9931640625,258.7055358886719,279.1590576171875,293.2780456542969,291.2783203125,1.0,0.4312036037445068,0.6155280470848083,0.6155280470848083,1.0,1.0,-2.159688234329224,0.8896104097366333,1.2700777053833008,0.3918589651584625,0.0,0.0,0.7298532724380493,90.03028869628906,93.0,-82.22559356689453,-26244.107421875,958.4337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64453125,311.88018798828125,278.1499938964844,0.0,18000.0,314.2699890136719,36525.7265625,36000.0,0.0,0.0,0.6199735403060913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3161739110946655,1.316192626953125,-1.8779734091367573e-05,0.0,0.0006291943136602,0.0,0.0,306.878662109375,0.0,0.0,0.0,0.7671770453453064,4.0,0.0,1.0
377040,293.2978210449219,297.1499938964844,293.1499938964844,0.191301941871643,-3845.031005859375,304.1658630371094,0.7894209027290344,0.2706938087940216,0.2468388676643371,293.3273620605469,297.1499938964844,293.1499938964844,0.3347338140010834,-6302.91748046875,304.1726989746094,0.9142793416976928,0.4238484501838684,0.4044127464294433,293.1969909667969,297.1499938964844,293.1499938964844,0.4004564583301544,-5366.8876953125,304.1532897949219,0.9648697972297668,0.4915244877338409,0.3448741734027862,293.1726989746094,297.1499938964844,293.1499938964844,0.467860460281372,-8220.0751953125,304.1329345703125,0.9990000128746032,0.560132622718811,0.5290677547454834,293.1888732910156,297.1499938964844,293.1499938964844,0.0192586164921522,-4264.38720703125,304.1537475585937,0.4541760981082916,0.0574463866651058,0.2740173935890198,291.28131103515625,291.1499938964844,258.9931640625,258.7055358886719,279.1590576171875,293.2780456542969,291.2783203125,1.0,0.4312036037445068,0.6155280470848083,0.6155280470848083,1.0,1.0,-2.159688234329224,0.8896104097366333,1.2700777053833008,0.3918589651584625,0.0,0.0,0.7298532724380493,90.03028869628906,93.0,-82.22559356689453,-26244.107421875,958.4337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64453125,311.88018798828125,278.1499938964844,0.0,18000.0,314.2699890136719,36525.7265625,36000.0,0.0,0.0,0.6199735403060913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3161739110946655,1.316192626953125,-1.8779734091367573e-05,0.0,0.0006291943136602,0.0,0.0,306.878662109375,0.0,0.0,0.0,0.7671770453453064,4.0,0.0,1.0
377100,293.2995910644531,297.1499938964844,293.1499938964844,0.1898115873336792,-3821.568603515625,304.1656799316406,0.7843527793884277,0.2684721052646637,0.2449121922254562,293.33123779296875,297.1499938964844,293.1499938964844,0.3325503170490265,-6270.8896484375,304.17254638671875,0.9082472920417786,0.4208405911922455,0.4016677737236023,293.1983947753906,297.1499938964844,293.1499938964844,0.4004603624343872,-5367.32421875,304.1526794433594,0.9607226848602296,0.4906521737575531,0.3443217575550079,293.183349609375,297.1499938964844,293.1499938964844,0.469757467508316,-8246.1181640625,304.1327514648437,0.9976802468299866,0.5577530264854431,0.5298119187355042,293.1900634765625,297.1499938964844,293.1499938964844,0.0189069751650095,-4226.248046875,304.1537170410156,0.4486472010612488,0.0567220076918602,0.2710984647274017,291.2585754394531,291.1499938964844,258.9954833984375,258.7064514160156,279.1604919433594,293.2801818847656,291.2565002441406,1.0,0.4312420487403869,0.6161530613899231,0.6161530613899231,1.0,1.0,-2.1508266925811768,0.8860014081001282,1.2648253440856934,0.3903170526027679,0.0,0.0,0.7249312996864319,91.44863891601562,93.0,-70.57241821289062,-26113.1953125,955.0088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.70623779296875,311.8958435058594,278.1499938964844,0.0,18000.0,313.7900085449219,36424.6875,36000.0,0.0,0.0,0.6097425222396851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297199249267578,1.2972177267074585,-1.845576480263844e-05,0.0,0.0006188111728988,0.0,0.0,296.3083190917969,0.0,0.0,0.0,0.7587291598320007,4.0,0.0,1.0
377160,293.3013000488281,297.1499938964844,293.1499938964844,0.1882152557373047,-3796.19384765625,304.1657409667969,0.7787044644355774,0.2662411332130432,0.2430000454187393,293.3350524902344,297.1499938964844,293.1499938964844,0.330145388841629,-6235.25,304.1728210449219,0.9017851948738098,0.417793720960617,0.3989088833332062,293.1998291015625,297.1499938964844,293.1499938964844,0.4002286493778229,-5365.03564453125,304.1526184082031,0.9556732177734376,0.4897581040859222,0.3437730967998504,293.191162109375,297.1499938964844,293.1499938964844,0.4686687290668487,-8228.3857421875,304.1378479003906,0.9934696555137634,0.5557968020439148,0.5278451442718506,293.19122314453125,297.1499938964844,293.1499938964844,0.0185490641742944,-4186.27392578125,304.1536865234375,0.4427326619625091,0.05598671361804,0.2682197690010071,291.2433166503906,291.1499938964844,258.99932861328125,258.70867919921875,279.1626892089844,293.2827453613281,291.2413635253906,1.0,0.4311665892601013,0.6169527173042297,0.6169527173042297,1.0,1.0,-2.138739109039306,0.8810811042785645,1.2576578855514526,0.3880329132080078,0.0,0.0,0.7202399373054504,93.1838607788086,96.0,-58.2769889831543,-25935.509765625,949.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7152099609375,311.8755798339844,278.1499938964844,0.0,18000.0,313.7900085449219,36366.26953125,36000.0,0.0,0.0,0.6038077473640442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28065288066864,1.280671000480652,-1.818353484850377e-05,0.0,0.0006127881351858,0.0,0.0,287.3841247558594,0.0,0.0,0.0,0.7513584494590759,4.0,0.0,1.0
377220,293.3046569824219,297.1499938964844,293.1499938964844,0.1849496811628341,-3744.075439453125,304.1659545898437,0.7681934833526611,0.2617320418357849,0.2391229271888733,293.3426818847656,297.1499938964844,293.1499938964844,0.3251514136791229,-6160.95556640625,304.1735534667969,0.8899610638618469,0.4115616679191589,0.3932505548000335,293.2028503417969,297.1499938964844,293.1499938964844,0.3996312618255615,-5358.93310546875,304.1527709960937,0.946068286895752,0.4878829419612884,0.3426077365875244,293.2004089355469,297.1499938964844,293.1499938964844,0.4672927856445312,-8206.1630859375,304.14410400390625,0.9856330752372742,0.5528647899627686,0.5249860286712646,293.19354248046875,297.1499938964844,293.1499938964844,0.0178100578486919,-4101.5927734375,304.1536865234375,0.4319035112857818,0.0544712916016578,0.2622044682502746,291.2140197753906,291.1499938964844,259.01171875,258.7174072265625,279.16632080078125,293.2880249023437,291.2125549316406,1.0,0.4309481978416443,0.6187727451324463,0.6187727451324463,1.0,1.0,-2.1152279376983643,0.871679961681366,1.2435479164123535,0.3837770521640777,0.0,0.0,0.7137734889984131,96.4298095703125,99.0,-43.92588806152344,-25601.7890625,938.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6907653808594,311.8161315917969,278.1499938964844,0.0,18000.0,313.7900085449219,36249.703125,36000.0,0.0,0.0,0.5923836827278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255202293395996,1.2552200555801392,-1.7765261873137206e-05,0.0,0.0006011941004544,0.0,0.0,273.970947265625,0.0,0.0,0.0,0.7401712536811829,4.0,0.0,1.0
377280,293.3046569824219,297.1499938964844,293.1499938964844,0.1849496811628341,-3744.075439453125,304.1659545898437,0.7681934833526611,0.2617320418357849,0.2391229271888733,293.3426818847656,297.1499938964844,293.1499938964844,0.3251514136791229,-6160.95556640625,304.1735534667969,0.8899610638618469,0.4115616679191589,0.3932505548000335,293.2028503417969,297.1499938964844,293.1499938964844,0.3996312618255615,-5358.93310546875,304.1527709960937,0.946068286895752,0.4878829419612884,0.3426077365875244,293.2004089355469,297.1499938964844,293.1499938964844,0.4672927856445312,-8206.1630859375,304.14410400390625,0.9856330752372742,0.5528647899627686,0.5249860286712646,293.19354248046875,297.1499938964844,293.1499938964844,0.0178100578486919,-4101.5927734375,304.1536865234375,0.4319035112857818,0.0544712916016578,0.2622044682502746,291.2140197753906,291.1499938964844,259.01171875,258.7174072265625,279.16632080078125,293.2880249023437,291.2125549316406,1.0,0.4309481978416443,0.6187727451324463,0.6187727451324463,1.0,1.0,-2.1152279376983643,0.871679961681366,1.2435479164123535,0.3837770521640777,0.0,0.0,0.7137734889984131,96.4298095703125,99.0,-43.92588806152344,-25601.7890625,938.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6907653808594,311.8161315917969,278.1499938964844,0.0,18000.0,313.7900085449219,36249.703125,36000.0,0.0,0.0,0.5923836827278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255202293395996,1.2552200555801392,-1.7765261873137206e-05,0.0,0.0006011941004544,0.0,0.0,273.970947265625,0.0,0.0,0.0,0.7401712536811829,4.0,0.0,1.0
377340,293.3076477050781,297.1499938964844,293.1499938964844,0.1815076172351837,-3688.69921875,304.1663513183594,0.7584272623062134,0.2572019696235657,0.2352117896080017,293.3500671386719,297.1499938964844,293.1499938964844,0.3197440505027771,-6079.92041015625,304.1747131347656,0.8787846565246582,0.4051842987537384,0.3874395787715912,293.20587158203125,297.1499938964844,293.1499938964844,0.398635059595108,-5348.3408203125,304.15350341796875,0.936855137348175,0.4859312176704407,0.3413780331611633,293.20611572265625,297.1499938964844,293.1499938964844,0.4660472571849823,-8186.93505859375,304.1481018066406,0.9780899286270142,0.5504312515258789,0.5227787494659424,293.1957092285156,297.1499938964844,293.1499938964844,0.017051862552762,-4010.99951171875,304.1537170410156,0.4222157895565033,0.0529314875602722,0.2560129165649414,291.193603515625,291.1499938964844,259.03094482421875,258.7322692871094,279.1694641113281,293.2929992675781,291.1924743652344,1.0,0.4306845366954803,0.6208812594413757,0.6208812594413757,1.0,1.0,-2.091987371444702,0.8625736832618713,1.2294137477874756,0.379766047000885,0.0,0.0,0.7093973159790039,99.53385925292967,102.0,-31.77232360839844,-25286.6796875,927.9577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6150817871094,311.7342529296875,278.1499938964844,0.0,18000.0,313.3099975585937,36167.515625,36000.0,0.0,0.0,0.5768762826919556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238261580467224,1.238279104232788,-1.7490167010691948e-05,0.0,0.0005854560877196,0.0,0.0,265.2854309082031,0.0,0.0,0.0,0.7327278852462769,4.0,0.0,1.0
377400,293.3076477050781,297.1499938964844,293.1499938964844,0.1815076172351837,-3688.69921875,304.1663513183594,0.7584272623062134,0.2572019696235657,0.2352117896080017,293.3500671386719,297.1499938964844,293.1499938964844,0.3197440505027771,-6079.92041015625,304.1747131347656,0.8787846565246582,0.4051842987537384,0.3874395787715912,293.20587158203125,297.1499938964844,293.1499938964844,0.398635059595108,-5348.3408203125,304.15350341796875,0.936855137348175,0.4859312176704407,0.3413780331611633,293.20611572265625,297.1499938964844,293.1499938964844,0.4660472571849823,-8186.93505859375,304.1481018066406,0.9780899286270142,0.5504312515258789,0.5227787494659424,293.1957092285156,297.1499938964844,293.1499938964844,0.017051862552762,-4010.99951171875,304.1537170410156,0.4222157895565033,0.0529314875602722,0.2560129165649414,291.193603515625,291.1499938964844,259.03094482421875,258.7322692871094,279.1694641113281,293.2929992675781,291.1924743652344,1.0,0.4306845366954803,0.6208812594413757,0.6208812594413757,1.0,1.0,-2.091987371444702,0.8625736832618713,1.2294137477874756,0.379766047000885,0.0,0.0,0.7093973159790039,99.53385925292967,102.0,-31.77232360839844,-25286.6796875,927.9577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6150817871094,311.7342529296875,278.1499938964844,0.0,18000.0,313.3099975585937,36167.515625,36000.0,0.0,0.0,0.5768762826919556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238261580467224,1.238279104232788,-1.7490167010691948e-05,0.0,0.0005854560877196,0.0,0.0,265.2854309082031,0.0,0.0,0.0,0.7327278852462769,4.0,0.0,1.0
377460,293.3103332519531,297.1499938964844,293.1499938964844,0.1781164407730102,-3634.0400390625,304.16656494140625,0.74924236536026,0.252666711807251,0.231290802359581,293.35711669921875,297.1499938964844,293.1499938964844,0.3143065571784973,-5998.34130859375,304.175537109375,0.8680960536003113,0.3986827731132507,0.381504625082016,293.2087707519531,297.1499938964844,293.1499938964844,0.3976971209049225,-5338.52978515625,304.1539001464844,0.9279610514640808,0.483925849199295,0.3401055634021759,293.21044921875,297.1499938964844,293.1499938964844,0.46502885222435,-8171.8310546875,304.150390625,0.9705367088317872,0.5481255650520325,0.5207481384277344,293.1976318359375,297.1499938964844,293.1499938964844,0.016314597800374,-3920.096923828125,304.1537170410156,0.4134770333766937,0.0513784885406494,0.2497438937425613,291.16943359375,291.1499938964844,259.0575866699219,258.7537536621094,279.1725769042969,293.29766845703125,291.1679992675781,1.0,0.4303989708423614,0.6232950687408447,0.6232950687408447,1.0,1.0,-2.068654537200928,0.8535944223403931,1.2150602340698242,0.3759084343910217,0.0,0.0,0.708318293094635,102.58260345458984,105.0,-33.61328887939453,-24941.951171875,916.9154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4193725585937,311.5712280273437,278.1499938964844,0.0,18000.0,313.3099975585937,36063.53515625,36000.0,0.0,0.0,0.565988302230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297821044921875,1.229799509048462,-1.7339567421004176e-05,0.0,0.0005744061782024,0.0,0.0,260.8550109863281,0.0,0.0,0.0,0.7290688157081604,4.0,0.0,1.0
377520,293.3103332519531,297.1499938964844,293.1499938964844,0.1781164407730102,-3634.0400390625,304.16656494140625,0.74924236536026,0.252666711807251,0.231290802359581,293.35711669921875,297.1499938964844,293.1499938964844,0.3143065571784973,-5998.34130859375,304.175537109375,0.8680960536003113,0.3986827731132507,0.381504625082016,293.2087707519531,297.1499938964844,293.1499938964844,0.3976971209049225,-5338.52978515625,304.1539001464844,0.9279610514640808,0.483925849199295,0.3401055634021759,293.21044921875,297.1499938964844,293.1499938964844,0.46502885222435,-8171.8310546875,304.150390625,0.9705367088317872,0.5481255650520325,0.5207481384277344,293.1976318359375,297.1499938964844,293.1499938964844,0.016314597800374,-3920.096923828125,304.1537170410156,0.4134770333766937,0.0513784885406494,0.2497438937425613,291.16943359375,291.1499938964844,259.0575866699219,258.7537536621094,279.1725769042969,293.29766845703125,291.1679992675781,1.0,0.4303989708423614,0.6232950687408447,0.6232950687408447,1.0,1.0,-2.068654537200928,0.8535944223403931,1.2150602340698242,0.3759084343910217,0.0,0.0,0.708318293094635,102.58260345458984,105.0,-33.61328887939453,-24941.951171875,916.9154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4193725585937,311.5712280273437,278.1499938964844,0.0,18000.0,313.3099975585937,36063.53515625,36000.0,0.0,0.0,0.565988302230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297821044921875,1.229799509048462,-1.7339567421004176e-05,0.0,0.0005744061782024,0.0,0.0,260.8550109863281,0.0,0.0,0.0,0.7290688157081604,4.0,0.0,1.0
377580,293.31268310546875,297.1499938964844,293.1499938964844,0.174615204334259,-3577.203369140625,304.1668701171875,0.7405644059181213,0.2481280416250229,0.2273652553558349,293.3638916015625,297.1499938964844,293.1499938964844,0.308558702468872,-5911.552734375,304.1766052246094,0.857871949672699,0.3920607566833496,0.3754543960094452,293.2115783691406,297.1499938964844,293.1499938964844,0.3964657783508301,-5325.41943359375,304.1546630859375,0.919483244419098,0.4818721413612366,0.3387990891933441,293.2142333984375,297.1499938964844,293.1499938964844,0.463701069355011,-8152.5283203125,304.1524658203125,0.962925910949707,0.5458273887634277,0.5187441110610962,293.19940185546875,297.1499938964844,293.1499938964844,0.0155431544408202,-3822.7109375,304.1512145996094,0.4054433703422546,0.050000000745058,0.2435259222984314,291.15185546875,291.1499938964844,259.0922241210937,258.7824401855469,279.1758117675781,293.302001953125,291.1509094238281,1.0,0.4301058650016784,0.6260371208190918,0.6260371208190918,1.0,1.0,-2.045229911804199,0.8447455167770386,1.2004843950271606,0.3721940219402313,0.0,0.0,0.7093338370323181,105.59290313720705,108.0,-25.691390991210938,-24629.404296875,905.7973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1856689453125,311.4014892578125,278.1499938964844,0.0,18000.0,313.3099975585937,35984.45703125,36000.0,0.0,0.0,0.5563489198684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2306618690490725,1.230679273605347,-1.733482895360794e-05,0.0,0.0005646234494633,0.0,0.0,261.0855407714844,0.0,0.0,0.0,0.7293986678123474,4.0,0.0,1.0
377640,293.31268310546875,297.1499938964844,293.1499938964844,0.174615204334259,-3577.203369140625,304.1668701171875,0.7405644059181213,0.2481280416250229,0.2273652553558349,293.3638916015625,297.1499938964844,293.1499938964844,0.308558702468872,-5911.552734375,304.1766052246094,0.857871949672699,0.3920607566833496,0.3754543960094452,293.2115783691406,297.1499938964844,293.1499938964844,0.3964657783508301,-5325.41943359375,304.1546630859375,0.919483244419098,0.4818721413612366,0.3387990891933441,293.2142333984375,297.1499938964844,293.1499938964844,0.463701069355011,-8152.5283203125,304.1524658203125,0.962925910949707,0.5458273887634277,0.5187441110610962,293.19940185546875,297.1499938964844,293.1499938964844,0.0155431544408202,-3822.7109375,304.1512145996094,0.4054433703422546,0.050000000745058,0.2435259222984314,291.15185546875,291.1499938964844,259.0922241210937,258.7824401855469,279.1758117675781,293.302001953125,291.1509094238281,1.0,0.4301058650016784,0.6260371208190918,0.6260371208190918,1.0,1.0,-2.045229911804199,0.8447455167770386,1.2004843950271606,0.3721940219402313,0.0,0.0,0.7093338370323181,105.59290313720705,108.0,-25.691390991210938,-24629.404296875,905.7973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1856689453125,311.4014892578125,278.1499938964844,0.0,18000.0,313.3099975585937,35984.45703125,36000.0,0.0,0.0,0.5563489198684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2306618690490725,1.230679273605347,-1.733482895360794e-05,0.0,0.0005646234494633,0.0,0.0,261.0855407714844,0.0,0.0,0.0,0.7293986678123474,4.0,0.0,1.0
377700,293.31378173828125,297.1499938964844,293.1499938964844,0.1728432774543762,-3548.340087890625,304.1670227050781,0.7367770671844482,0.2458482980728149,0.2253836691379547,293.36724853515625,297.1499938964844,293.1499938964844,0.3056123554706573,-5866.93701171875,304.1771240234375,0.8534096479415894,0.388694703578949,0.3723675608634949,293.21295166015625,297.1499938964844,293.1499938964844,0.3957952558994293,-5318.2890625,304.155029296875,0.9160501956939696,0.4808182716369629,0.3381190001964569,293.2160339355469,297.1499938964844,293.1499938964844,0.462974488735199,-8142.11376953125,304.1533203125,0.9596936702728271,0.5446578860282898,0.5177149772644043,293.2004699707031,297.1499938964844,293.1499938964844,0.0154600199311971,-3812.479248046875,304.13922119140625,0.403527170419693,0.050000000745058,0.2427537739276886,291.1436462402344,291.1499938964844,259.1127319335937,258.7996520996094,279.1766357421875,293.3041687011719,291.1423645019531,1.0,0.4300601482391357,0.6274319291114807,0.6274319291114807,1.0,1.0,-2.036158323287964,0.8415327072143555,1.1946254968643188,0.3709316253662109,0.0,0.0,0.7105683088302612,106.8122787475586,108.0,-25.56174087524414,-24495.69140625,901.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0577392578125,311.30859375,278.1499938964844,0.0,18000.0,313.1499938964844,35954.4765625,35280.0,0.0,0.0,0.5504052042961121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2330163717269895,1.2330337762832642,-1.7363272490911186e-05,0.0,0.0005585912731476,0.0,0.0,262.16278076171875,0.0,0.0,0.0,0.7204391360282898,4.0,0.0,1.0
377760,293.3148803710937,297.1499938964844,293.1499938964844,0.1712984144687652,-3523.5,304.166748046875,0.7331176996231079,0.2435627430677414,0.223391592502594,293.3705444335937,297.1499938964844,293.1499938964844,0.303042322397232,-5828.48486328125,304.1768493652344,0.8491039276123047,0.3852950036525726,0.3692421615123749,293.2142944335937,297.1499938964844,293.1499938964844,0.3956412971019745,-5317.1103515625,304.1543884277344,0.912832498550415,0.4797598719596863,0.3374269902706146,293.2177429199219,297.1499938964844,293.1499938964844,0.4628437161445617,-8140.73095703125,304.1529541015625,0.9565657377243042,0.5434855222702026,0.5166717767715454,293.2020874023437,297.1499938964844,293.1499938964844,0.0154809290543198,-3818.9287109375,304.1254577636719,0.4024126529693603,0.050000000745058,0.2429738491773605,291.11981201171875,291.1499938964844,259.1354675292969,258.8188781738281,279.177490234375,293.3064880371094,291.11724853515625,1.0,0.4301032125949859,0.6288702487945557,0.6288702487945557,1.0,1.0,-2.0281927585601807,0.8388263583183289,1.1893664598464966,0.3699865937232971,0.0,0.0,0.7148531079292297,107.9898910522461,111.0,-45.59917831420898,-24324.240234375,898.5187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9172058105469,311.185546875,278.1499938964844,0.0,18000.0,313.1499938964844,35261.32421875,35280.0,0.0,0.0,0.546134352684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290359735488892,1.2290531396865845,-1.7147007383755408e-05,0.0,0.000554256956093,0.0,0.0,258.4695739746094,0.0,0.0,0.0,0.7271389365196228,4.0,0.0,1.0
377820,293.3170166015625,297.1499938964844,293.1499938964844,0.1676936149597168,-3464.384033203125,304.16717529296875,0.7256556749343872,0.2389493882656097,0.2193858176469802,293.37713623046875,297.1499938964844,293.1499938964844,0.2969298362731933,-5735.31982421875,304.1781005859375,0.840386152267456,0.3783701956272125,0.362891137599945,293.216796875,297.1499938964844,293.1499938964844,0.3942014575004577,-5301.68310546875,304.1553649902344,0.9064034819602966,0.477620393037796,0.3360389769077301,293.220947265625,297.1499938964844,293.1499938964844,0.4612634778022766,-8118.13427734375,304.1546325683594,0.9499530792236328,0.5411202311515808,0.5145833492279053,293.2066650390625,297.1499938964844,293.1499938964844,0.0154687790200114,-3822.43017578125,304.0937805175781,0.4001352190971374,0.050000000745058,0.2435258328914642,291.10406494140625,291.1499938964844,259.1878662109375,258.86358642578125,279.18017578125,293.3114624023437,291.10333251953125,1.0,0.4303411543369293,0.6320104002952576,0.6320104002952576,1.0,1.0,-2.0122430324554443,0.8335226774215698,1.178720474243164,0.3682250082492828,0.0,0.0,0.7223275899887085,110.53173065185548,114.0,-25.06943130493164,-24129.732421875,892.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6025390625,310.9908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,35066.83984375,35280.0,0.0,0.0,0.53882896900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2509632110595703,1.2509806156158447,-1.7433243556297384e-05,0.0,0.0005468429299071,0.0,0.0,268.7979736328125,0.0,0.0,0.0,0.7363969087600708,4.0,0.0,1.0
377880,293.3170166015625,297.1499938964844,293.1499938964844,0.1676936149597168,-3464.384033203125,304.16717529296875,0.7256556749343872,0.2389493882656097,0.2193858176469802,293.37713623046875,297.1499938964844,293.1499938964844,0.2969298362731933,-5735.31982421875,304.1781005859375,0.840386152267456,0.3783701956272125,0.362891137599945,293.216796875,297.1499938964844,293.1499938964844,0.3942014575004577,-5301.68310546875,304.1553649902344,0.9064034819602966,0.477620393037796,0.3360389769077301,293.220947265625,297.1499938964844,293.1499938964844,0.4612634778022766,-8118.13427734375,304.1546325683594,0.9499530792236328,0.5411202311515808,0.5145833492279053,293.2066650390625,297.1499938964844,293.1499938964844,0.0154687790200114,-3822.43017578125,304.0937805175781,0.4001352190971374,0.050000000745058,0.2435258328914642,291.10406494140625,291.1499938964844,259.1878662109375,258.86358642578125,279.18017578125,293.3114624023437,291.10333251953125,1.0,0.4303411543369293,0.6320104002952576,0.6320104002952576,1.0,1.0,-2.0122430324554443,0.8335226774215698,1.178720474243164,0.3682250082492828,0.0,0.0,0.7223275899887085,110.53173065185548,114.0,-25.06943130493164,-24129.732421875,892.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6025390625,310.9908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,35066.83984375,35280.0,0.0,0.0,0.53882896900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2509632110595703,1.2509806156158447,-1.7433243556297384e-05,0.0,0.0005468429299071,0.0,0.0,268.7979736328125,0.0,0.0,0.0,0.7363969087600708,4.0,0.0,1.0
377940,293.3192443847656,297.1499938964844,293.1499938964844,0.1639657467603683,-3402.85693359375,304.16766357421875,0.7179008722305298,0.2342688590288162,0.2153259664773941,293.38385009765625,297.1499938964844,293.1499938964844,0.2905091345310211,-5636.91845703125,304.179443359375,0.8315661549568176,0.3712577521800995,0.356371521949768,293.21929931640625,297.1499938964844,293.1499938964844,0.3925086855888366,-5283.517578125,304.1564025878906,0.900170624256134,0.4754247963428497,0.3346190452575683,293.2240295410156,297.1499938964844,293.1499938964844,0.459376573562622,-8091.32568359375,304.1562194824219,0.942962646484375,0.5386970639228821,0.5124509334564209,293.21246337890625,297.1499938964844,293.1499938964844,0.0154378274455666,-3823.533447265625,304.0573425292969,0.3977447152137756,0.050000000745058,0.2441155165433883,291.0945129394531,291.1499938964844,259.25,258.9171142578125,279.1838684082031,293.31695556640625,291.0940246582031,1.0,0.4307057857513428,0.6355775594711304,0.6355775594711304,1.0,1.0,-1.9959805011749268,0.8282652497291565,1.167715311050415,0.3665899336338043,0.0,0.0,0.7304190993309021,113.26538848876952,117.0,-15.737648963928224,-23920.908203125,887.4464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2650146484375,310.7780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,35023.01953125,34200.0,0.0,0.0,0.5330732464790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274641990661621,1.2746597528457642,-1.7786489479476586e-05,0.0,0.0005410015583038,0.0,0.0,280.7365417480469,0.0,0.0,0.0,0.7318581938743591,4.0,0.0,1.0
378000,293.3192443847656,297.1499938964844,293.1499938964844,0.1639657467603683,-3402.85693359375,304.16766357421875,0.7179008722305298,0.2342688590288162,0.2153259664773941,293.38385009765625,297.1499938964844,293.1499938964844,0.2905091345310211,-5636.91845703125,304.179443359375,0.8315661549568176,0.3712577521800995,0.356371521949768,293.21929931640625,297.1499938964844,293.1499938964844,0.3925086855888366,-5283.517578125,304.1564025878906,0.900170624256134,0.4754247963428497,0.3346190452575683,293.2240295410156,297.1499938964844,293.1499938964844,0.459376573562622,-8091.32568359375,304.1562194824219,0.942962646484375,0.5386970639228821,0.5124509334564209,293.21246337890625,297.1499938964844,293.1499938964844,0.0154378274455666,-3823.533447265625,304.0573425292969,0.3977447152137756,0.050000000745058,0.2441155165433883,291.0945129394531,291.1499938964844,259.25,258.9171142578125,279.1838684082031,293.31695556640625,291.0940246582031,1.0,0.4307057857513428,0.6355775594711304,0.6355775594711304,1.0,1.0,-1.9959805011749268,0.8282652497291565,1.167715311050415,0.3665899336338043,0.0,0.0,0.7304190993309021,113.26538848876952,117.0,-15.737648963928224,-23920.908203125,887.4464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2650146484375,310.7780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,35023.01953125,34200.0,0.0,0.0,0.5330732464790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274641990661621,1.2746597528457642,-1.7786489479476586e-05,0.0,0.0005410015583038,0.0,0.0,280.7365417480469,0.0,0.0,0.0,0.7318581938743591,4.0,0.0,1.0
378060,293.3206481933594,297.1499938964844,293.1499938964844,0.1604778617620468,-3345.355712890625,304.1676330566406,0.7098091244697571,0.2296940088272094,0.2113061398267746,293.3897399902344,297.1499938964844,293.1499938964844,0.2843683660030365,-5542.8701171875,304.179931640625,0.8227891325950623,0.3641330599784851,0.3497808575630188,293.2209167480469,297.1499938964844,293.1499938964844,0.3913203477859497,-5271.17431640625,304.1563415527344,0.8941250443458557,0.4733397662639618,0.3332356512546539,293.2261657714844,297.1499938964844,293.1499938964844,0.4580552279949188,-8073.1611328125,304.1564636230469,0.9359318614006042,0.5363858938217163,0.510367751121521,293.2181396484375,297.1499938964844,293.1499938964844,0.0154283586889505,-3828.7333984375,304.0191650390625,0.395309180021286,0.050000000745058,0.2447189688682556,291.0704650878906,291.1499938964844,259.3175354003906,258.9750366210937,279.18719482421875,293.3219909667969,291.0708923339844,1.0,0.4311550855636596,0.6394769549369812,0.6394769549369812,1.0,1.0,-1.979799628257752,0.8231630325317383,1.1566365957260132,0.3650915622711181,0.0,0.0,0.7431799173355103,116.07866668701172,120.0,-17.921560287475586,-23683.46484375,882.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9503173828125,310.5634765625,278.1499938964844,0.0,18000.0,313.1499938964844,33890.9375,34200.0,0.0,0.0,0.5283897519111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2908525466918943,1.2908703088760376,-1.7783011571737006e-05,0.0,0.0005362484371289,0.0,0.0,286.2164001464844,0.0,0.0,0.0,0.751380205154419,4.0,0.0,1.0
378120,293.3206481933594,297.1499938964844,293.1499938964844,0.1604778617620468,-3345.355712890625,304.1676330566406,0.7098091244697571,0.2296940088272094,0.2113061398267746,293.3897399902344,297.1499938964844,293.1499938964844,0.2843683660030365,-5542.8701171875,304.179931640625,0.8227891325950623,0.3641330599784851,0.3497808575630188,293.2209167480469,297.1499938964844,293.1499938964844,0.3913203477859497,-5271.17431640625,304.1563415527344,0.8941250443458557,0.4733397662639618,0.3332356512546539,293.2261657714844,297.1499938964844,293.1499938964844,0.4580552279949188,-8073.1611328125,304.1564636230469,0.9359318614006042,0.5363858938217163,0.510367751121521,293.2181396484375,297.1499938964844,293.1499938964844,0.0154283586889505,-3828.7333984375,304.0191650390625,0.395309180021286,0.050000000745058,0.2447189688682556,291.0704650878906,291.1499938964844,259.3175354003906,258.9750366210937,279.18719482421875,293.3219909667969,291.0708923339844,1.0,0.4311550855636596,0.6394769549369812,0.6394769549369812,1.0,1.0,-1.979799628257752,0.8231630325317383,1.1566365957260132,0.3650915622711181,0.0,0.0,0.7431799173355103,116.07866668701172,120.0,-17.921560287475586,-23683.46484375,882.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9503173828125,310.5634765625,278.1499938964844,0.0,18000.0,313.1499938964844,33890.9375,34200.0,0.0,0.0,0.5283897519111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2908525466918943,1.2908703088760376,-1.7783011571737006e-05,0.0,0.0005362484371289,0.0,0.0,286.2164001464844,0.0,0.0,0.0,0.751380205154419,4.0,0.0,1.0
378180,293.3211669921875,297.1499938964844,293.1499938964844,0.1567387878894806,-3282.82861328125,304.16796875,0.7015030980110168,0.2252659201622009,0.207435742020607,293.3947448730469,297.1499938964844,293.1499938964844,0.2775791585445404,-5437.59716796875,304.1812438964844,0.8140432238578796,0.3570473790168762,0.3432429134845733,293.2217712402344,297.1499938964844,293.1499938964844,0.3892894685268402,-5249.2119140625,304.1575927734375,0.8883535861968994,0.4713653028011322,0.3319508731365204,293.2274780273437,297.1499938964844,293.1499938964844,0.4557328522205353,-8040.15625,304.1581420898437,0.9291136860847472,0.534191370010376,0.5084230899810791,293.22283935546875,297.1499938964844,293.1499938964844,0.0153753571212291,-3825.638671875,303.98211669921875,0.392855167388916,0.050000000745058,0.2453227192163467,291.07586669921875,291.1499938964844,259.3857116699219,259.0326232910156,279.1894836425781,293.326171875,291.0760803222656,1.0,0.4316882491111755,0.6435467600822449,0.6435467600822449,1.0,1.0,-1.9641470909118648,0.8183051347732544,1.1458419561386108,0.3637261390686035,0.0,0.0,0.7526403069496155,118.9108428955078,123.0,-0.945758044719696,-23514.75,878.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363830566406,310.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,33886.47265625,34200.0,0.0,0.0,0.5249629020690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3206472396850586,1.32066547870636,-1.8254495444125496e-05,0.0,0.000532770587597,0.0,0.0,302.19989013671875,0.0,0.0,0.0,0.7646350264549255,4.0,0.0,1.0
378240,293.3211669921875,297.1499938964844,293.1499938964844,0.1567387878894806,-3282.82861328125,304.16796875,0.7015030980110168,0.2252659201622009,0.207435742020607,293.3947448730469,297.1499938964844,293.1499938964844,0.2775791585445404,-5437.59716796875,304.1812438964844,0.8140432238578796,0.3570473790168762,0.3432429134845733,293.2217712402344,297.1499938964844,293.1499938964844,0.3892894685268402,-5249.2119140625,304.1575927734375,0.8883535861968994,0.4713653028011322,0.3319508731365204,293.2274780273437,297.1499938964844,293.1499938964844,0.4557328522205353,-8040.15625,304.1581420898437,0.9291136860847472,0.534191370010376,0.5084230899810791,293.22283935546875,297.1499938964844,293.1499938964844,0.0153753571212291,-3825.638671875,303.98211669921875,0.392855167388916,0.050000000745058,0.2453227192163467,291.07586669921875,291.1499938964844,259.3857116699219,259.0326232910156,279.1894836425781,293.326171875,291.0760803222656,1.0,0.4316882491111755,0.6435467600822449,0.6435467600822449,1.0,1.0,-1.9641470909118648,0.8183051347732544,1.1458419561386108,0.3637261390686035,0.0,0.0,0.7526403069496155,118.9108428955078,123.0,-0.945758044719696,-23514.75,878.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363830566406,310.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,33886.47265625,34200.0,0.0,0.0,0.5249629020690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3206472396850586,1.32066547870636,-1.8254495444125496e-05,0.0,0.000532770587597,0.0,0.0,302.19989013671875,0.0,0.0,0.0,0.7646350264549255,4.0,0.0,1.0
378300,293.3212280273437,297.1499938964844,293.1499938964844,0.1549065709114074,-3252.092529296875,304.16802978515625,0.6973810195922852,0.2230812013149261,0.2055315524339676,293.39703369140625,297.1499938964844,293.1499938964844,0.2741909623146057,-5384.91064453125,304.1817321777344,0.8095583915710449,0.3534944355487823,0.3399691581726074,293.2221069335937,297.1499938964844,293.1499938964844,0.3882872760295868,-5238.42724609375,304.15802001953125,0.8855294585227966,0.4703898727893829,0.3313205242156982,293.2279968261719,297.1499938964844,293.1499938964844,0.4545825719833374,-8023.921875,304.15875244140625,0.9257599115371704,0.5331081748008728,0.5074692368507385,293.22491455078125,297.1499938964844,293.1499938964844,0.0153497587889432,-3824.19384765625,303.9637451171875,0.3916029036045074,0.050000000745058,0.2456271052360534,291.07830810546875,291.1499938964844,259.4200134277344,259.061279296875,279.19049072265625,293.3280944824219,291.07861328125,1.0,0.4319790005683899,0.6456452012062073,0.6456452012062073,1.0,1.0,-1.9563921689987185,0.8159070611000061,1.140485167503357,0.3630596399307251,0.0,0.0,0.7571772933006287,120.34357452392578,123.0,2.918238878250122,-23429.55859375,875.9943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4872741699219,310.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,33893.359375,33120.0,0.0,0.0,0.5236364603042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3348172903060913,1.3348357677459717,-1.848454849096015e-05,0.0,0.0005314244772307,0.0,0.0,310.050537109375,0.0,0.0,0.0,0.7560070753097534,4.0,0.0,1.0
