time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378360,293.3212280273437,297.1499938964844,293.1499938964844,0.1533154845237732,-3225.7021484375,304.1676330566406,0.6932843327522278,0.2209128141403198,0.2036423087120056,293.39923095703125,297.1499938964844,293.1499938964844,0.2711944282054901,-5338.734375,304.181396484375,0.804931104183197,0.3499325215816498,0.336686760187149,293.2223815917969,297.1499938964844,293.1499938964844,0.3878436684608459,-5234.1025390625,304.1573486328125,0.8827438354492188,0.4694218635559082,0.3306943476200104,293.2284240722656,297.1499938964844,293.1499938964844,0.4540779888629913,-8017.47265625,304.1580505371094,0.922451913356781,0.5320339202880859,0.5065222382545471,293.2268981933594,297.1499938964844,293.1499938964844,0.015350648202002,-3827.733154296875,303.945068359375,0.3903294801712036,0.050000000745058,0.2459330856800079,291.0644836425781,291.1499938964844,259.4544677734375,259.0898742675781,279.19140625,293.32989501953125,291.0631103515625,1.0,0.4322821497917175,0.6477856040000916,0.6477856040000916,1.0,1.0,-1.948660016059876,0.8135167956352234,1.135143160820007,0.3623959720134735,0.0,0.0,0.7641196846961975,121.78636932373048,126.0,-17.986164093017578,-23278.806640625,873.9691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35760498046875,310.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32976.08203125,33120.0,0.0,0.0,0.5223912000656128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332693576812744,1.3327118158340454,-1.8242706573801115e-05,0.0,0.000530160672497,0.0,0.0,306.3614501953125,0.0,0.0,0.0,0.7678042054176331,4.0,0.0,1.0
378420,293.3210144042969,297.1499938964844,293.1499938964844,0.1496706902980804,-3164.0693359375,304.1678466796875,0.6851891875267029,0.2166171669960022,0.1999049335718155,293.4034423828125,297.1499938964844,293.1499938964844,0.2642868757247925,-5230.46533203125,304.1824645996094,0.7955432534217834,0.3427682220935821,0.3300902843475342,293.2228698730469,297.1499938964844,293.1499938964844,0.3856951296329498,-5210.822265625,304.15850830078125,0.8772934079170227,0.4674888849258423,0.3294524848461151,293.22918701171875,297.1499938964844,293.1499938964844,0.4516072273254394,-7982.4111328125,304.1595458984375,0.9160170555114746,0.5298908352851868,0.5046461224555969,293.23046875,297.1499938964844,293.1499938964844,0.0152920093387365,-3823.342529296875,303.9083251953125,0.3877260684967041,0.050000000745058,0.246549054980278,291.0736389160156,291.1499938964844,259.5238037109375,259.1468200683594,279.1932067871094,293.33331298828125,291.0746154785156,1.0,0.4329192042350769,0.6521955728530884,0.6521955728530884,1.0,1.0,-1.9332458972930908,0.8087493777275085,1.124496579170227,0.3610713183879852,0.0,0.0,0.774045467376709,124.69718170166016,129.0,8.772385597229004,-23152.53515625,870.0510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1168212890625,310.05712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32822.26171875,33120.0,0.0,0.0,0.5204576849937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3634685277938845,1.3634872436523438,-1.871178210421931e-05,0.0,0.0005281983758322,0.0,0.0,323.3433837890625,0.0,0.0,0.0,0.7813221216201782,4.0,0.0,1.0
378480,293.3210144042969,297.1499938964844,293.1499938964844,0.1496706902980804,-3164.0693359375,304.1678466796875,0.6851891875267029,0.2166171669960022,0.1999049335718155,293.4034423828125,297.1499938964844,293.1499938964844,0.2642868757247925,-5230.46533203125,304.1824645996094,0.7955432534217834,0.3427682220935821,0.3300902843475342,293.2228698730469,297.1499938964844,293.1499938964844,0.3856951296329498,-5210.822265625,304.15850830078125,0.8772934079170227,0.4674888849258423,0.3294524848461151,293.22918701171875,297.1499938964844,293.1499938964844,0.4516072273254394,-7982.4111328125,304.1595458984375,0.9160170555114746,0.5298908352851868,0.5046461224555969,293.23046875,297.1499938964844,293.1499938964844,0.0152920093387365,-3823.342529296875,303.9083251953125,0.3877260684967041,0.050000000745058,0.246549054980278,291.0736389160156,291.1499938964844,259.5238037109375,259.1468200683594,279.1932067871094,293.33331298828125,291.0746154785156,1.0,0.4329192042350769,0.6521955728530884,0.6521955728530884,1.0,1.0,-1.9332458972930908,0.8087493777275085,1.124496579170227,0.3610713183879852,0.0,0.0,0.774045467376709,124.69718170166016,129.0,8.772385597229004,-23152.53515625,870.0510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1168212890625,310.05712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32822.26171875,33120.0,0.0,0.0,0.5204576849937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3634685277938845,1.3634872436523438,-1.871178210421931e-05,0.0,0.0005281983758322,0.0,0.0,323.3433837890625,0.0,0.0,0.0,0.7813221216201782,4.0,0.0,1.0
378540,293.3205871582031,297.1499938964844,293.1499938964844,0.1460162103176117,-3101.87255859375,304.1679992675781,0.6772481799125671,0.2123716920614242,0.1962133646011352,293.40740966796875,297.1499938964844,293.1499938964844,0.2572251558303833,-5119.1005859375,304.18341064453125,0.7861754298210144,0.3355400264263153,0.3234342634677887,293.223388671875,297.1499938964844,293.1499938964844,0.3833223879337311,-5185.12255859375,304.1596374511719,0.8719832301139832,0.4655417203903198,0.3282017409801483,293.2299499511719,297.1499938964844,293.1499938964844,0.4488686919212341,-7943.6328125,304.1609191894531,0.9098671078681946,0.5277321934700012,0.5027572512626648,293.2337341308594,297.1499938964844,293.1499938964844,0.015223953872919,-3817.1767578125,303.8714904785156,0.38515704870224,0.050000000745058,0.2471704334020614,291.0896301269531,291.1499938964844,259.5936889648437,259.2035217285156,279.19500732421875,293.3365173339844,291.09063720703125,1.0,0.4335838258266449,0.6567885875701904,0.6567885875701904,1.0,1.0,-1.9177961349487305,0.8039518594741821,1.1138442754745483,0.3597234785556793,0.0,0.0,0.7810264825820923,127.6396713256836,132.0,18.632049560546875,-23005.083984375,866.2094116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9078369140625,309.94097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32880.234375,32040.0,0.0,0.0,0.5191144347190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386409878730774,1.3864290714263916,-1.910797982418444e-05,0.0,0.0005268352106213,0.0,0.0,336.9403381347656,0.0,0.0,0.0,0.776757538318634,4.0,0.0,1.0
378600,293.3205871582031,297.1499938964844,293.1499938964844,0.1460162103176117,-3101.87255859375,304.1679992675781,0.6772481799125671,0.2123716920614242,0.1962133646011352,293.40740966796875,297.1499938964844,293.1499938964844,0.2572251558303833,-5119.1005859375,304.18341064453125,0.7861754298210144,0.3355400264263153,0.3234342634677887,293.223388671875,297.1499938964844,293.1499938964844,0.3833223879337311,-5185.12255859375,304.1596374511719,0.8719832301139832,0.4655417203903198,0.3282017409801483,293.2299499511719,297.1499938964844,293.1499938964844,0.4488686919212341,-7943.6328125,304.1609191894531,0.9098671078681946,0.5277321934700012,0.5027572512626648,293.2337341308594,297.1499938964844,293.1499938964844,0.015223953872919,-3817.1767578125,303.8714904785156,0.38515704870224,0.050000000745058,0.2471704334020614,291.0896301269531,291.1499938964844,259.5936889648437,259.2035217285156,279.19500732421875,293.3365173339844,291.09063720703125,1.0,0.4335838258266449,0.6567885875701904,0.6567885875701904,1.0,1.0,-1.9177961349487305,0.8039518594741821,1.1138442754745483,0.3597234785556793,0.0,0.0,0.7810264825820923,127.6396713256836,132.0,18.632049560546875,-23005.083984375,866.2094116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9078369140625,309.94097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32880.234375,32040.0,0.0,0.0,0.5191144347190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386409878730774,1.3864290714263916,-1.910797982418444e-05,0.0,0.0005268352106213,0.0,0.0,336.9403381347656,0.0,0.0,0.0,0.776757538318634,4.0,0.0,1.0
378660,293.32000732421875,297.1499938964844,293.1499938964844,0.1426581293344497,-3044.792236328125,304.1676025390625,0.6695164442062378,0.2081715613603592,0.1925680488348007,293.4112243652344,297.1499938964844,293.1499938964844,0.2505596578121185,-5013.92333984375,304.1834411621094,0.7768967151641846,0.3282470703125,0.3167225420475006,293.2237548828125,297.1499938964844,293.1499938964844,0.3815530836582184,-5166.41357421875,304.1594543457031,0.8668427467346191,0.4636036455631256,0.3269540965557098,293.2305603027344,297.1499938964844,293.1499938964844,0.4468247592449188,-7915.41455078125,304.1607666015625,0.9041258692741394,0.5255834460258484,0.5008725523948669,293.2367248535156,297.1499938964844,293.1499938964844,0.0151835195720195,-3816.324462890625,303.83380126953125,0.3826583921909332,0.050000000745058,0.2477943003177642,291.08673095703125,291.1499938964844,259.6640930175781,259.2599792480469,279.1969299316406,293.339599609375,291.0881652832031,1.0,0.4342676997184753,0.6615748405456543,0.6615748405456543,1.0,1.0,-1.9023469686508176,0.7991383075714111,1.1032086610794067,0.3583575487136841,0.0,0.0,0.7900262475013733,130.59902954101562,135.0,10.61606788635254,-22810.697265625,862.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7628173828125,309.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,31860.51171875,32040.0,0.0,0.0,0.5178373456001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894444704055786,1.3894634246826172,-1.8928521967609413e-05,0.0,0.0005255391006357,0.0,0.0,335.8427734375,0.0,0.0,0.0,0.7906798124313354,4.0,0.0,1.0
378720,293.32000732421875,297.1499938964844,293.1499938964844,0.1426581293344497,-3044.792236328125,304.1676025390625,0.6695164442062378,0.2081715613603592,0.1925680488348007,293.4112243652344,297.1499938964844,293.1499938964844,0.2505596578121185,-5013.92333984375,304.1834411621094,0.7768967151641846,0.3282470703125,0.3167225420475006,293.2237548828125,297.1499938964844,293.1499938964844,0.3815530836582184,-5166.41357421875,304.1594543457031,0.8668427467346191,0.4636036455631256,0.3269540965557098,293.2305603027344,297.1499938964844,293.1499938964844,0.4468247592449188,-7915.41455078125,304.1607666015625,0.9041258692741394,0.5255834460258484,0.5008725523948669,293.2367248535156,297.1499938964844,293.1499938964844,0.0151835195720195,-3816.324462890625,303.83380126953125,0.3826583921909332,0.050000000745058,0.2477943003177642,291.08673095703125,291.1499938964844,259.6640930175781,259.2599792480469,279.1969299316406,293.339599609375,291.0881652832031,1.0,0.4342676997184753,0.6615748405456543,0.6615748405456543,1.0,1.0,-1.9023469686508176,0.7991383075714111,1.1032086610794067,0.3583575487136841,0.0,0.0,0.7900262475013733,130.59902954101562,135.0,10.61606788635254,-22810.697265625,862.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7628173828125,309.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,31860.51171875,32040.0,0.0,0.0,0.5178373456001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894444704055786,1.3894634246826172,-1.8928521967609413e-05,0.0,0.0005255391006357,0.0,0.0,335.8427734375,0.0,0.0,0.0,0.7906798124313354,4.0,0.0,1.0
378780,293.32012939453125,297.1499938964844,293.1499938964844,0.1389253884553909,-2980.40576171875,304.16796875,0.661854088306427,0.2038412541151046,0.1888516396284103,293.4159545898437,297.1499938964844,293.1499938964844,0.2431580126285553,-4895.544921875,304.18463134765625,0.7675958275794983,0.3206754624843597,0.3098077476024627,293.2242431640625,297.1499938964844,293.1499938964844,0.3788735568523407,-5137.2353515625,304.1607360839844,0.8618193864822388,0.4616394340991974,0.3256978690624237,293.2312316894531,297.1499938964844,293.1499938964844,0.4437229335308075,-7871.31884765625,304.1623229980469,0.8987147808074951,0.5234079957008362,0.4989765882492065,293.2395935058594,297.1499938964844,293.1499938964844,0.0151003589853644,-3807.2919921875,303.7963256835937,0.3802038431167602,0.050000000745058,0.2484270185232162,291.11163330078125,291.1499938964844,259.7350158691406,259.3162536621094,279.19927978515625,293.3433532714844,291.1132202148437,1.0,0.434952437877655,0.6666156053543091,0.6666156053543091,1.0,1.0,-1.8865559101104736,0.7941689491271973,1.0923869609832764,0.3569117188453674,0.0,0.0,0.793485701084137,133.6012420654297,138.0,27.716285705566406,-22680.625,858.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65057373046875,309.787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,31909.357421875,32040.0,0.0,0.0,0.5167456269264221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033870697021484,1.403406262397766,-1.9176026398781687e-05,0.0,0.0005244311178103,0.0,0.0,344.3465881347656,0.0,0.0,0.0,0.7969242930412292,4.0,0.0,1.0
378840,293.32012939453125,297.1499938964844,293.1499938964844,0.1389253884553909,-2980.40576171875,304.16796875,0.661854088306427,0.2038412541151046,0.1888516396284103,293.4159545898437,297.1499938964844,293.1499938964844,0.2431580126285553,-4895.544921875,304.18463134765625,0.7675958275794983,0.3206754624843597,0.3098077476024627,293.2242431640625,297.1499938964844,293.1499938964844,0.3788735568523407,-5137.2353515625,304.1607360839844,0.8618193864822388,0.4616394340991974,0.3256978690624237,293.2312316894531,297.1499938964844,293.1499938964844,0.4437229335308075,-7871.31884765625,304.1623229980469,0.8987147808074951,0.5234079957008362,0.4989765882492065,293.2395935058594,297.1499938964844,293.1499938964844,0.0151003589853644,-3807.2919921875,303.7963256835937,0.3802038431167602,0.050000000745058,0.2484270185232162,291.11163330078125,291.1499938964844,259.7350158691406,259.3162536621094,279.19927978515625,293.3433532714844,291.1132202148437,1.0,0.434952437877655,0.6666156053543091,0.6666156053543091,1.0,1.0,-1.8865559101104736,0.7941689491271973,1.0923869609832764,0.3569117188453674,0.0,0.0,0.793485701084137,133.6012420654297,138.0,27.716285705566406,-22680.625,858.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65057373046875,309.787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,31909.357421875,32040.0,0.0,0.0,0.5167456269264221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033870697021484,1.403406262397766,-1.9176026398781687e-05,0.0,0.0005244311178103,0.0,0.0,344.3465881347656,0.0,0.0,0.0,0.7969242930412292,4.0,0.0,1.0
378900,293.3202819824219,297.1499938964844,293.1499938964844,0.1370359808206558,-2947.677001953125,304.1681213378906,0.6580501794815063,0.2016552984714508,0.186956912279129,293.4184875488281,297.1499938964844,293.1499938964844,0.2393850088119506,-4834.91015625,304.1851806640625,0.7629382014274597,0.3168090879917145,0.3062543272972107,293.2244873046875,297.1499938964844,293.1499938964844,0.3775123953819275,-5122.447265625,304.1612548828125,0.8593510389328003,0.4606500566005707,0.3250631690025329,293.2315673828125,297.1499938964844,293.1499938964844,0.4421451389789581,-7848.95703125,304.1629638671875,0.8960423469543457,0.5223122239112854,0.4980189800262451,293.2409973144531,297.1499938964844,293.1499938964844,0.0150581514462828,-3802.661376953125,303.7773742675781,0.3789944946765899,0.050000000745058,0.2487463653087616,291.1242980957031,291.1499938964844,259.7706604003906,259.34429931640625,279.2005615234375,293.3453674316406,291.1258850097656,1.0,0.4352883994579315,0.6692402958869934,0.6692402958869934,1.0,1.0,-1.8784852027893064,0.791605532169342,1.0868796110153198,0.3561453223228454,0.0,0.0,0.793921172618866,135.1154022216797,138.0,31.26416206359864,-22608.52734375,856.4026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6091003417969,309.76776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,31956.423828125,30960.0,0.0,0.0,0.5162034630775452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4068429470062256,1.4068621397018433,-1.9245646399213e-05,0.0,0.0005238808807916,0.0,0.0,346.5787353515625,0.0,0.0,0.0,0.7834924459457397,4.0,0.0,1.0
378960,293.32037353515625,297.1499938964844,293.1499938964844,0.1353504955768585,-2918.71875,304.1679077148437,0.6543130278587341,0.1994811594486236,0.1850657910108566,293.42095947265625,297.1499938964844,293.1499938964844,0.2359361499547958,-4779.771484375,304.18505859375,0.7583221197128296,0.3129208087921142,0.3026705086231231,293.2247009277344,297.1499938964844,293.1499938964844,0.3766796886920929,-5113.8125,304.16070556640625,0.8569273352622986,0.4596637785434723,0.3244276642799377,293.2318725585937,297.1499938964844,293.1499938964844,0.4411787390708923,-7835.91552734375,304.1623229980469,0.8934059143066406,0.5212195515632629,0.4970599710941314,293.24237060546875,297.1499938964844,293.1499938964844,0.0150400567799806,-3802.798095703125,303.7577514648437,0.3778052628040313,0.050000000745058,0.249065488576889,291.1211242675781,291.1499938964844,259.8064270019531,259.3723449707031,279.20184326171875,293.3473815917969,291.1207580566406,1.0,0.4356212317943573,0.671930193901062,0.671930193901062,1.0,1.0,-1.870379447937012,0.7890233397483826,1.081356167793274,0.3553659617900848,0.0,0.0,0.7960113286972046,136.62850952148438,141.0,9.73337745666504,-22468.34375,854.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5890808105469,309.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,31103.77734375,30960.0,0.0,0.0,0.5155086517333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3905242681503296,1.390542984008789,-1.8775615899357945e-05,0.0,0.0005231757531873,0.0,0.0,334.3280944824219,0.0,0.0,0.0,0.788810670375824,4.0,0.0,1.0
379020,293.3202514648437,297.1499938964844,293.1499938964844,0.1316790133714676,-2854.717529296875,304.1680603027344,0.647088885307312,0.1951863020658493,0.1813264191150665,293.4256591796875,297.1499938964844,293.1499938964844,0.228412464261055,-4657.91796875,304.1859130859375,0.749269962310791,0.3051042854785919,0.2954568266868591,293.2250671386719,297.1499938964844,293.1499938964844,0.3740459680557251,-5085.1982421875,304.1615600585937,0.852228581905365,0.4576952457427978,0.323163241147995,293.2323913574219,297.1499938964844,293.1499938964844,0.4381234645843506,-7792.62890625,304.1633605957031,0.8882623314857483,0.5190389156341553,0.4951516985893249,293.2450256347656,297.1499938964844,293.1499938964844,0.0149570805951952,-3793.866455078125,303.7189636230469,0.3754931390285492,0.050000000745058,0.2497009336948394,291.1431579589844,291.1499938964844,259.8782653808594,259.4283142089844,279.2044677734375,293.3512878417969,291.14501953125,1.0,0.436282753944397,0.677505612373352,0.677505612373352,1.0,1.0,-1.8541805744171145,0.7838506102561951,1.070330023765564,0.3537931442260742,0.0,0.0,0.7957996726036072,139.64297485351562,144.0,29.63641357421875,-22346.451171875,850.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736389160156,309.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,30978.125,30960.0,0.0,0.0,0.5139451622962952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3922529220581057,1.3922717571258545,-1.877641079772729e-05,0.0,0.0005215890123508,0.0,0.0,334.9970703125,0.0,0.0,0.0,0.7892048358917236,4.0,0.0,1.0
379080,293.3202514648437,297.1499938964844,293.1499938964844,0.1316790133714676,-2854.717529296875,304.1680603027344,0.647088885307312,0.1951863020658493,0.1813264191150665,293.4256591796875,297.1499938964844,293.1499938964844,0.228412464261055,-4657.91796875,304.1859130859375,0.749269962310791,0.3051042854785919,0.2954568266868591,293.2250671386719,297.1499938964844,293.1499938964844,0.3740459680557251,-5085.1982421875,304.1615600585937,0.852228581905365,0.4576952457427978,0.323163241147995,293.2323913574219,297.1499938964844,293.1499938964844,0.4381234645843506,-7792.62890625,304.1633605957031,0.8882623314857483,0.5190389156341553,0.4951516985893249,293.2450256347656,297.1499938964844,293.1499938964844,0.0149570805951952,-3793.866455078125,303.7189636230469,0.3754931390285492,0.050000000745058,0.2497009336948394,291.1431579589844,291.1499938964844,259.8782653808594,259.4283142089844,279.2044677734375,293.3512878417969,291.14501953125,1.0,0.436282753944397,0.677505612373352,0.677505612373352,1.0,1.0,-1.8541805744171145,0.7838506102561951,1.070330023765564,0.3537931442260742,0.0,0.0,0.7957996726036072,139.64297485351562,144.0,29.63641357421875,-22346.451171875,850.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736389160156,309.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,30978.125,30960.0,0.0,0.0,0.5139451622962952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3922529220581057,1.3922717571258545,-1.877641079772729e-05,0.0,0.0005215890123508,0.0,0.0,334.9970703125,0.0,0.0,0.0,0.7892048358917236,4.0,0.0,1.0
379140,293.3197631835937,297.1499938964844,293.1499938964844,0.1280469447374344,-2790.980224609375,304.1680908203125,0.640191912651062,0.1909695714712143,0.1776542514562606,293.4299621582031,297.1499938964844,293.1499938964844,0.2208246290683746,-4534.1181640625,304.18658447265625,0.7404537200927734,0.2972480654716491,0.2881996929645538,293.2254638671875,297.1499938964844,293.1499938964844,0.3712471723556518,-5054.765625,304.162353515625,0.8476983308792114,0.4557184278964996,0.3218923807144165,293.23291015625,297.1499938964844,293.1499938964844,0.434871107339859,-7746.541015625,304.164306640625,0.8832667469978333,0.5168482065200806,0.4932332932949066,293.2476501464844,297.1499938964844,293.1499938964844,0.0148649029433727,-3783.23974609375,303.6797790527344,0.3732616901397705,0.050000000745058,0.2503339052200317,291.1708374023437,291.1499938964844,259.9505615234375,259.48419189453125,279.2069396972656,293.3544311523437,291.1725158691406,1.0,0.4369417726993561,0.6833294034004211,0.6833294034004211,1.0,1.0,-1.8379874229431152,0.7786492109298706,1.0593382120132446,0.3521861732006073,0.0,0.0,0.7911269068717957,142.64825439453125,132.0,35.268394470214844,-22200.24609375,845.7628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5846862792969,309.7509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31068.66015625,29880.0,0.0,0.0,0.5121269226074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3840011358261108,1.3840198516845703,-1.8657770851859823e-05,0.0,0.0005197437130846,0.0,0.0,330.371337890625,0.0,0.0,0.0,0.7703571319580078,4.0,0.0,1.0
379200,293.3197631835937,297.1499938964844,293.1499938964844,0.1280469447374344,-2790.980224609375,304.1680908203125,0.640191912651062,0.1909695714712143,0.1776542514562606,293.4299621582031,297.1499938964844,293.1499938964844,0.2208246290683746,-4534.1181640625,304.18658447265625,0.7404537200927734,0.2972480654716491,0.2881996929645538,293.2254638671875,297.1499938964844,293.1499938964844,0.3712471723556518,-5054.765625,304.162353515625,0.8476983308792114,0.4557184278964996,0.3218923807144165,293.23291015625,297.1499938964844,293.1499938964844,0.434871107339859,-7746.541015625,304.164306640625,0.8832667469978333,0.5168482065200806,0.4932332932949066,293.2476501464844,297.1499938964844,293.1499938964844,0.0148649029433727,-3783.23974609375,303.6797790527344,0.3732616901397705,0.050000000745058,0.2503339052200317,291.1708374023437,291.1499938964844,259.9505615234375,259.48419189453125,279.2069396972656,293.3544311523437,291.1725158691406,1.0,0.4369417726993561,0.6833294034004211,0.6833294034004211,1.0,1.0,-1.8379874229431152,0.7786492109298706,1.0593382120132446,0.3521861732006073,0.0,0.0,0.7911269068717957,142.64825439453125,132.0,35.268394470214844,-22200.24609375,845.7628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5846862792969,309.7509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31068.66015625,29880.0,0.0,0.0,0.5121269226074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3840011358261108,1.3840198516845703,-1.8657770851859823e-05,0.0,0.0005197437130846,0.0,0.0,330.371337890625,0.0,0.0,0.0,0.7703571319580078,4.0,0.0,1.0
379260,293.3186950683594,297.1499938964844,293.1499938964844,0.1246090233325958,-2730.679443359375,304.1678161621094,0.6373645663261414,0.1868882030248642,0.173879474401474,293.43365478515625,297.1499938964844,293.1499938964844,0.2135413736104965,-4414.9423828125,304.1865539550781,0.7361605167388916,0.2894038259983063,0.2807214856147766,293.2254943847656,297.1499938964844,293.1499938964844,0.3690056204795837,-5030.83203125,304.1620483398437,0.8485714197158813,0.4537969827651977,0.3204865157604217,293.23309326171875,297.1499938964844,293.1499938964844,0.4322869479656219,-7710.62060546875,304.1639404296875,0.88426673412323,0.5147095322608948,0.4911299049854278,293.25,297.1499938964844,293.1499938964844,0.0147016905248165,-3764.0654296875,303.6397705078125,0.3746038675308227,0.050000000745058,0.2499523311853408,291.1752319335937,291.1499938964844,260.02325439453125,259.5399780273437,279.2100830078125,293.3561096191406,291.1770935058594,1.0,0.4327268898487091,0.6894888281822205,0.6894888281822205,1.0,1.0,-1.819805145263672,0.7725099325180054,1.0472952127456665,0.3500833809375763,0.0,0.0,0.787757933139801,140.19638061523438,120.0,21.78009986877441,-21975.83203125,822.9090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64825439453125,309.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,30077.072265625,29880.0,0.0,0.0,0.5096362829208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524636030197144,1.352481484413147,-1.7909458620124497e-05,0.0,0.0005172160454094,0.0,0.0,309.4289855957031,0.0,0.0,0.0,0.7683767080307007,4.0,0.0,1.0
379320,293.3186950683594,297.1499938964844,293.1499938964844,0.1246090233325958,-2730.679443359375,304.1678161621094,0.6373645663261414,0.1868882030248642,0.173879474401474,293.43365478515625,297.1499938964844,293.1499938964844,0.2135413736104965,-4414.9423828125,304.1865539550781,0.7361605167388916,0.2894038259983063,0.2807214856147766,293.2254943847656,297.1499938964844,293.1499938964844,0.3690056204795837,-5030.83203125,304.1620483398437,0.8485714197158813,0.4537969827651977,0.3204865157604217,293.23309326171875,297.1499938964844,293.1499938964844,0.4322869479656219,-7710.62060546875,304.1639404296875,0.88426673412323,0.5147095322608948,0.4911299049854278,293.25,297.1499938964844,293.1499938964844,0.0147016905248165,-3764.0654296875,303.6397705078125,0.3746038675308227,0.050000000745058,0.2499523311853408,291.1752319335937,291.1499938964844,260.02325439453125,259.5399780273437,279.2100830078125,293.3561096191406,291.1770935058594,1.0,0.4327268898487091,0.6894888281822205,0.6894888281822205,1.0,1.0,-1.819805145263672,0.7725099325180054,1.0472952127456665,0.3500833809375763,0.0,0.0,0.787757933139801,140.19638061523438,120.0,21.78009986877441,-21975.83203125,822.9090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64825439453125,309.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,30077.072265625,29880.0,0.0,0.0,0.5096362829208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524636030197144,1.352481484413147,-1.7909458620124497e-05,0.0,0.0005172160454094,0.0,0.0,309.4289855957031,0.0,0.0,0.0,0.7683767080307007,4.0,0.0,1.0
379380,293.3168334960937,297.1499938964844,293.1499938964844,0.1209551021456718,-2665.7373046875,304.16796875,0.6373465061187744,0.1829904317855835,0.1701307296752929,293.4366455078125,297.1499938964844,293.1499938964844,0.2057734280824661,-4286.19140625,304.18731689453125,0.7348714470863342,0.2816083133220672,0.2731419801712036,293.22515869140625,297.1499938964844,293.1499938964844,0.3659078478813171,-4996.95703125,304.1631774902344,0.8532818555831909,0.4519492983818054,0.319029301404953,293.2329406738281,297.1499938964844,293.1499938964844,0.4287098944187164,-7659.6298828125,304.16522216796875,0.88950514793396,0.5126358270645142,0.4889495372772217,293.2518310546875,297.1499938964844,293.1499938964844,0.0144384335726499,-3727.71044921875,303.60162353515625,0.378469318151474,0.050000000745058,0.2488907873630523,291.2048645019531,291.1499938964844,260.0963134765625,259.59576416015625,279.2135314941406,293.35723876953125,291.2066955566406,1.0,0.425738662481308,0.6960153579711914,0.6960153579711914,1.0,1.0,-1.8005609512329102,0.7658682465553284,1.034692645072937,0.3476843535900116,0.0,0.0,0.7784359455108643,134.0947723388672,108.0,34.766014099121094,-21800.02734375,788.3622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7322082519531,309.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,30132.091796875,29880.0,0.0,0.0,0.5066420435905457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3318642377853394,1.3318818807601929,-1.7586120520718396e-05,0.0,0.0005141772562637,0.0,0.0,298.1370544433594,0.0,0.0,0.0,0.7587673664093018,4.0,0.0,1.0
379440,293.3168334960937,297.1499938964844,293.1499938964844,0.1209551021456718,-2665.7373046875,304.16796875,0.6373465061187744,0.1829904317855835,0.1701307296752929,293.4366455078125,297.1499938964844,293.1499938964844,0.2057734280824661,-4286.19140625,304.18731689453125,0.7348714470863342,0.2816083133220672,0.2731419801712036,293.22515869140625,297.1499938964844,293.1499938964844,0.3659078478813171,-4996.95703125,304.1631774902344,0.8532818555831909,0.4519492983818054,0.319029301404953,293.2329406738281,297.1499938964844,293.1499938964844,0.4287098944187164,-7659.6298828125,304.16522216796875,0.88950514793396,0.5126358270645142,0.4889495372772217,293.2518310546875,297.1499938964844,293.1499938964844,0.0144384335726499,-3727.71044921875,303.60162353515625,0.378469318151474,0.050000000745058,0.2488907873630523,291.2048645019531,291.1499938964844,260.0963134765625,259.59576416015625,279.2135314941406,293.35723876953125,291.2066955566406,1.0,0.425738662481308,0.6960153579711914,0.6960153579711914,1.0,1.0,-1.8005609512329102,0.7658682465553284,1.034692645072937,0.3476843535900116,0.0,0.0,0.7784359455108643,134.0947723388672,108.0,34.766014099121094,-21800.02734375,788.3622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7322082519531,309.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,30132.091796875,29880.0,0.0,0.0,0.5066420435905457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3318642377853394,1.3318818807601929,-1.7586120520718396e-05,0.0,0.0005141772562637,0.0,0.0,298.1370544433594,0.0,0.0,0.0,0.7587673664093018,4.0,0.0,1.0
379500,293.315673828125,297.1499938964844,293.1499938964844,0.1191827803850174,-2634.127685546875,304.1679077148437,0.6380957961082458,0.1811058819293975,0.1682834774255752,293.4379272460937,297.1499938964844,293.1499938964844,0.2019364833831787,-4222.2744140625,304.1875,0.7350041270256042,0.2777292430400848,0.2693358361721039,293.2248840332031,297.1499938964844,293.1499938964844,0.3644005060195923,-4980.53369140625,304.1635131835937,0.8567103743553162,0.4510504603385925,0.3182931542396545,293.2327575683594,297.1499938964844,293.1499938964844,0.4269665777683258,-7634.8818359375,304.1656188964844,0.8932850360870361,0.5116215348243713,0.4878463745117187,293.2525329589844,297.1499938964844,293.1499938964844,0.0142967160791158,-3707.849853515625,303.58282470703125,0.3810920715332031,0.050000000745058,0.2482013404369354,291.218017578125,291.1499938964844,260.13299560546875,259.6236877441406,279.2153625488281,293.35760498046875,291.2196350097656,1.0,0.4215229451656341,0.6994195580482483,0.6994195580482483,1.0,1.0,-1.790736436843872,0.7624448537826538,1.0282915830612185,0.3464216589927673,0.0,0.0,0.772578239440918,130.19442749023438,108.0,35.076744079589844,-21699.18359375,768.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7823791503906,309.8475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,30179.91015625,28800.0,0.0,0.0,0.5049256682395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3178300857543943,1.3178473711013794,-1.7371121430187486e-05,0.0,0.0005124353920109,0.0,0.0,290.6469421386719,0.0,0.0,0.0,0.7373466491699219,4.0,0.0,1.0
379560,293.3143615722656,297.1499938964844,293.1499938964844,0.1176273077726364,-2606.638427734375,304.16748046875,0.6392788887023926,0.1792621612548828,0.1664580106735229,293.43902587890625,297.1499938964844,293.1499938964844,0.1984386146068573,-4164.2548828125,304.1870422363281,0.735566258430481,0.2738635241985321,0.265525221824646,293.2245483398437,297.1499938964844,293.1499938964844,0.3634772002696991,-4970.94873046875,304.1627197265625,0.8607754111289978,0.4501717686653137,0.3175574839115143,293.23248291015625,297.1499938964844,293.1499938964844,0.4258995354175567,-7620.48974609375,304.1647033691406,0.897732675075531,0.5106269121170044,0.4867428243160248,293.25311279296875,297.1499938964844,293.1499938964844,0.0141749493777751,-3692.3154296875,303.5634765625,0.3841091096401214,0.050000000745058,0.247436910867691,291.21337890625,291.1499938964844,260.16973876953125,259.6515808105469,279.2172241210937,293.3578796386719,291.2124328613281,1.0,0.416944295167923,0.7029192447662354,0.7029192447662354,1.0,1.0,-1.780842900276184,0.7589815855026245,1.0218613147735596,0.3451312482357025,0.0,0.0,0.7686437964439392,125.8936004638672,96.0,8.232239723205566,-21523.619140625,747.7073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497619628906,309.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,29319.169921875,28800.0,0.0,0.0,0.5029222369194031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2845009565353394,1.2845176458358765,-1.6649779354338534e-05,0.0,0.0005104021402075,0.0,0.0,270.8500671386719,0.0,0.0,0.0,0.7348609566688538,4.0,0.0,1.0
379620,293.3114318847656,297.1499938964844,293.1499938964844,0.1143196523189544,-2547.35986328125,304.16717529296875,0.6428529620170593,0.1756886690855026,0.1628806143999099,293.4408874511719,297.1499938964844,293.1499938964844,0.1910236030817031,-4039.693603515625,304.18707275390625,0.7378429174423218,0.2661669254302978,0.2579050958156585,293.2236633300781,297.1499938964844,293.1499938964844,0.3608124256134033,-4942.02783203125,304.1629638671875,0.8707228302955627,0.4484620690345764,0.3161003887653351,293.23175048828125,297.1499938964844,293.1499938964844,0.4228162765502929,-7576.89453125,304.1649780273437,0.9086612462997437,0.5086852312088013,0.4845549762248993,293.2538757324219,297.1499938964844,293.1499938964844,0.0138867394998669,-3651.44677734375,303.5266418457031,0.3911522626876831,0.050000000745058,0.2457465380430221,291.2284851074219,291.1499938964844,260.2435302734375,259.7074584960937,279.2210693359375,293.3581237792969,291.2298889160156,1.0,0.406937688589096,0.7102152109146118,0.7102152109146118,1.0,1.0,-1.7609918117523191,0.7519977688789368,1.0089941024780271,0.3425001800060272,0.0,0.0,0.757523775100708,116.43260955810548,84.0,22.2790641784668,-21333.1484375,703.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9930114746094,309.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,29158.248046875,28800.0,0.0,0.0,0.4984032213687897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546675205230713,1.2546837329864502,-1.615338260307908e-05,0.0,0.0005058159003965,0.0,0.0,255.4610748291016,0.0,0.0,0.0,0.7208945155143738,4.0,0.0,1.0
379680,293.3114318847656,297.1499938964844,293.1499938964844,0.1143196523189544,-2547.35986328125,304.16717529296875,0.6428529620170593,0.1756886690855026,0.1628806143999099,293.4408874511719,297.1499938964844,293.1499938964844,0.1910236030817031,-4039.693603515625,304.18707275390625,0.7378429174423218,0.2661669254302978,0.2579050958156585,293.2236633300781,297.1499938964844,293.1499938964844,0.3608124256134033,-4942.02783203125,304.1629638671875,0.8707228302955627,0.4484620690345764,0.3161003887653351,293.23175048828125,297.1499938964844,293.1499938964844,0.4228162765502929,-7576.89453125,304.1649780273437,0.9086612462997437,0.5086852312088013,0.4845549762248993,293.2538757324219,297.1499938964844,293.1499938964844,0.0138867394998669,-3651.44677734375,303.5266418457031,0.3911522626876831,0.050000000745058,0.2457465380430221,291.2284851074219,291.1499938964844,260.2435302734375,259.7074584960937,279.2210693359375,293.3581237792969,291.2298889160156,1.0,0.406937688589096,0.7102152109146118,0.7102152109146118,1.0,1.0,-1.7609918117523191,0.7519977688789368,1.0089941024780271,0.3425001800060272,0.0,0.0,0.757523775100708,116.43260955810548,84.0,22.2790641784668,-21333.1484375,703.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9930114746094,309.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,29158.248046875,28800.0,0.0,0.0,0.4984032213687897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546675205230713,1.2546837329864502,-1.615338260307908e-05,0.0,0.0005058159003965,0.0,0.0,255.4610748291016,0.0,0.0,0.0,0.7208945155143738,4.0,0.0,1.0
379740,293.3081970214844,297.1499938964844,293.1499938964844,0.1111198887228965,-2489.6708984375,304.1667785644531,0.6480071544647217,0.1722550243139267,0.1594030559062957,293.4422912597656,297.1499938964844,293.1499938964844,0.1836813539266586,-3915.326171875,304.1869506835937,0.7415556311607361,0.2585079073905945,0.2502909302711487,293.22271728515625,297.1499938964844,293.1499938964844,0.3581396341323852,-4913.02294921875,304.1630859375,0.8830454349517822,0.4467896521091461,0.3146495223045349,293.2309265136719,297.1499938964844,293.1499938964844,0.4197184145450592,-7533.107421875,304.1651306152344,0.923128306865692,0.5067784190177917,0.4823734164237976,293.2542419433594,297.1499938964844,293.1499938964844,0.0135935032740235,-3608.76123046875,303.4908142089844,0.3986065983772278,0.050000000745058,0.2439167946577072,291.2454528808594,291.1499938964844,260.3175964355469,259.763427734375,279.22515869140625,293.3581237792969,291.24627685546875,1.0,0.3960680663585663,0.7179341316223145,0.7179341316223145,1.0,1.0,-1.741115689277649,0.7449617981910706,0.9961538910865784,0.3398135006427765,0.0,0.0,0.7435644865036011,106.2329559326172,72.0,21.2700138092041,-21106.56640625,658.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1383972167969,309.99688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,29207.4453125,27720.0,0.0,0.0,0.4932856559753418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2177186012268066,1.2177342176437378,-1.5609773981850594e-05,0.0,0.0005006222054362,0.0,0.0,237.8964233398437,0.0,0.0,0.0,0.6892319321632385,4.0,0.0,1.0
379800,293.3081970214844,297.1499938964844,293.1499938964844,0.1111198887228965,-2489.6708984375,304.1667785644531,0.6480071544647217,0.1722550243139267,0.1594030559062957,293.4422912597656,297.1499938964844,293.1499938964844,0.1836813539266586,-3915.326171875,304.1869506835937,0.7415556311607361,0.2585079073905945,0.2502909302711487,293.22271728515625,297.1499938964844,293.1499938964844,0.3581396341323852,-4913.02294921875,304.1630859375,0.8830454349517822,0.4467896521091461,0.3146495223045349,293.2309265136719,297.1499938964844,293.1499938964844,0.4197184145450592,-7533.107421875,304.1651306152344,0.923128306865692,0.5067784190177917,0.4823734164237976,293.2542419433594,297.1499938964844,293.1499938964844,0.0135935032740235,-3608.76123046875,303.4908142089844,0.3986065983772278,0.050000000745058,0.2439167946577072,291.2454528808594,291.1499938964844,260.3175964355469,259.763427734375,279.22515869140625,293.3581237792969,291.24627685546875,1.0,0.3960680663585663,0.7179341316223145,0.7179341316223145,1.0,1.0,-1.741115689277649,0.7449617981910706,0.9961538910865784,0.3398135006427765,0.0,0.0,0.7435644865036011,106.2329559326172,72.0,21.2700138092041,-21106.56640625,658.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1383972167969,309.99688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,29207.4453125,27720.0,0.0,0.0,0.4932856559753418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2177186012268066,1.2177342176437378,-1.5609773981850594e-05,0.0,0.0005006222054362,0.0,0.0,237.8964233398437,0.0,0.0,0.0,0.6892319321632385,4.0,0.0,1.0
379860,293.3047180175781,297.1499938964844,293.1499938964844,0.1083258166909217,-2439.52734375,304.1658630371094,0.6549013257026672,0.168955385684967,0.1560300439596176,293.443359375,297.1499938964844,293.1499938964844,0.1769136488437652,-3800.429931640625,304.1859436035156,0.7467917203903198,0.2508889138698578,0.2426952272653579,293.2215881347656,297.1499938964844,293.1499938964844,0.3564643859863281,-4895.57421875,304.1615905761719,0.8978763818740845,0.445170521736145,0.3132199048995971,293.2299499511719,297.1499938964844,293.1499938964844,0.4177776575088501,-7506.826171875,304.16339111328125,0.9407061338424684,0.5049262642860413,0.4802206456661224,293.2542724609375,297.1499938964844,293.1499938964844,0.0133405961096286,-3573.9541015625,303.4541015625,0.4066345393657684,0.050000000745058,0.2420051842927932,291.23114013671875,291.1499938964844,260.3919677734375,259.8195495605469,279.2295227050781,293.3578491210937,291.2318420410156,1.0,0.3845405876636505,0.7261037826538086,0.7261037826538086,1.0,1.0,-1.7213491201400757,0.7379298210144043,0.9834192991256714,0.3370981812477112,0.0,0.0,0.7339197993278503,95.60443115234376,60.0,-1.0721067190170288,-20816.328125,613.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3095397949219,310.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,28124.30859375,27720.0,0.0,0.0,0.4872779846191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165624976158142,1.1656396389007568,-1.4610880498366896e-05,0.0,0.0004945252439938,0.0,0.0,211.90768432617188,0.0,0.0,0.0,0.6781072020530701,4.0,0.0,1.0
379920,293.3047180175781,297.1499938964844,293.1499938964844,0.1083258166909217,-2439.52734375,304.1658630371094,0.6549013257026672,0.168955385684967,0.1560300439596176,293.443359375,297.1499938964844,293.1499938964844,0.1769136488437652,-3800.429931640625,304.1859436035156,0.7467917203903198,0.2508889138698578,0.2426952272653579,293.2215881347656,297.1499938964844,293.1499938964844,0.3564643859863281,-4895.57421875,304.1615905761719,0.8978763818740845,0.445170521736145,0.3132199048995971,293.2299499511719,297.1499938964844,293.1499938964844,0.4177776575088501,-7506.826171875,304.16339111328125,0.9407061338424684,0.5049262642860413,0.4802206456661224,293.2542724609375,297.1499938964844,293.1499938964844,0.0133405961096286,-3573.9541015625,303.4541015625,0.4066345393657684,0.050000000745058,0.2420051842927932,291.23114013671875,291.1499938964844,260.3919677734375,259.8195495605469,279.2295227050781,293.3578491210937,291.2318420410156,1.0,0.3845405876636505,0.7261037826538086,0.7261037826538086,1.0,1.0,-1.7213491201400757,0.7379298210144043,0.9834192991256714,0.3370981812477112,0.0,0.0,0.7339197993278503,95.60443115234376,60.0,-1.0721067190170288,-20816.328125,613.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3095397949219,310.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,28124.30859375,27720.0,0.0,0.0,0.4872779846191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165624976158142,1.1656396389007568,-1.4610880498366896e-05,0.0,0.0004945252439938,0.0,0.0,211.90768432617188,0.0,0.0,0.0,0.6781072020530701,4.0,0.0,1.0
379980,293.301025390625,297.1499938964844,293.1499938964844,0.1054096966981887,-2386.427978515625,304.1654357910156,0.6638814210891724,0.1657811999320984,0.1527623236179351,293.4441223144531,297.1499938964844,293.1499938964844,0.1698497980833053,-3678.8076171875,304.18572998046875,0.7538391351699829,0.2433031797409057,0.235121950507164,293.22052001953125,297.1499938964844,293.1499938964844,0.3540748655796051,-4869.60986328125,304.16168212890625,0.9163153767585754,0.4435775578022003,0.3118079900741577,293.2289733886719,297.1499938964844,293.1499938964844,0.4150075018405914,-7467.6015625,304.1635437011719,0.9604132175445556,0.5031000971794128,0.4780926704406738,293.2540588378906,297.1499938964844,293.1499938964844,0.0130610819905996,-3531.951904296875,303.41943359375,0.4162047207355499,0.050000000745058,0.2400470674037933,291.24169921875,291.1499938964844,260.46661376953125,259.8758850097656,279.2342834472656,293.3573913574219,291.2420654296875,1.0,0.372466504573822,0.734767496585846,0.734767496585846,1.0,1.0,-1.7017314434051514,0.7309163808822632,0.970815122127533,0.3343616425991058,0.0,0.0,0.7209122180938721,84.73648834228516,48.0,7.978761672973633,-20589.654296875,568.5896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4620056152344,310.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28104.619140625,27720.0,0.0,0.0,0.4808029532432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305822134017944,1.130596399307251,-1.4117802493274212e-05,0.0,0.000487953890115,0.0,0.0,197.1789703369141,0.0,0.0,0.0,0.6623914837837219,4.0,0.0,1.0
380040,293.301025390625,297.1499938964844,293.1499938964844,0.1054096966981887,-2386.427978515625,304.1654357910156,0.6638814210891724,0.1657811999320984,0.1527623236179351,293.4441223144531,297.1499938964844,293.1499938964844,0.1698497980833053,-3678.8076171875,304.18572998046875,0.7538391351699829,0.2433031797409057,0.235121950507164,293.22052001953125,297.1499938964844,293.1499938964844,0.3540748655796051,-4869.60986328125,304.16168212890625,0.9163153767585754,0.4435775578022003,0.3118079900741577,293.2289733886719,297.1499938964844,293.1499938964844,0.4150075018405914,-7467.6015625,304.1635437011719,0.9604132175445556,0.5031000971794128,0.4780926704406738,293.2540588378906,297.1499938964844,293.1499938964844,0.0130610819905996,-3531.951904296875,303.41943359375,0.4162047207355499,0.050000000745058,0.2400470674037933,291.24169921875,291.1499938964844,260.46661376953125,259.8758850097656,279.2342834472656,293.3573913574219,291.2420654296875,1.0,0.372466504573822,0.734767496585846,0.734767496585846,1.0,1.0,-1.7017314434051514,0.7309163808822632,0.970815122127533,0.3343616425991058,0.0,0.0,0.7209122180938721,84.73648834228516,48.0,7.978761672973633,-20589.654296875,568.5896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4620056152344,310.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28104.619140625,27720.0,0.0,0.0,0.4808029532432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305822134017944,1.130596399307251,-1.4117802493274212e-05,0.0,0.000487953890115,0.0,0.0,197.1789703369141,0.0,0.0,0.0,0.6623914837837219,4.0,0.0,1.0
