time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
380100,293.29913330078125,297.1499938964844,293.1499938964844,0.1040219068527221,-2361.102783203125,304.1651611328125,0.6693174839019775,0.1642405390739441,0.1511681079864502,293.44439697265625,297.1499938964844,293.1499938964844,0.1663994491100311,-3619.073486328125,304.1855163574219,0.7581992149353027,0.2395228743553161,0.2313442677259445,293.219970703125,297.1499938964844,293.1499938964844,0.3529838919639587,-4857.83154296875,304.1615600585937,0.927622139453888,0.4427902102470398,0.3111058473587036,293.2284851074219,297.1499938964844,293.1499938964844,0.4137417078018188,-7449.798828125,304.1633605957031,0.9706955552101136,0.5021958351135254,0.477033406496048,293.2538757324219,297.1499938964844,293.1499938964844,0.012927308678627,-3511.810791015625,303.4021301269531,0.4219809174537658,0.050000000745058,0.2390575855970382,291.2438049316406,291.1499938964844,260.5039978027344,259.90411376953125,279.23681640625,293.3570861816406,291.2439270019531,1.0,0.3662424087524414,0.7393010258674622,0.7393010258674622,1.0,1.0,-1.6919788122177124,0.7274160385131836,0.9645627737045288,0.3329845666885376,0.0,0.0,0.7144357562065125,79.25016784667969,48.0,6.345197677612305,-20466.62890625,546.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5316772460937,310.13525390625,278.1499938964844,0.0,18000.0,313.1499938964844,28105.58203125,26640.0,0.0,0.0,0.4774090647697449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1123133897781372,1.112327218055725,-1.3869198483007494e-05,0.0,0.0004845095099881,0.0,0.0,189.8304748535156,0.0,0.0,0.0,0.6393463611602783,4.0,0.0,1.0
380160,293.2972106933594,297.1499938964844,293.1499938964844,0.1028424724936485,-2339.8857421875,304.1645202636719,0.6754946708679199,0.1627304404973983,0.1495999246835708,293.4446105957031,297.1499938964844,293.1499938964844,0.1632633209228515,-3565.02685546875,304.1847229003906,0.7632358074188232,0.2357522547245025,0.2275734543800354,293.21942138671875,297.1499938964844,293.1499938964844,0.3525254130363464,-4853.486328125,304.1602478027344,0.940018892288208,0.4420140981674194,0.3104085922241211,293.2279663085937,297.1499938964844,293.1499938964844,0.4132103025913238,-7443.2744140625,304.1618957519531,0.9810450673103333,0.5013033747673035,0.4759808182716369,293.2536315917969,297.1499938964844,293.1499938964844,0.0128180645406246,-3497.21533203125,303.3837890625,0.4286797642707824,0.050000000745058,0.2380641847848892,291.2265319824219,291.1499938964844,260.5414733886719,259.93243408203125,279.2394714355469,293.35675048828125,291.2235412597656,1.0,0.3599023222923279,0.7439746260643005,0.7439746260643005,1.0,1.0,-1.6822748184204102,0.7239239811897278,0.9583508968353271,0.3316030204296112,0.0,0.0,0.710858941078186,73.74531555175781,36.0,-24.72003173828125,-20266.166015625,524.315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60992431640625,310.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,27178.13671875,26640.0,0.0,0.0,0.4737859964370727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0787028074264526,1.0787160396575928,-1.321227136941161e-05,0.0,0.0004808325320482,0.0,0.0,174.78524780273438,0.0,0.0,0.0,0.6368932127952576,4.0,0.0,1.0
380220,293.293212890625,297.1499938964844,293.1499938964844,0.1002536639571189,-2292.392822265625,304.1640319824219,0.6900303959846497,0.1598074585199356,0.1465555727481842,293.44482421875,297.1499938964844,293.1499938964844,0.1565564721822738,-3447.67236328125,304.1843566894531,0.7753389477729797,0.2282444834709167,0.2200678288936615,293.21826171875,297.1499938964844,293.1499938964844,0.3505897521972656,-4832.54736328125,304.1601257324219,0.9661896228790284,0.4404909312725067,0.3090430796146393,293.22662353515625,297.1499938964844,293.1499938964844,0.4092506170272827,-7384.82421875,304.1650695800781,0.9990000128746032,0.499599814414978,0.4720220863819122,293.2530517578125,297.1499938964844,293.1499938964844,0.0125696770846843,-3459.36865234375,303.3495178222656,0.4453101754188537,0.050000000745058,0.2361164093017578,291.2235717773437,291.1499938964844,260.6165771484375,259.9892883300781,279.2464599609375,293.3560791015625,291.22418212890625,1.0,0.3468169271945953,0.7539119720458984,0.7539119720458984,1.0,1.0,-1.6609700918197632,0.7159973382949829,0.9449726939201356,0.3284463286399841,0.0,0.0,0.7017660140991211,62.9134407043457,39.0,-1.676443099975586,-20047.76171875,480.2969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7419128417969,310.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,26944.123046875,26640.0,0.0,0.0,0.4663472473621368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0526267290115356,1.0526396036148071,-1.282186076423386e-05,0.0,0.0004732831730507,0.0,0.0,164.70970153808594,0.0,0.0,0.0,0.6249325275421143,4.0,0.0,1.0
380280,293.293212890625,297.1499938964844,293.1499938964844,0.1002536639571189,-2292.392822265625,304.1640319824219,0.6900303959846497,0.1598074585199356,0.1465555727481842,293.44482421875,297.1499938964844,293.1499938964844,0.1565564721822738,-3447.67236328125,304.1843566894531,0.7753389477729797,0.2282444834709167,0.2200678288936615,293.21826171875,297.1499938964844,293.1499938964844,0.3505897521972656,-4832.54736328125,304.1601257324219,0.9661896228790284,0.4404909312725067,0.3090430796146393,293.22662353515625,297.1499938964844,293.1499938964844,0.4092506170272827,-7384.82421875,304.1650695800781,0.9990000128746032,0.499599814414978,0.4720220863819122,293.2530517578125,297.1499938964844,293.1499938964844,0.0125696770846843,-3459.36865234375,303.3495178222656,0.4453101754188537,0.050000000745058,0.2361164093017578,291.2235717773437,291.1499938964844,260.6165771484375,259.9892883300781,279.2464599609375,293.3560791015625,291.22418212890625,1.0,0.3468169271945953,0.7539119720458984,0.7539119720458984,1.0,1.0,-1.6609700918197632,0.7159973382949829,0.9449726939201356,0.3284463286399841,0.0,0.0,0.7017660140991211,62.9134407043457,39.0,-1.676443099975586,-20047.76171875,480.2969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7419128417969,310.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,26944.123046875,26640.0,0.0,0.0,0.4663472473621368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0526267290115356,1.0526396036148071,-1.282186076423386e-05,0.0,0.0004732831730507,0.0,0.0,164.70970153808594,0.0,0.0,0.0,0.6249325275421143,4.0,0.0,1.0
380340,293.28936767578125,297.1499938964844,293.1499938964844,0.0976995751261711,-2244.841796875,304.1636047363281,0.6950756907463074,0.1569615602493286,0.1438324451446533,293.4449157714844,297.1499938964844,293.1499938964844,0.1497629135847091,-3327.10791015625,304.1842346191406,0.7768656015396118,0.2207578867673874,0.2128356844186782,293.21734619140625,297.1499938964844,293.1499938964844,0.3480033576488495,-4803.88427734375,304.1610717773437,0.9771996140480042,0.4389457702636719,0.3078563511371612,293.2081298828125,297.1499938964844,293.1499938964844,0.3905163705348968,-7104.61376953125,304.1905212402344,0.9990000128746032,0.5013612508773804,0.4541352689266205,293.2522888183594,297.1499938964844,293.1499938964844,0.0123902671039104,-3430.00244140625,303.3177795410156,0.4543168842792511,0.050000000745058,0.2352757751941681,291.251220703125,291.1499938964844,260.6918334960937,260.0464782714844,279.2603454589844,293.3565673828125,291.2528076171875,1.0,0.3378122448921203,0.7656972408294678,0.7656972408294678,1.0,1.0,-1.6253423690795898,0.7016186118125916,0.9237237572669984,0.321562647819519,0.0,0.0,0.6866018176078796,57.701908111572266,42.0,27.238466262817383,-19666.59375,444.6980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8677673339844,310.2475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27041.81640625,25560.0,0.0,0.0,0.4584758877754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016938328742981,1.0169507265090942,-1.2395443263812922e-05,0.0,0.0004652947245631,0.0,0.0,152.4659881591797,0.0,0.0,0.0,0.5944440364837646,4.0,0.0,1.0
380400,293.28936767578125,297.1499938964844,293.1499938964844,0.0976995751261711,-2244.841796875,304.1636047363281,0.6950756907463074,0.1569615602493286,0.1438324451446533,293.4449157714844,297.1499938964844,293.1499938964844,0.1497629135847091,-3327.10791015625,304.1842346191406,0.7768656015396118,0.2207578867673874,0.2128356844186782,293.21734619140625,297.1499938964844,293.1499938964844,0.3480033576488495,-4803.88427734375,304.1610717773437,0.9771996140480042,0.4389457702636719,0.3078563511371612,293.2081298828125,297.1499938964844,293.1499938964844,0.3905163705348968,-7104.61376953125,304.1905212402344,0.9990000128746032,0.5013612508773804,0.4541352689266205,293.2522888183594,297.1499938964844,293.1499938964844,0.0123902671039104,-3430.00244140625,303.3177795410156,0.4543168842792511,0.050000000745058,0.2352757751941681,291.251220703125,291.1499938964844,260.6918334960937,260.0464782714844,279.2603454589844,293.3565673828125,291.2528076171875,1.0,0.3378122448921203,0.7656972408294678,0.7656972408294678,1.0,1.0,-1.6253423690795898,0.7016186118125916,0.9237237572669984,0.321562647819519,0.0,0.0,0.6866018176078796,57.701908111572266,42.0,27.238466262817383,-19666.59375,444.6980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8677673339844,310.2475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27041.81640625,25560.0,0.0,0.0,0.4584758877754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016938328742981,1.0169507265090942,-1.2395443263812922e-05,0.0,0.0004652947245631,0.0,0.0,152.4659881591797,0.0,0.0,0.0,0.5944440364837646,4.0,0.0,1.0
380460,293.2860717773437,297.1499938964844,293.1499938964844,0.0955889225006103,-2206.083984375,304.16259765625,0.6962501406669617,0.1541024148464203,0.1411688029766082,293.4452514648437,297.1499938964844,293.1499938964844,0.1436461210250854,-3218.468505859375,304.1830444335937,0.7739701271057129,0.2132157683372497,0.2056268453598022,293.2169189453125,297.1499938964844,293.1499938964844,0.346776932477951,-4791.23681640625,304.1594543457031,0.982902467250824,0.4373284578323364,0.3066682815551758,293.18017578125,297.1499938964844,293.1499938964844,0.3797030746936798,-6949.67431640625,304.1946716308594,0.9990000128746032,0.5055511593818665,0.4436139464378357,293.25164794921875,297.1499938964844,293.1499938964844,0.0122943893074989,-3418.223876953125,303.28302001953125,0.4599507451057434,0.050000000745058,0.2348041981458664,291.2343139648437,291.1499938964844,260.7673034667969,260.10406494140625,279.27069091796875,293.3594055175781,291.2348022460937,1.0,0.3317024707794189,0.7783077359199524,0.7783077359199524,1.0,1.0,-1.5985406637191772,0.6912112236022949,0.9073293805122375,0.3169287145137787,0.0,0.0,0.6765339374542236,54.655555725097656,45.0,-3.265399694442749,-19266.029296875,421.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03009033203125,310.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,25947.791015625,25560.0,0.0,0.0,0.449655145406723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648590087890624,0.9648705720901488,-1.1521284250193276e-05,0.0,0.0004563428228721,0.0,0.0,133.39486694335938,0.0,0.0,0.0,0.5838979482650757,4.0,0.0,1.0
380520,293.2860717773437,297.1499938964844,293.1499938964844,0.0955889225006103,-2206.083984375,304.16259765625,0.6962501406669617,0.1541024148464203,0.1411688029766082,293.4452514648437,297.1499938964844,293.1499938964844,0.1436461210250854,-3218.468505859375,304.1830444335937,0.7739701271057129,0.2132157683372497,0.2056268453598022,293.2169189453125,297.1499938964844,293.1499938964844,0.346776932477951,-4791.23681640625,304.1594543457031,0.982902467250824,0.4373284578323364,0.3066682815551758,293.18017578125,297.1499938964844,293.1499938964844,0.3797030746936798,-6949.67431640625,304.1946716308594,0.9990000128746032,0.5055511593818665,0.4436139464378357,293.25164794921875,297.1499938964844,293.1499938964844,0.0122943893074989,-3418.223876953125,303.28302001953125,0.4599507451057434,0.050000000745058,0.2348041981458664,291.2343139648437,291.1499938964844,260.7673034667969,260.10406494140625,279.27069091796875,293.3594055175781,291.2348022460937,1.0,0.3317024707794189,0.7783077359199524,0.7783077359199524,1.0,1.0,-1.5985406637191772,0.6912112236022949,0.9073293805122375,0.3169287145137787,0.0,0.0,0.6765339374542236,54.655555725097656,45.0,-3.265399694442749,-19266.029296875,421.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03009033203125,310.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,25947.791015625,25560.0,0.0,0.0,0.449655145406723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648590087890624,0.9648705720901488,-1.1521284250193276e-05,0.0,0.0004563428228721,0.0,0.0,133.39486694335938,0.0,0.0,0.0,0.5838979482650757,4.0,0.0,1.0
380580,293.2829284667969,297.1499938964844,293.1499938964844,0.09339439868927,-2165.333984375,304.1620483398437,0.6946272850036621,0.1512894481420517,0.1385857015848159,293.44561767578125,297.1499938964844,293.1499938964844,0.1373790353536605,-3105.626220703125,304.1824645996094,0.767845869064331,0.2056665420532226,0.1984529346227646,293.2166748046875,297.1499938964844,293.1499938964844,0.3450182676315307,-4772.1669921875,304.1592102050781,0.9851697087287904,0.4356796443462372,0.3054949641227722,293.1566772460937,297.1499938964844,293.1499938964844,0.3735786378383636,-6863.8291015625,304.18975830078125,0.9990000128746032,0.5095654129981995,0.438363641500473,293.2509765625,297.1499938964844,293.1499938964844,0.0121999438852071,-3404.918701171875,303.2498474121094,0.4628776609897613,0.050000000745058,0.2345732897520065,291.2366638183594,291.1499938964844,260.8428955078125,260.162109375,279.2783508300781,293.3618469238281,291.23583984375,1.0,0.3278329968452453,0.7915551066398621,0.7915551066398621,1.0,1.0,-1.578834056854248,0.6839781403541565,0.8948559165000916,0.313905656337738,0.0,0.0,0.6645979285240173,53.03992462158203,48.0,-4.284139156341553,-18998.875,406.1610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.155029296875,310.2861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,25892.111328125,25560.0,0.0,0.0,0.4406198561191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9322954416275024,0.9323065280914308,-1.1133544830954634e-05,0.0,0.0004471731372177,0.0,0.0,123.52381134033205,0.0,0.0,0.0,0.5699746608734131,4.0,0.0,1.0
380640,293.2829284667969,297.1499938964844,293.1499938964844,0.09339439868927,-2165.333984375,304.1620483398437,0.6946272850036621,0.1512894481420517,0.1385857015848159,293.44561767578125,297.1499938964844,293.1499938964844,0.1373790353536605,-3105.626220703125,304.1824645996094,0.767845869064331,0.2056665420532226,0.1984529346227646,293.2166748046875,297.1499938964844,293.1499938964844,0.3450182676315307,-4772.1669921875,304.1592102050781,0.9851697087287904,0.4356796443462372,0.3054949641227722,293.1566772460937,297.1499938964844,293.1499938964844,0.3735786378383636,-6863.8291015625,304.18975830078125,0.9990000128746032,0.5095654129981995,0.438363641500473,293.2509765625,297.1499938964844,293.1499938964844,0.0121999438852071,-3404.918701171875,303.2498474121094,0.4628776609897613,0.050000000745058,0.2345732897520065,291.2366638183594,291.1499938964844,260.8428955078125,260.162109375,279.2783508300781,293.3618469238281,291.23583984375,1.0,0.3278329968452453,0.7915551066398621,0.7915551066398621,1.0,1.0,-1.578834056854248,0.6839781403541565,0.8948559165000916,0.313905656337738,0.0,0.0,0.6645979285240173,53.03992462158203,48.0,-4.284139156341553,-18998.875,406.1610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.155029296875,310.2861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,25892.111328125,25560.0,0.0,0.0,0.4406198561191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9322954416275024,0.9323065280914308,-1.1133544830954634e-05,0.0,0.0004471731372177,0.0,0.0,123.52381134033205,0.0,0.0,0.0,0.5699746608734131,4.0,0.0,1.0
380700,293.2814025878906,297.1499938964844,293.1499938964844,0.092388279736042,-2146.753662109375,304.16168212890625,0.692952036857605,0.1499075591564178,0.1373288780450821,293.4457397460937,297.1499938964844,293.1499938964844,0.1343720555305481,-3051.2392578125,304.1820373535156,0.7638056874275208,0.2018959522247314,0.1948828101158142,293.21661376953125,297.1499938964844,293.1499938964844,0.3443738520145416,-4765.37841796875,304.1587219238281,0.9852867722511292,0.4348501563072204,0.3049135506153106,293.1484069824219,297.1499938964844,293.1499938964844,0.3723653256893158,-6848.75537109375,304.1847229003906,0.9990000128746032,0.5111080408096313,0.4373449087142944,293.25067138671875,297.1499938964844,293.1499938964844,0.0121669033542275,-3401.2890625,303.2326965332031,0.4634512662887573,0.050000000745058,0.234528973698616,291.23016357421875,291.1499938964844,260.8807373046875,260.1913146972656,279.2814025878906,293.3621520996094,291.2288818359375,1.0,0.32656991481781,0.7983542084693909,0.7983542084693909,1.0,1.0,-1.5710633993148804,0.6812680959701538,0.8897953033447266,0.3128622174263,0.0,0.0,0.65989089012146,52.65408706665039,48.0,-11.899539947509766,-18878.998046875,400.9450378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19879150390625,310.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,25855.1484375,24480.0,0.0,0.0,0.4361255764961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9178903102874756,0.9179012775421144,-1.0963340173475444e-05,0.0,0.0004426120140124,0.0,0.0,119.31036376953124,0.0,0.0,0.0,0.5489401817321777,4.0,0.0,1.0
380760,293.2798767089844,297.1499938964844,293.1499938964844,0.0915837883949279,-2132.29931640625,304.1610107421875,0.6908034682273865,0.1485440135002136,0.136095330119133,293.4458312988281,297.1499938964844,293.1499938964844,0.1316492557525634,-3002.255859375,304.18115234375,0.7592486143112183,0.1981299370527267,0.1913238167762756,293.2165222167969,297.1499938964844,293.1499938964844,0.344424843788147,-4766.794921875,304.1570129394531,0.9848461151123048,0.434023767709732,0.3043378293514251,293.14263916015625,297.1499938964844,293.1499938964844,0.3727981746196747,-6858.74072265625,304.1775817871094,0.9990000128746032,0.5122624039649963,0.4372114539146423,293.2504577636719,297.1499938964844,293.1499938964844,0.0121600534766912,-3404.166259765625,303.2138366699219,0.4635262191295624,0.050000000745058,0.2345234155654907,291.2020568847656,291.1499938964844,260.9186096191406,260.2206420898437,279.2842102050781,293.3621826171875,291.1967468261719,1.0,0.3256790935993194,0.8052765727043152,0.8052765727043152,1.0,1.0,-1.56445050239563,0.6790575385093689,0.8853929042816162,0.3120747804641723,0.0,0.0,0.6589961647987366,52.49820709228516,51.0,-50.7373161315918,-18690.865234375,396.9988403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2414245605469,310.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,24878.654296875,24480.0,0.0,0.0,0.4315583705902099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917770981788635,0.891787588596344,-1.045554472511867e-05,0.0,0.0004379768797662,0.0,0.0,110.2803726196289,0.0,0.0,0.0,0.5497807264328003,4.0,0.0,1.0
380820,293.2768249511719,297.1499938964844,293.1499938964844,0.089711993932724,-2097.7802734375,304.1604919433594,0.6853427886962891,0.1458720564842224,0.1336980015039444,293.4459533691406,297.1499938964844,293.1499938964844,0.1258007884025573,-2895.241943359375,304.1805419921875,0.7489332556724548,0.1906091719865799,0.1842380315065384,293.21636962890625,297.1499938964844,293.1499938964844,0.3434003293514251,-4755.97705078125,304.1564636230469,0.9825290441513062,0.4323689937591553,0.3032066524028778,293.1385498046875,297.1499938964844,293.1499938964844,0.3747763633728027,-6893.341796875,304.1651611328125,0.9990000128746032,0.5133002400398254,0.4391826689243316,293.25030517578125,297.1499938964844,293.1499938964844,0.0121141839772462,-3400.85498046875,303.1778259277344,0.4624173045158386,0.050000000745058,0.2346103191375732,291.1805725097656,291.1499938964844,260.9944152832031,260.2797546386719,279.28961181640625,293.3614196777344,291.1798400878906,1.0,0.3248462677001953,0.819506824016571,0.819506824016571,1.0,1.0,-1.5541764497756958,0.675898551940918,0.8782778978347778,0.3111419379711151,0.0,0.0,0.6570186018943787,52.76768493652344,54.0,-26.3289852142334,-18577.421875,392.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2608337402344,310.2370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,24589.056640625,24480.0,0.0,0.0,0.4229249358177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837786912918091,0.8837890028953552,-1.0303812814527191e-05,0.0,0.0004292150551918,0.0,0.0,107.61978149414062,0.0,0.0,0.0,0.5456879734992981,4.0,0.0,1.0
380880,293.2768249511719,297.1499938964844,293.1499938964844,0.089711993932724,-2097.7802734375,304.1604919433594,0.6853427886962891,0.1458720564842224,0.1336980015039444,293.4459533691406,297.1499938964844,293.1499938964844,0.1258007884025573,-2895.241943359375,304.1805419921875,0.7489332556724548,0.1906091719865799,0.1842380315065384,293.21636962890625,297.1499938964844,293.1499938964844,0.3434003293514251,-4755.97705078125,304.1564636230469,0.9825290441513062,0.4323689937591553,0.3032066524028778,293.1385498046875,297.1499938964844,293.1499938964844,0.3747763633728027,-6893.341796875,304.1651611328125,0.9990000128746032,0.5133002400398254,0.4391826689243316,293.25030517578125,297.1499938964844,293.1499938964844,0.0121141839772462,-3400.85498046875,303.1778259277344,0.4624173045158386,0.050000000745058,0.2346103191375732,291.1805725097656,291.1499938964844,260.9944152832031,260.2797546386719,279.28961181640625,293.3614196777344,291.1798400878906,1.0,0.3248462677001953,0.819506824016571,0.819506824016571,1.0,1.0,-1.5541764497756958,0.675898551940918,0.8782778978347778,0.3111419379711151,0.0,0.0,0.6570186018943787,52.76768493652344,54.0,-26.3289852142334,-18577.421875,392.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2608337402344,310.2370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,24589.056640625,24480.0,0.0,0.0,0.4229249358177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837786912918091,0.8837890028953552,-1.0303812814527191e-05,0.0,0.0004292150551918,0.0,0.0,107.61978149414062,0.0,0.0,0.0,0.5456879734992981,4.0,0.0,1.0
380940,293.2738037109375,297.1499938964844,293.1499938964844,0.0878861099481582,-2064.08447265625,304.1600341796875,0.6787136197090149,0.1432729661464691,0.1313866525888443,293.446044921875,297.1499938964844,293.1499938964844,0.1199925243854522,-2787.824462890625,304.1800537109375,0.7374935746192932,0.1830966919660568,0.1771826297044754,293.21636962890625,297.1499938964844,293.1499938964844,0.3422915041446686,-4744.16162109375,304.1561584472656,0.9785733819007874,0.4306873083114624,0.3020735085010528,293.1435546875,297.1499938964844,293.1499938964844,0.3792550563812256,-6964.07470703125,304.15264892578125,0.9990000128746032,0.5125930905342102,0.4435480237007141,293.2507629394531,297.1499938964844,293.1499938964844,0.0120694134384393,-3397.677001953125,303.1405944824219,0.4599893689155578,0.050000000745058,0.2348034679889679,291.164306640625,291.1499938964844,261.0703125,260.3394775390625,279.2951965332031,293.3598327636719,291.16278076171875,1.0,0.3250343203544616,0.8343045711517334,0.8343045711517334,1.0,1.0,-1.5470421314239502,0.6740642189979553,0.8729779124259949,0.3108750581741333,0.0,0.0,0.6560806035995483,53.665287017822266,57.0,-25.78803253173828,-18452.29296875,390.8911743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18975830078125,310.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,24524.310546875,23400.0,0.0,0.0,0.4153090417385101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8779646158218384,0.877974808216095,-1.0226970516669098e-05,0.0,0.0004214858927298,0.0,0.0,105.97355651855467,0.0,0.0,0.0,0.5282384157180786,4.0,0.0,1.0
381000,293.2738037109375,297.1499938964844,293.1499938964844,0.0878861099481582,-2064.08447265625,304.1600341796875,0.6787136197090149,0.1432729661464691,0.1313866525888443,293.446044921875,297.1499938964844,293.1499938964844,0.1199925243854522,-2787.824462890625,304.1800537109375,0.7374935746192932,0.1830966919660568,0.1771826297044754,293.21636962890625,297.1499938964844,293.1499938964844,0.3422915041446686,-4744.16162109375,304.1561584472656,0.9785733819007874,0.4306873083114624,0.3020735085010528,293.1435546875,297.1499938964844,293.1499938964844,0.3792550563812256,-6964.07470703125,304.15264892578125,0.9990000128746032,0.5125930905342102,0.4435480237007141,293.2507629394531,297.1499938964844,293.1499938964844,0.0120694134384393,-3397.677001953125,303.1405944824219,0.4599893689155578,0.050000000745058,0.2348034679889679,291.164306640625,291.1499938964844,261.0703125,260.3394775390625,279.2951965332031,293.3598327636719,291.16278076171875,1.0,0.3250343203544616,0.8343045711517334,0.8343045711517334,1.0,1.0,-1.5470421314239502,0.6740642189979553,0.8729779124259949,0.3108750581741333,0.0,0.0,0.6560806035995483,53.665287017822266,57.0,-25.78803253173828,-18452.29296875,390.8911743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18975830078125,310.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,24524.310546875,23400.0,0.0,0.0,0.4153090417385101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8779646158218384,0.877974808216095,-1.0226970516669098e-05,0.0,0.0004214858927298,0.0,0.0,105.97355651855467,0.0,0.0,0.0,0.5282384157180786,4.0,0.0,1.0
381060,293.270751953125,297.1499938964844,293.1499938964844,0.0863566920161247,-2036.4000244140625,304.1592712402344,0.6713506579399109,0.1407526284456253,0.129160925745964,293.4460754394531,297.1499938964844,293.1499938964844,0.1145504564046859,-2686.72021484375,304.1791381835937,0.7252325415611267,0.1755899041891098,0.1701489686965942,293.21636962890625,297.1499938964844,293.1499938964844,0.3421085178852081,-4743.16552734375,304.15447998046875,0.9732893109321594,0.429007887840271,0.3009501099586487,293.1561279296875,297.1499938964844,293.1499938964844,0.3867840766906738,-7079.32568359375,304.13934326171875,0.9990000128746032,0.5102202296257019,0.4497067034244537,293.2518005371094,297.1499938964844,293.1499938964844,0.0120591381564736,-3403.219482421875,303.0988464355469,0.4566540122032165,0.050000000745058,0.2350789904594421,291.1165466308594,291.1499938964844,261.146240234375,260.3998718261719,279.3014221191406,293.35760498046875,291.1159362792969,1.0,0.3260037004947662,0.8497535586357117,0.8497535586357117,1.0,1.0,-1.542300581932068,0.6732209324836731,0.8690797090530396,0.3110978305339813,0.0,0.0,0.6640492677688599,55.04841613769531,60.0,-42.23147964477539,-18313.791015625,392.0390319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0690002441406,310.04498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,23330.791015625,23400.0,0.0,0.0,0.4085727334022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715496063232422,0.8715594410896301,-9.888903150567783e-06,0.0,0.0004146494029555,0.0,0.0,102.1731185913086,0.0,0.0,0.0,0.5366239547729492,4.0,0.0,1.0
381120,293.270751953125,297.1499938964844,293.1499938964844,0.0863566920161247,-2036.4000244140625,304.1592712402344,0.6713506579399109,0.1407526284456253,0.129160925745964,293.4460754394531,297.1499938964844,293.1499938964844,0.1145504564046859,-2686.72021484375,304.1791381835937,0.7252325415611267,0.1755899041891098,0.1701489686965942,293.21636962890625,297.1499938964844,293.1499938964844,0.3421085178852081,-4743.16552734375,304.15447998046875,0.9732893109321594,0.429007887840271,0.3009501099586487,293.1561279296875,297.1499938964844,293.1499938964844,0.3867840766906738,-7079.32568359375,304.13934326171875,0.9990000128746032,0.5102202296257019,0.4497067034244537,293.2518005371094,297.1499938964844,293.1499938964844,0.0120591381564736,-3403.219482421875,303.0988464355469,0.4566540122032165,0.050000000745058,0.2350789904594421,291.1165466308594,291.1499938964844,261.146240234375,260.3998718261719,279.3014221191406,293.35760498046875,291.1159362792969,1.0,0.3260037004947662,0.8497535586357117,0.8497535586357117,1.0,1.0,-1.542300581932068,0.6732209324836731,0.8690797090530396,0.3110978305339813,0.0,0.0,0.6640492677688599,55.04841613769531,60.0,-42.23147964477539,-18313.791015625,392.0390319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0690002441406,310.04498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,23330.791015625,23400.0,0.0,0.0,0.4085727334022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715496063232422,0.8715594410896301,-9.888903150567783e-06,0.0,0.0004146494029555,0.0,0.0,102.1731185913086,0.0,0.0,0.0,0.5366239547729492,4.0,0.0,1.0
381180,293.2677001953125,297.1499938964844,293.1499938964844,0.0845791697502136,-2003.479248046875,304.1591186523437,0.6636065244674683,0.13831228017807,0.127019852399826,293.4460754394531,297.1499938964844,293.1499938964844,0.1087546721100807,-2577.000732421875,304.1790771484375,0.7117533087730408,0.1680864989757537,0.1631315797567367,293.21649169921875,297.1499938964844,293.1499938964844,0.3407144546508789,-4727.7607421875,304.1553039550781,0.966896116733551,0.4273025691509247,0.2998259961605072,293.17535400390625,297.1499938964844,293.1499938964844,0.3945543766021728,-7195.3408203125,304.12994384765625,0.9990000128746032,0.5061856508255005,0.4572092890739441,293.2534484863281,297.1499938964844,293.1499938964844,0.012007356621325,-3398.139892578125,303.0584411621094,0.4527329504489898,0.050000000745058,0.2354196608066558,291.1110534667969,291.1499938964844,261.2221984863281,260.46099853515625,279.3078918457031,293.3533630371094,291.110107421875,1.0,0.3275722861289978,0.8654341697692871,0.8654341697692871,1.0,1.0,-1.539371371269226,0.6730971336364746,0.8662742376327515,0.3116612136363983,0.0,0.0,0.6695122718811035,56.81365203857422,63.0,-20.509296417236328,-18269.51953125,395.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86016845703125,309.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,23270.796875,23400.0,0.0,0.0,0.4033808410167694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850789666175842,0.8850889801979065,-1.0019654837378766e-05,0.0,0.0004093802708666,0.0,0.0,105.57233428955078,0.0,0.0,0.0,0.5420557260513306,4.0,0.0,1.0
381240,293.2677001953125,297.1499938964844,293.1499938964844,0.0845791697502136,-2003.479248046875,304.1591186523437,0.6636065244674683,0.13831228017807,0.127019852399826,293.4460754394531,297.1499938964844,293.1499938964844,0.1087546721100807,-2577.000732421875,304.1790771484375,0.7117533087730408,0.1680864989757537,0.1631315797567367,293.21649169921875,297.1499938964844,293.1499938964844,0.3407144546508789,-4727.7607421875,304.1553039550781,0.966896116733551,0.4273025691509247,0.2998259961605072,293.17535400390625,297.1499938964844,293.1499938964844,0.3945543766021728,-7195.3408203125,304.12994384765625,0.9990000128746032,0.5061856508255005,0.4572092890739441,293.2534484863281,297.1499938964844,293.1499938964844,0.012007356621325,-3398.139892578125,303.0584411621094,0.4527329504489898,0.050000000745058,0.2354196608066558,291.1110534667969,291.1499938964844,261.2221984863281,260.46099853515625,279.3078918457031,293.3533630371094,291.110107421875,1.0,0.3275722861289978,0.8654341697692871,0.8654341697692871,1.0,1.0,-1.539371371269226,0.6730971336364746,0.8662742376327515,0.3116612136363983,0.0,0.0,0.6695122718811035,56.81365203857422,63.0,-20.509296417236328,-18269.51953125,395.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86016845703125,309.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,23270.796875,23400.0,0.0,0.0,0.4033808410167694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850789666175842,0.8850889801979065,-1.0019654837378766e-05,0.0,0.0004093802708666,0.0,0.0,105.57233428955078,0.0,0.0,0.0,0.5420557260513306,4.0,0.0,1.0
381300,293.2661437988281,297.1499938964844,293.1499938964844,0.0837298929691314,-1987.80859375,304.1590270996094,0.6596857905387878,0.1371243149042129,0.1259812712669372,293.4460754394531,297.1499938964844,293.1499938964844,0.1059018075466156,-2522.572998046875,304.1789855957031,0.7041891813278198,0.1643379628658294,0.1596289128065109,293.2165832519531,297.1499938964844,293.1499938964844,0.3400650024414062,-4720.64794921875,304.155517578125,0.9633473753929138,0.4264424443244934,0.2992600798606872,293.1871337890625,297.1499938964844,293.1499938964844,0.3989736437797546,-7260.701171875,304.1255798339844,0.9990000128746032,0.503549337387085,0.4613476991653442,293.25445556640625,297.1499938964844,293.1499938964844,0.011983735486865,-3396.199951171875,303.0372619628906,0.4506365954875946,0.050000000745058,0.2356099486351013,291.1060485839844,291.1499938964844,261.2601928710937,260.49188232421875,279.32342529296875,293.3511657714844,291.1056213378906,1.0,0.3285340368747711,0.8650428056716919,0.8650428056716919,1.0,1.0,-1.5384364128112793,0.672638475894928,0.8657979369163513,0.3114365935325622,0.0,0.0,0.6729603409767151,57.81274032592773,63.0,-15.344478607177734,-18238.404296875,397.2532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7337341308594,309.8498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,23247.208984375,22320.0,0.0,0.0,0.4013493955135345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8929000496864319,0.8929101824760437,-1.0098763596033676e-05,0.0,0.0004073186137247,0.0,0.0,107.59657287597656,0.0,0.0,0.0,0.5303248167037964,4.0,0.0,1.0
381360,293.2645874023437,297.1499938964844,293.1499938964844,0.0830345898866653,-1975.30615234375,304.1586303710937,0.6557775735855103,0.1359627693891525,0.1249663382768631,293.446044921875,297.1499938964844,293.1499938964844,0.103230595588684,-2471.67919921875,304.1785583496094,0.6963691711425781,0.1605935990810394,0.1561311334371566,293.2166748046875,297.1499938964844,293.1499938964844,0.3399533033370971,-4719.94775390625,304.1546936035156,0.9596015810966492,0.4255827665328979,0.2986940443515777,293.2001953125,297.1499938964844,293.1499938964844,0.4042921960353851,-7339.416015625,304.1203308105469,0.9990000128746032,0.5005196928977966,0.4656921029090881,293.2555847167969,297.1499938964844,293.1499938964844,0.0119774444028735,-3399.00439453125,303.01416015625,0.4484863579273224,0.050000000745058,0.2358115464448928,291.08428955078125,291.1499938964844,261.29815673828125,260.52294921875,279.3403015136719,293.3494873046875,291.0798645019531,1.0,0.3295937776565552,0.864623486995697,0.864623486995697,1.0,1.0,-1.5377966165542605,0.6722996830940247,0.8654968738555908,0.3112700283527374,0.0,0.0,0.6792849898338318,58.877716064453125,66.0,-44.421382904052734,-18118.99609375,399.7036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.612548828125,309.7213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,22325.603515625,22320.0,0.0,0.0,0.3995160162448883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8857622146606445,0.8857719898223877,-9.813247743295506e-06,0.0,0.000405457947636,0.0,0.0,104.03551483154295,0.0,0.0,0.0,0.5389691591262817,4.0,0.0,1.0
381420,293.26129150390625,297.1499938964844,293.1499938964844,0.0814013257622718,-1945.135009765625,304.15850830078125,0.646999716758728,0.1337267905473709,0.1230410411953926,293.4458312988281,297.1499938964844,293.1499938964844,0.0975755080580711,-2362.085693359375,304.1784973144531,0.6791317462921143,0.1531374305486679,0.1491875946521759,293.2167663574219,297.1499938964844,293.1499938964844,0.3384830951690674,-4703.5703125,304.1556701660156,0.9497723579406738,0.4238731861114502,0.2975916266441345,293.2275390625,297.1499938964844,293.1499938964844,0.4087960422039032,-7403.27734375,304.1239318847656,0.9960750341415404,0.4936947524547577,0.4696647524833679,293.2579650878906,297.1499938964844,293.1499938964844,0.0119349546730518,-3395.330810546875,302.9703063964844,0.4429270923137665,0.050000000745058,0.2363663017749786,291.07940673828125,291.1499938964844,261.3741149902344,260.5857849121094,279.3793640136719,293.3490295410156,291.0813903808594,1.0,0.3317750096321106,0.863784909248352,0.863784909248352,1.0,1.0,-1.530962347984314,0.6689979434013367,0.8619644045829773,0.309600293636322,0.0,0.0,0.6898741722106934,61.716217041015625,69.0,0.0190387275069952,-18072.212890625,403.5787658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34423828125,309.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22091.962890625,22320.0,0.0,0.0,0.3968742787837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117104411125184,0.9117205142974854,-1.004363821266452e-05,0.0,0.000402776960982,0.0,0.0,110.53199768066406,0.0,0.0,0.0,0.5493102073669434,4.0,0.0,1.0
381480,293.26129150390625,297.1499938964844,293.1499938964844,0.0814013257622718,-1945.135009765625,304.15850830078125,0.646999716758728,0.1337267905473709,0.1230410411953926,293.4458312988281,297.1499938964844,293.1499938964844,0.0975755080580711,-2362.085693359375,304.1784973144531,0.6791317462921143,0.1531374305486679,0.1491875946521759,293.2167663574219,297.1499938964844,293.1499938964844,0.3384830951690674,-4703.5703125,304.1556701660156,0.9497723579406738,0.4238731861114502,0.2975916266441345,293.2275390625,297.1499938964844,293.1499938964844,0.4087960422039032,-7403.27734375,304.1239318847656,0.9960750341415404,0.4936947524547577,0.4696647524833679,293.2579650878906,297.1499938964844,293.1499938964844,0.0119349546730518,-3395.330810546875,302.9703063964844,0.4429270923137665,0.050000000745058,0.2363663017749786,291.07940673828125,291.1499938964844,261.3741149902344,260.5857849121094,279.3793640136719,293.3490295410156,291.0813903808594,1.0,0.3317750096321106,0.863784909248352,0.863784909248352,1.0,1.0,-1.530962347984314,0.6689979434013367,0.8619644045829773,0.309600293636322,0.0,0.0,0.6898741722106934,61.716217041015625,69.0,0.0190387275069952,-18072.212890625,403.5787658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34423828125,309.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22091.962890625,22320.0,0.0,0.0,0.3968742787837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117104411125184,0.9117205142974854,-1.004363821266452e-05,0.0,0.000402776960982,0.0,0.0,110.53199768066406,0.0,0.0,0.0,0.5493102073669434,4.0,0.0,1.0
381540,293.2580871582031,297.1499938964844,293.1499938964844,0.0795995816588401,-1911.416259765625,304.1586608886719,0.6376267075538635,0.131558746099472,0.1212301775813102,293.44549560546875,297.1499938964844,293.1499938964844,0.0917382836341857,-2247.392578125,304.1787109375,0.6609432101249695,0.1457134783267974,0.1423204988241195,293.2170715332031,297.1499938964844,293.1499938964844,0.3359366357326507,-4674.62255859375,304.1579895019531,0.9376208186149596,0.422118991613388,0.2964989244937897,293.2407531738281,297.1499938964844,293.1499938964844,0.4036048650741577,-7318.6904296875,304.1410522460937,0.9854108691215516,0.4890266954898834,0.4648033678531647,293.26031494140625,297.1499938964844,293.1499938964844,0.011865840293467,-3383.869140625,302.92938232421875,0.4364655613899231,0.050000000745058,0.2370824664831161,291.1140441894531,291.1499938964844,261.45001220703125,260.6495361328125,279.4254455566406,293.3507385253906,291.116455078125,1.0,0.333599328994751,0.8629463911056519,0.8629463911056519,1.0,1.0,-1.514562487602234,0.6612660884857178,0.8532963991165161,0.3053680062294006,0.0,0.0,0.6923801302909851,65.23580169677734,72.0,33.66545486450195,-17883.8203125,403.9518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0915222167969,309.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22212.68359375,21240.0,0.0,0.0,0.3951461315155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924687683582306,0.9246979355812072,-1.021565549308434e-05,0.0,0.0004010230768471,0.0,0.0,114.34766387939452,0.0,0.0,0.0,0.5399079322814941,4.0,0.0,1.0
381600,293.2580871582031,297.1499938964844,293.1499938964844,0.0795995816588401,-1911.416259765625,304.1586608886719,0.6376267075538635,0.131558746099472,0.1212301775813102,293.44549560546875,297.1499938964844,293.1499938964844,0.0917382836341857,-2247.392578125,304.1787109375,0.6609432101249695,0.1457134783267974,0.1423204988241195,293.2170715332031,297.1499938964844,293.1499938964844,0.3359366357326507,-4674.62255859375,304.1579895019531,0.9376208186149596,0.422118991613388,0.2964989244937897,293.2407531738281,297.1499938964844,293.1499938964844,0.4036048650741577,-7318.6904296875,304.1410522460937,0.9854108691215516,0.4890266954898834,0.4648033678531647,293.26031494140625,297.1499938964844,293.1499938964844,0.011865840293467,-3383.869140625,302.92938232421875,0.4364655613899231,0.050000000745058,0.2370824664831161,291.1140441894531,291.1499938964844,261.45001220703125,260.6495361328125,279.4254455566406,293.3507385253906,291.116455078125,1.0,0.333599328994751,0.8629463911056519,0.8629463911056519,1.0,1.0,-1.514562487602234,0.6612660884857178,0.8532963991165161,0.3053680062294006,0.0,0.0,0.6923801302909851,65.23580169677734,72.0,33.66545486450195,-17883.8203125,403.9518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0915222167969,309.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22212.68359375,21240.0,0.0,0.0,0.3951461315155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924687683582306,0.9246979355812072,-1.021565549308434e-05,0.0,0.0004010230768471,0.0,0.0,114.34766387939452,0.0,0.0,0.0,0.5399079322814941,4.0,0.0,1.0
381660,293.25494384765625,297.1499938964844,293.1499938964844,0.078106090426445,-1884.0853271484373,304.15826416015625,0.629452645778656,0.1294562816619873,0.1194550693035125,293.4449768066406,297.1499938964844,293.1499938964844,0.0862403810024261,-2139.867919921875,304.1783142089844,0.6444299817085266,0.138327494263649,0.1354641318321228,293.2174072265625,297.1499938964844,293.1499938964844,0.3344630300998688,-4658.57568359375,304.1578369140625,0.9267368316650392,0.4203515350818634,0.2953731417655945,293.2451171875,297.1499938964844,293.1499938964844,0.4008985757827759,-7276.56494140625,304.1484680175781,0.9758565425872804,0.4858312606811523,0.4616928100585937,293.2625427246094,297.1499938964844,293.1499938964844,0.0118298297747969,-3381.662109375,302.88433837890625,0.4311818480491638,0.050000000745058,0.2377371340990066,291.1092834472656,291.1499938964844,261.5260314941406,260.71392822265625,279.4699401855469,293.3517150878906,291.1114807128906,1.0,0.3353165984153747,0.8622233271598816,0.8622233271598816,1.0,1.0,-1.4998998641967771,0.6543585062026978,0.8455413579940796,0.3016102313995361,0.0,0.0,0.6982464790344238,68.46296691894531,75.0,14.251591682434082,-17624.927734375,404.5141296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92340087890625,309.32061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21195.740234375,21240.0,0.0,0.0,0.3934169709682464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915497899055481,0.9155077934265136,-9.882982340059245e-06,0.0,0.0003992682031821,0.0,0.0,109.88812255859376,0.0,0.0,0.0,0.5473943948745728,4.0,0.0,1.0
381720,293.25494384765625,297.1499938964844,293.1499938964844,0.078106090426445,-1884.0853271484373,304.15826416015625,0.629452645778656,0.1294562816619873,0.1194550693035125,293.4449768066406,297.1499938964844,293.1499938964844,0.0862403810024261,-2139.867919921875,304.1783142089844,0.6444299817085266,0.138327494263649,0.1354641318321228,293.2174072265625,297.1499938964844,293.1499938964844,0.3344630300998688,-4658.57568359375,304.1578369140625,0.9267368316650392,0.4203515350818634,0.2953731417655945,293.2451171875,297.1499938964844,293.1499938964844,0.4008985757827759,-7276.56494140625,304.1484680175781,0.9758565425872804,0.4858312606811523,0.4616928100585937,293.2625427246094,297.1499938964844,293.1499938964844,0.0118298297747969,-3381.662109375,302.88433837890625,0.4311818480491638,0.050000000745058,0.2377371340990066,291.1092834472656,291.1499938964844,261.5260314941406,260.71392822265625,279.4699401855469,293.3517150878906,291.1114807128906,1.0,0.3353165984153747,0.8622233271598816,0.8622233271598816,1.0,1.0,-1.4998998641967771,0.6543585062026978,0.8455413579940796,0.3016102313995361,0.0,0.0,0.6982464790344238,68.46296691894531,75.0,14.251591682434082,-17624.927734375,404.5141296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92340087890625,309.32061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21195.740234375,21240.0,0.0,0.0,0.3934169709682464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915497899055481,0.9155077934265136,-9.882982340059245e-06,0.0,0.0003992682031821,0.0,0.0,109.88812255859376,0.0,0.0,0.0,0.5473943948745728,4.0,0.0,1.0
381780,293.2518005371094,297.1499938964844,293.1499938964844,0.076407641172409,-1852.5460205078125,304.1583557128906,0.6219258904457092,0.1274357736110687,0.117748349905014,293.4442138671875,297.1499938964844,293.1499938964844,0.0804915428161621,-2027.3907470703125,304.178466796875,0.6291872262954712,0.131013348698616,0.1286626607179641,293.2177429199219,297.1499938964844,293.1499938964844,0.3319125175476074,-4629.74951171875,304.1594543457031,0.9168265461921692,0.4185777008533478,0.2942425906658172,293.2464904785156,297.1499938964844,293.1499938964844,0.3973766267299652,-7222.92041015625,304.1547546386719,0.9667056202888488,0.483137309551239,0.4592144787311554,293.2645874023437,297.1499938964844,293.1499938964844,0.0117553481832146,-3369.2529296875,302.8428039550781,0.426614910364151,0.050000000745058,0.2383636385202407,291.1417541503906,291.1499938964844,261.6024169921875,260.7785949707031,279.513671875,293.3519897460937,291.14404296875,1.0,0.336992084980011,0.8615003228187561,0.8615003228187561,1.0,1.0,-1.4861050844192505,0.6478623747825623,0.838242769241333,0.298085480928421,0.0,0.0,0.6971598863601685,71.55863189697266,78.0,35.038818359375,-17458.763671875,405.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79425048828125,309.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,21240.599609375,21240.0,0.0,0.0,0.3918873965740204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91801518201828,0.9180251359939576,-9.921154742187356e-06,0.0,0.000397715892177,0.0,0.0,110.66184997558594,0.0,0.0,0.0,0.5483261942863464,4.0,0.0,1.0
