time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381840,293.2518005371094,297.1499938964844,293.1499938964844,0.076407641172409,-1852.5460205078125,304.1583557128906,0.6219258904457092,0.1274357736110687,0.117748349905014,293.4442138671875,297.1499938964844,293.1499938964844,0.0804915428161621,-2027.3907470703125,304.178466796875,0.6291872262954712,0.131013348698616,0.1286626607179641,293.2177429199219,297.1499938964844,293.1499938964844,0.3319125175476074,-4629.74951171875,304.1594543457031,0.9168265461921692,0.4185777008533478,0.2942425906658172,293.2464904785156,297.1499938964844,293.1499938964844,0.3973766267299652,-7222.92041015625,304.1547546386719,0.9667056202888488,0.483137309551239,0.4592144787311554,293.2645874023437,297.1499938964844,293.1499938964844,0.0117553481832146,-3369.2529296875,302.8428039550781,0.426614910364151,0.050000000745058,0.2383636385202407,291.1417541503906,291.1499938964844,261.6024169921875,260.7785949707031,279.513671875,293.3519897460937,291.14404296875,1.0,0.336992084980011,0.8615003228187561,0.8615003228187561,1.0,1.0,-1.4861050844192505,0.6478623747825623,0.838242769241333,0.298085480928421,0.0,0.0,0.6971598863601685,71.55863189697266,78.0,35.038818359375,-17458.763671875,405.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79425048828125,309.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,21240.599609375,21240.0,0.0,0.0,0.3918873965740204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91801518201828,0.9180251359939576,-9.921154742187356e-06,0.0,0.000397715892177,0.0,0.0,110.66184997558594,0.0,0.0,0.0,0.5483261942863464,4.0,0.0,1.0
381900,293.2502136230469,297.1499938964844,293.1499938964844,0.0755997747182846,-1837.6329345703125,304.1582946777344,0.6182630658149719,0.1264543682336807,0.1169200837612152,293.44366455078125,297.1499938964844,293.1499938964844,0.077648177742958,-1972.2421875,304.178466796875,0.6217367053031921,0.127389907836914,0.1252903640270233,293.2178955078125,297.1499938964844,293.1499938964844,0.3307107388973236,-4616.263671875,304.159912109375,0.912217378616333,0.4176899492740631,0.2936743795871734,293.2467346191406,297.1499938964844,293.1499938964844,0.3957600891590118,-7198.6962890625,304.1568298339844,0.962178111076355,0.4818697869777679,0.4580691754817962,293.2655639648437,297.1499938964844,293.1499938964844,0.011720448732376,-3363.688232421875,302.8217468261719,0.4245263636112213,0.050000000745058,0.2386717349290847,291.1551513671875,291.1499938964844,261.6407165527344,260.8110046386719,279.5353698730469,293.3519897460937,291.1571960449219,1.0,0.3378223180770874,0.8611388206481934,0.8611388206481934,1.0,1.0,-1.4793751239776611,0.6446948051452637,0.8346803188323975,0.2963688969612121,0.0,0.0,0.6954663991928101,73.08293151855469,78.0,35.599342346191406,-17365.423828125,405.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,21281.099609375,20160.0,0.0,0.0,0.3911182582378387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155831336975098,0.9155930280685424,-9.90323405858362e-06,0.0,0.0003969353274442,0.0,0.0,110.07161712646484,0.0,0.0,0.0,0.5323198437690735,4.0,0.0,1.0
381960,293.2486572265625,297.1499938964844,293.1499938964844,0.0749576911330223,-1826.1072998046875,304.157958984375,0.6146010756492615,0.1254924088716507,0.1161084920167923,293.44305419921875,297.1499938964844,293.1499938964844,0.0749608278274536,-1920.8172607421875,304.1781616210937,0.6140455603599548,0.1237930506467819,0.1219408959150314,293.2179870605469,297.1499938964844,293.1499938964844,0.330135703086853,-4610.294921875,304.1591186523437,0.90786212682724,0.4168078899383545,0.2931073606014251,293.24676513671875,297.1499938964844,293.1499938964844,0.3949023485183716,-7186.4462890625,304.1571044921875,0.957672119140625,0.4806382656097412,0.4569604396820068,293.2664489746094,297.1499938964844,293.1499938964844,0.0117051936686038,-3363.654052734375,302.79852294921875,0.4225471913814544,0.050000000745058,0.2389774918556213,291.14825439453125,291.1499938964844,261.6791076660156,260.8434753417969,279.5569152832031,293.35186767578125,291.1456298828125,1.0,0.3386504352092743,0.8608322143554688,0.8608322143554688,1.0,1.0,-1.472735047340393,0.6415745615959167,0.8311604857444763,0.2946808934211731,0.0,0.0,0.6960257291793823,74.59700775146484,81.0,0.0472605787217617,-17182.13671875,405.8082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270202636719,309.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,20428.107421875,20160.0,0.0,0.0,0.3901505172252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944045901298523,0.8944140672683716,-9.47755415836582e-06,0.0,0.0003959531895816,0.0,0.0,102.82889556884766,0.0,0.0,0.0,0.5349588990211487,4.0,0.0,1.0
382020,293.2455444335937,297.1499938964844,293.1499938964844,0.073485367000103,-1799.18115234375,304.15777587890625,0.6071585416793823,0.1236257255077362,0.1145365461707115,293.44158935546875,297.1499938964844,293.1499938964844,0.0693461671471595,-1814.124267578125,304.1781616210937,0.597202718257904,0.1166633963584899,0.115306869149208,293.2181396484375,297.1499938964844,293.1499938964844,0.3280743658542633,-4587.27392578125,304.1596069335937,0.8999503254890442,0.4150564968585968,0.2919858992099762,293.2464599609375,297.1499938964844,293.1499938964844,0.3921329081058502,-7145.517578125,304.159423828125,0.9487398266792296,0.4782470166683197,0.454826682806015,293.2681579589844,297.1499938964844,293.1499938964844,0.0116464691236615,-3355.281982421875,302.7548828125,0.418872982263565,0.050000000745058,0.2395838648080825,291.1615905761719,291.1499938964844,261.75604248046875,260.9085998535156,279.5998229980469,293.3515014648437,291.16424560546875,1.0,0.340306282043457,0.8602190017700195,0.8602190017700195,1.0,1.0,-1.459703803062439,0.6354550719261169,0.8242487907409668,0.291375070810318,0.0,0.0,0.6943137049674988,77.60401916503906,84.0,25.822452545166016,-17047.10546875,406.5195617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7133483886719,309.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,20235.46484375,20160.0,0.0,0.0,0.388011634349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907967805862427,0.8908061981201172,-9.394877451995852e-06,0.0,0.000393782480387,0.0,0.0,101.53810119628906,0.0,0.0,0.0,0.5327631235122681,4.0,0.0,1.0
382080,293.2455444335937,297.1499938964844,293.1499938964844,0.073485367000103,-1799.18115234375,304.15777587890625,0.6071585416793823,0.1236257255077362,0.1145365461707115,293.44158935546875,297.1499938964844,293.1499938964844,0.0693461671471595,-1814.124267578125,304.1781616210937,0.597202718257904,0.1166633963584899,0.115306869149208,293.2181396484375,297.1499938964844,293.1499938964844,0.3280743658542633,-4587.27392578125,304.1596069335937,0.8999503254890442,0.4150564968585968,0.2919858992099762,293.2464599609375,297.1499938964844,293.1499938964844,0.3921329081058502,-7145.517578125,304.159423828125,0.9487398266792296,0.4782470166683197,0.454826682806015,293.2681579589844,297.1499938964844,293.1499938964844,0.0116464691236615,-3355.281982421875,302.7548828125,0.418872982263565,0.050000000745058,0.2395838648080825,291.1615905761719,291.1499938964844,261.75604248046875,260.9085998535156,279.5998229980469,293.3515014648437,291.16424560546875,1.0,0.340306282043457,0.8602190017700195,0.8602190017700195,1.0,1.0,-1.459703803062439,0.6354550719261169,0.8242487907409668,0.291375070810318,0.0,0.0,0.6943137049674988,77.60401916503906,84.0,25.822452545166016,-17047.10546875,406.5195617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7133483886719,309.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,20235.46484375,20160.0,0.0,0.0,0.388011634349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907967805862427,0.8908061981201172,-9.394877451995852e-06,0.0,0.000393782480387,0.0,0.0,101.53810119628906,0.0,0.0,0.0,0.5327631235122681,4.0,0.0,1.0
382140,293.242431640625,297.1499938964844,293.1499938964844,0.0719938799738884,-1771.8896484375,304.1576538085937,0.5997843742370605,0.1218323931097984,0.1130300983786583,293.43994140625,297.1499938964844,293.1499938964844,0.0636248588562011,-1707.43994140625,304.1783142089844,0.5792267322540283,0.1096112504601478,0.1087455675005912,293.21832275390625,297.1499938964844,293.1499938964844,0.3256934881210327,-4560.52587890625,304.16033935546875,0.8925400376319885,0.4132951200008392,0.290858507156372,293.2460327148437,297.1499938964844,293.1499938964844,0.3889951705932617,-7099.310546875,304.1614685058594,0.9399077892303468,0.4758921563625335,0.4527356922626495,293.2697448730469,297.1499938964844,293.1499938964844,0.0115755200386047,-3343.732177734375,302.7125549316406,0.4155094921588897,0.050000000745058,0.2401871234178543,291.1884460449219,291.1499938964844,261.833251953125,260.9739074707031,279.64263916015625,293.3510131835937,291.1902770996094,1.0,0.3419643044471741,0.8596058487892151,0.8596058487892151,1.0,1.0,-1.446879267692566,0.6294376254081726,0.8174417018890381,0.2881302535533905,0.0,0.0,0.687280535697937,80.60044860839844,87.0,31.60734939575196,-16870.705078125,407.2630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7239685058594,309.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,20308.193359375,19080.0,0.0,0.0,0.3856410384178161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774145245552063,0.8774237632751465,-9.267632776754908e-06,0.0,0.0003913766413461,0.0,0.0,98.2464599609375,0.0,0.0,0.0,0.512066125869751,4.0,0.0,1.0
382200,293.242431640625,297.1499938964844,293.1499938964844,0.0719938799738884,-1771.8896484375,304.1576538085937,0.5997843742370605,0.1218323931097984,0.1130300983786583,293.43994140625,297.1499938964844,293.1499938964844,0.0636248588562011,-1707.43994140625,304.1783142089844,0.5792267322540283,0.1096112504601478,0.1087455675005912,293.21832275390625,297.1499938964844,293.1499938964844,0.3256934881210327,-4560.52587890625,304.16033935546875,0.8925400376319885,0.4132951200008392,0.290858507156372,293.2460327148437,297.1499938964844,293.1499938964844,0.3889951705932617,-7099.310546875,304.1614685058594,0.9399077892303468,0.4758921563625335,0.4527356922626495,293.2697448730469,297.1499938964844,293.1499938964844,0.0115755200386047,-3343.732177734375,302.7125549316406,0.4155094921588897,0.050000000745058,0.2401871234178543,291.1884460449219,291.1499938964844,261.833251953125,260.9739074707031,279.64263916015625,293.3510131835937,291.1902770996094,1.0,0.3419643044471741,0.8596058487892151,0.8596058487892151,1.0,1.0,-1.446879267692566,0.6294376254081726,0.8174417018890381,0.2881302535533905,0.0,0.0,0.687280535697937,80.60044860839844,87.0,31.60734939575196,-16870.705078125,407.2630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7239685058594,309.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,20308.193359375,19080.0,0.0,0.0,0.3856410384178161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774145245552063,0.8774237632751465,-9.267632776754908e-06,0.0,0.0003913766413461,0.0,0.0,98.2464599609375,0.0,0.0,0.0,0.512066125869751,4.0,0.0,1.0
382260,293.2393798828125,297.1499938964844,293.1499938964844,0.0708273127675056,-1751.1513671875,304.1570739746094,0.5925585031509399,0.1201145276427269,0.1115902215242385,293.4380798339844,297.1499938964844,293.1499938964844,0.0581027008593082,-1607.3466796875,304.1780700683594,0.5604711174964905,0.1026437282562255,0.1022606268525123,293.2183837890625,297.1499938964844,293.1499938964844,0.3244594037532806,-4547.45947265625,304.15899658203125,0.8854758143424988,0.411552757024765,0.2897383272647857,293.245361328125,297.1499938964844,293.1499938964844,0.3872253596782684,-7074.50048828125,304.16064453125,0.931284725666046,0.473592609167099,0.4506896436214447,293.2712097167969,297.1499938964844,293.1499938964844,0.0115417661145329,-3342.475341796875,302.6654968261719,0.4124062359333038,0.050000000745058,0.2407876700162887,291.174560546875,291.1499938964844,261.91064453125,261.0393981933594,279.685302734375,293.35040283203125,291.17596435546875,1.0,0.3436279594898224,0.859018862247467,0.859018862247467,1.0,1.0,-1.4342856407165527,0.6235350966453552,0.8107506036758423,0.2849544286727905,0.0,0.0,0.6849683523178101,83.58873748779297,90.0,3.53884506225586,-16621.630859375,408.05657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939758300781,309.099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19257.322265625,19080.0,0.0,0.0,0.3825153112411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462477326393127,0.84625643491745,-8.703758794581518e-06,0.0,0.0003882044111378,0.0,0.0,88.7797622680664,0.0,0.0,0.0,0.5098837018013,4.0,0.0,1.0
382320,293.2393798828125,297.1499938964844,293.1499938964844,0.0708273127675056,-1751.1513671875,304.1570739746094,0.5925585031509399,0.1201145276427269,0.1115902215242385,293.4380798339844,297.1499938964844,293.1499938964844,0.0581027008593082,-1607.3466796875,304.1780700683594,0.5604711174964905,0.1026437282562255,0.1022606268525123,293.2183837890625,297.1499938964844,293.1499938964844,0.3244594037532806,-4547.45947265625,304.15899658203125,0.8854758143424988,0.411552757024765,0.2897383272647857,293.245361328125,297.1499938964844,293.1499938964844,0.3872253596782684,-7074.50048828125,304.16064453125,0.931284725666046,0.473592609167099,0.4506896436214447,293.2712097167969,297.1499938964844,293.1499938964844,0.0115417661145329,-3342.475341796875,302.6654968261719,0.4124062359333038,0.050000000745058,0.2407876700162887,291.174560546875,291.1499938964844,261.91064453125,261.0393981933594,279.685302734375,293.35040283203125,291.17596435546875,1.0,0.3436279594898224,0.859018862247467,0.859018862247467,1.0,1.0,-1.4342856407165527,0.6235350966453552,0.8107506036758423,0.2849544286727905,0.0,0.0,0.6849683523178101,83.58873748779297,90.0,3.53884506225586,-16621.630859375,408.05657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939758300781,309.099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19257.322265625,19080.0,0.0,0.0,0.3825153112411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462477326393127,0.84625643491745,-8.703758794581518e-06,0.0,0.0003882044111378,0.0,0.0,88.7797622680664,0.0,0.0,0.0,0.5098837018013,4.0,0.0,1.0
382380,293.2362976074219,297.1499938964844,293.1499938964844,0.0694566443562507,-1726.276123046875,304.156982421875,0.5855024456977844,0.1184698641300201,0.1102166473865509,293.4359741210937,297.1499938964844,293.1499938964844,0.0522947385907173,-1503.915283203125,304.17840576171875,0.5414532423019409,0.0957696065306663,0.0958610847592353,293.21844482421875,297.1499938964844,293.1499938964844,0.3221633732318878,-4521.5712890625,304.1598205566406,0.8787358999252319,0.4098075926303863,0.2886230647563934,293.2446594238281,297.1499938964844,293.1499938964844,0.3842120468616485,-7030.248046875,304.162109375,0.92297101020813,0.4713176488876343,0.4486787915229797,293.2725830078125,297.1499938964844,293.1499938964844,0.0114722475409507,-3331.11962890625,302.6227111816406,0.4095146059989929,0.050000000745058,0.2413863837718963,291.1992492675781,291.1499938964844,261.9882202148437,261.10504150390625,279.7278137207031,293.3497009277344,291.20098876953125,1.0,0.3452995121479034,0.858431875705719,0.858431875705719,1.0,1.0,-1.4219202995300293,0.6177436709403992,0.8041766285896301,0.281846284866333,0.0,0.0,0.6767688989639282,86.57347869873047,93.0,24.24520874023437,-16465.6796875,408.9088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681335449219,309.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,19259.984375,19080.0,0.0,0.0,0.3790499567985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8309551477432251,0.830963671207428,-8.548609002900776e-06,0.0,0.0003846875042654,0.0,0.0,85.2325439453125,0.0,0.0,0.0,0.5031545758247375,4.0,0.0,1.0
382440,293.2362976074219,297.1499938964844,293.1499938964844,0.0694566443562507,-1726.276123046875,304.156982421875,0.5855024456977844,0.1184698641300201,0.1102166473865509,293.4359741210937,297.1499938964844,293.1499938964844,0.0522947385907173,-1503.915283203125,304.17840576171875,0.5414532423019409,0.0957696065306663,0.0958610847592353,293.21844482421875,297.1499938964844,293.1499938964844,0.3221633732318878,-4521.5712890625,304.1598205566406,0.8787358999252319,0.4098075926303863,0.2886230647563934,293.2446594238281,297.1499938964844,293.1499938964844,0.3842120468616485,-7030.248046875,304.162109375,0.92297101020813,0.4713176488876343,0.4486787915229797,293.2725830078125,297.1499938964844,293.1499938964844,0.0114722475409507,-3331.11962890625,302.6227111816406,0.4095146059989929,0.050000000745058,0.2413863837718963,291.1992492675781,291.1499938964844,261.9882202148437,261.10504150390625,279.7278137207031,293.3497009277344,291.20098876953125,1.0,0.3452995121479034,0.858431875705719,0.858431875705719,1.0,1.0,-1.4219202995300293,0.6177436709403992,0.8041766285896301,0.281846284866333,0.0,0.0,0.6767688989639282,86.57347869873047,93.0,24.24520874023437,-16465.6796875,408.9088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681335449219,309.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,19259.984375,19080.0,0.0,0.0,0.3790499567985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8309551477432251,0.830963671207428,-8.548609002900776e-06,0.0,0.0003846875042654,0.0,0.0,85.2325439453125,0.0,0.0,0.0,0.5031545758247375,4.0,0.0,1.0
382500,293.2348022460937,297.1499938964844,293.1499938964844,0.0688148811459541,-1714.715087890625,304.1568908691406,0.5820435881614685,0.1176749914884567,0.1095543578267097,293.4348449707031,297.1499938964844,293.1499938964844,0.0494025722146034,-1453.285400390625,304.1784973144531,0.5320601463317871,0.0923710316419601,0.0926965177059173,293.2184753417969,297.1499938964844,293.1499938964844,0.3211074769496918,-4509.75341796875,304.1599426269531,0.8754767179489136,0.4089333415031433,0.2880628108978271,293.24432373046875,297.1499938964844,293.1499938964844,0.3828178942203522,-7009.94482421875,304.16241455078125,0.9189587831497192,0.4701868593692779,0.447677880525589,293.2732238769531,297.1499938964844,293.1499938964844,0.0114400256425142,-3326.20947265625,302.6008605957031,0.4081339538097381,0.050000000745058,0.2416853904724121,291.2083435058594,291.1499938964844,262.0270690917969,261.137939453125,279.7490234375,293.34930419921875,291.20965576171875,1.0,0.3461380302906036,0.858138382434845,0.858138382434845,1.0,1.0,-1.4158110618591309,0.6148838996887207,0.8009272217750549,0.2803145051002502,0.0,0.0,0.6719471216201782,88.06600189208984,93.0,23.639835357666016,-16373.056640625,409.3540649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90789794921875,309.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19282.744140625,18000.0,0.0,0.0,0.377174973487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8206554055213928,0.8206638097763062,-8.450456334685441e-06,0.0,0.0003827846376225,0.0,0.0,82.93878936767578,0.0,0.0,0.0,0.483830064535141,4.0,0.0,1.0
382560,293.2332763671875,297.1499938964844,293.1499938964844,0.068346194922924,-1706.61962890625,304.1564636230469,0.5786352753639221,0.1168984100222587,0.1089080497622489,293.4336242675781,297.1499938964844,293.1499938964844,0.0466428026556968,-1405.7376708984375,304.1783142089844,0.5228699445724487,0.0889995023608207,0.0895561501383781,293.2184753417969,297.1499938964844,293.1499938964844,0.3207268714904785,-4506.07177734375,304.1587829589844,0.8722935914993286,0.4080644249916076,0.287503719329834,293.2439270019531,297.1499938964844,293.1499938964844,0.3822250068187713,-7002.2158203125,304.16119384765625,0.9150694608688354,0.4690674543380737,0.4466837346553802,293.2738647460937,297.1499938964844,293.1499938964844,0.0114285163581371,-3327.36572265625,302.5762634277344,0.406790941953659,0.050000000745058,0.241984024643898,291.1952209472656,291.1499938964844,262.0659484863281,261.1708374023437,279.7701721191406,293.348876953125,291.19091796875,1.0,0.3469784557819366,0.8578618764877319,0.8578618764877319,1.0,1.0,-1.409759283065796,0.6120530962944031,0.7977061867713928,0.278800904750824,0.0,0.0,0.6699655055999756,89.55809020996094,96.0,-17.138442993164062,-16180.4228515625,409.8147277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9652709960937,309.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18411.322265625,18000.0,0.0,0.0,0.3750309348106384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928955554962158,0.7929035425186157,-7.981386261235457e-06,0.0,0.0003806087188422,0.0,0.0,75.47178649902344,0.0,0.0,0.0,0.4835324585437774,4.0,0.0,1.0
382620,293.2303466796875,297.1499938964844,293.1499938964844,0.067225657403469,-1686.69970703125,304.1562194824219,0.5719825625419617,0.1153859794139862,0.1076622009277343,293.4309997558594,297.1499938964844,293.1499938964844,0.0409561097621917,-1308.1629638671875,304.1783752441406,0.5054048895835876,0.0823463052511215,0.0833575204014778,293.21844482421875,297.1499938964844,293.1499938964844,0.3190779685974121,-4487.76904296875,304.1587219238281,0.8661632537841797,0.4063398540019989,0.2863989770412445,293.2430725097656,297.1499938964844,293.1499938964844,0.3800070285797119,-6970.16845703125,304.1612854003906,0.9077452421188354,0.466860294342041,0.4447316527366638,293.2750549316406,297.1499938964844,293.1499938964844,0.0113800419494509,-3321.62890625,302.5301818847656,0.4042017161846161,0.050000000745058,0.2425797134637832,291.1951904296875,291.1499938964844,262.143798828125,261.2367553710937,279.8114624023437,293.34649658203125,291.1971130371094,1.0,0.348666787147522,0.8573089241981506,0.8573089241981506,1.0,1.0,-1.397868037223816,0.6064931750297546,0.7913748621940613,0.2758357524871826,0.0,0.0,0.6647948622703552,92.53897094726562,99.0,9.977721214294434,-16053.0712890625,410.7983093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0750732421875,309.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.40625,18000.0,0.0,0.0,0.3704418540000915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796972393989563,0.7797050476074219,-7.800186722306535e-06,0.0,0.0003759514074772,0.0,0.0,72.34696960449219,0.0,0.0,0.0,0.4771885573863983,4.0,0.0,1.0
382680,293.2303466796875,297.1499938964844,293.1499938964844,0.067225657403469,-1686.69970703125,304.1562194824219,0.5719825625419617,0.1153859794139862,0.1076622009277343,293.4309997558594,297.1499938964844,293.1499938964844,0.0409561097621917,-1308.1629638671875,304.1783752441406,0.5054048895835876,0.0823463052511215,0.0833575204014778,293.21844482421875,297.1499938964844,293.1499938964844,0.3190779685974121,-4487.76904296875,304.1587219238281,0.8661632537841797,0.4063398540019989,0.2863989770412445,293.2430725097656,297.1499938964844,293.1499938964844,0.3800070285797119,-6970.16845703125,304.1612854003906,0.9077452421188354,0.466860294342041,0.4447316527366638,293.2750549316406,297.1499938964844,293.1499938964844,0.0113800419494509,-3321.62890625,302.5301818847656,0.4042017161846161,0.050000000745058,0.2425797134637832,291.1951904296875,291.1499938964844,262.143798828125,261.2367553710937,279.8114624023437,293.34649658203125,291.1971130371094,1.0,0.348666787147522,0.8573089241981506,0.8573089241981506,1.0,1.0,-1.397868037223816,0.6064931750297546,0.7913748621940613,0.2758357524871826,0.0,0.0,0.6647948622703552,92.53897094726562,99.0,9.977721214294434,-16053.0712890625,410.7983093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0750732421875,309.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.40625,18000.0,0.0,0.0,0.3704418540000915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796972393989563,0.7797050476074219,-7.800186722306535e-06,0.0,0.0003759514074772,0.0,0.0,72.34696960449219,0.0,0.0,0.0,0.4771885573863983,4.0,0.0,1.0
382740,293.22802734375,297.1499938964844,293.1499938964844,0.0659995675086975,-1664.8328857421875,304.1561889648437,0.5653504133224487,0.1138205453753471,0.1063873395323753,293.4280700683594,297.1499938964844,293.1499938964844,0.0353318154811859,-1211.39306640625,304.17828369140625,0.4889591932296753,0.0758251994848251,0.0772795602679252,293.21844482421875,297.1499938964844,293.1499938964844,0.3170864880084991,-4465.40625,304.1591186523437,0.8602900505065918,0.4046019911766052,0.2852870523929596,293.2423095703125,297.1499938964844,293.1499938964844,0.3773986995220184,-6932.1298828125,304.1618347167969,0.9010735154151917,0.4646584987640381,0.4427881836891174,293.2762145996094,297.1499938964844,293.1499938964844,0.0113179609179496,-3312.32958984375,302.4857482910156,0.4017020463943481,0.050000000745058,0.2431758344173431,291.2104187011719,291.1499938964844,262.22174072265625,261.30279541015625,279.8511047363281,293.3412475585937,291.2112121582031,1.0,0.350361555814743,0.8567559123039246,0.8567559123039246,1.0,1.0,-1.3860892057418823,0.6009891629219055,0.7851000428199768,0.2729110717773437,0.0,0.0,0.6555715203285217,95.526123046875,102.0,14.671109199523926,-15876.849609375,411.8011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1639404296875,309.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18195.220703125,18000.0,0.0,0.0,0.3656704723834991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604520320892334,0.7604596614837646,-7.626485512446379e-06,0.0,0.0003711090539582,0.0,0.0,68.5450668334961,0.0,0.0,0.0,0.4691924154758453,4.0,0.0,1.0
382800,293.22802734375,297.1499938964844,293.1499938964844,0.0659995675086975,-1664.8328857421875,304.1561889648437,0.5653504133224487,0.1138205453753471,0.1063873395323753,293.4280700683594,297.1499938964844,293.1499938964844,0.0353318154811859,-1211.39306640625,304.17828369140625,0.4889591932296753,0.0758251994848251,0.0772795602679252,293.21844482421875,297.1499938964844,293.1499938964844,0.3170864880084991,-4465.40625,304.1591186523437,0.8602900505065918,0.4046019911766052,0.2852870523929596,293.2423095703125,297.1499938964844,293.1499938964844,0.3773986995220184,-6932.1298828125,304.1618347167969,0.9010735154151917,0.4646584987640381,0.4427881836891174,293.2762145996094,297.1499938964844,293.1499938964844,0.0113179609179496,-3312.32958984375,302.4857482910156,0.4017020463943481,0.050000000745058,0.2431758344173431,291.2104187011719,291.1499938964844,262.22174072265625,261.30279541015625,279.8511047363281,293.3412475585937,291.2112121582031,1.0,0.350361555814743,0.8567559123039246,0.8567559123039246,1.0,1.0,-1.3860892057418823,0.6009891629219055,0.7851000428199768,0.2729110717773437,0.0,0.0,0.6555715203285217,95.526123046875,102.0,14.671109199523926,-15876.849609375,411.8011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1639404296875,309.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18195.220703125,18000.0,0.0,0.0,0.3656704723834991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604520320892334,0.7604596614837646,-7.626485512446379e-06,0.0,0.0003711090539582,0.0,0.0,68.5450668334961,0.0,0.0,0.0,0.4691924154758453,4.0,0.0,1.0
382860,293.2258605957031,297.1499938964844,293.1499938964844,0.0648274272680282,-1644.1414794921875,304.15606689453125,0.5588322877883911,0.112281933426857,0.1051135435700416,293.4247131347656,297.1499938964844,293.1499938964844,0.0300449077039957,-1117.873046875,304.1776428222656,0.4705442488193512,0.0694585740566253,0.0713407173752784,293.21844482421875,297.1499938964844,293.1499938964844,0.315337061882019,-4445.94775390625,304.1589660644531,0.8546825647354126,0.4028683304786682,0.284175157546997,293.24151611328125,297.1499938964844,293.1499938964844,0.3750915229320526,-6898.79931640625,304.1617431640625,0.8947750926017761,0.4624795615673065,0.4408622980117798,293.2773132324219,297.1499938964844,293.1499938964844,0.0112635334953665,-3305.164306640625,302.4399719238281,0.3992677927017212,0.050000000745058,0.2437704503536224,291.216552734375,291.1499938964844,262.2997131347656,261.368896484375,279.8907165527344,293.33612060546875,291.2167663574219,1.0,0.3520635664463043,0.8562334179878235,0.8562334179878235,1.0,1.0,-1.3744980096817017,0.5955778956413269,0.7789201140403748,0.2700473666191101,0.0,0.0,0.6462271213531494,98.51036834716795,105.0,8.68565845489502,-15686.4619140625,412.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.242431640625,309.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18201.912109375,18000.0,0.0,0.0,0.3606690168380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400288581848145,0.7400363087654114,-7.441909474437125e-06,0.0,0.0003660332004074,0.0,0.0,64.6422119140625,0.0,0.0,0.0,0.4607821106910705,4.0,0.0,1.0
382920,293.2258605957031,297.1499938964844,293.1499938964844,0.0648274272680282,-1644.1414794921875,304.15606689453125,0.5588322877883911,0.112281933426857,0.1051135435700416,293.4247131347656,297.1499938964844,293.1499938964844,0.0300449077039957,-1117.873046875,304.1776428222656,0.4705442488193512,0.0694585740566253,0.0713407173752784,293.21844482421875,297.1499938964844,293.1499938964844,0.315337061882019,-4445.94775390625,304.1589660644531,0.8546825647354126,0.4028683304786682,0.284175157546997,293.24151611328125,297.1499938964844,293.1499938964844,0.3750915229320526,-6898.79931640625,304.1617431640625,0.8947750926017761,0.4624795615673065,0.4408622980117798,293.2773132324219,297.1499938964844,293.1499938964844,0.0112635334953665,-3305.164306640625,302.4399719238281,0.3992677927017212,0.050000000745058,0.2437704503536224,291.216552734375,291.1499938964844,262.2997131347656,261.368896484375,279.8907165527344,293.33612060546875,291.2167663574219,1.0,0.3520635664463043,0.8562334179878235,0.8562334179878235,1.0,1.0,-1.3744980096817017,0.5955778956413269,0.7789201140403748,0.2700473666191101,0.0,0.0,0.6462271213531494,98.51036834716795,105.0,8.68565845489502,-15686.4619140625,412.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.242431640625,309.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18201.912109375,18000.0,0.0,0.0,0.3606690168380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400288581848145,0.7400363087654114,-7.441909474437125e-06,0.0,0.0003660332004074,0.0,0.0,64.6422119140625,0.0,0.0,0.0,0.4607821106910705,4.0,0.0,1.0
382980,293.2236328125,297.1499938964844,293.1499938964844,0.0637361854314804,-1625.046630859375,304.1558532714844,0.5525716543197632,0.1108104661107063,0.1038937345147132,293.4207763671875,297.1499938964844,293.1499938964844,0.025234030559659,-1027.380615234375,304.1763916015625,0.4451755881309509,0.0632959306240081,0.0655775591731071,293.2184143066406,297.1499938964844,293.1499938964844,0.3137609660625458,-4428.5283203125,304.1585998535156,0.8493397235870361,0.401142418384552,0.283067911863327,293.24072265625,297.1499938964844,293.1499938964844,0.3730054199695587,-6868.84130859375,304.1612854003906,0.8887165784835815,0.4603264033794403,0.4389597177505493,293.27838134765625,297.1499938964844,293.1499938964844,0.0112138362601399,-3299.349853515625,302.3931579589844,0.3968751728534698,0.050000000745058,0.244361937046051,291.2167053222656,291.1499938964844,262.3777160644531,261.4350891113281,279.9300842285156,293.3309020996094,291.2164611816406,1.0,0.3537778854370117,0.8557109236717224,0.8557109236717224,1.0,1.0,-1.3632123470306396,0.5903106927871704,0.7729016542434692,0.2672739624977112,0.0,0.0,0.6372689604759216,101.4848403930664,93.0,1.2310612201690674,-15492.7607421875,413.9577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.310302734375,309.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.939453125,18000.0,0.0,0.0,0.3554798066616058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199959754943848,0.7200032472610474,-7.262495273607783e-06,0.0,0.0003607668331824,0.0,0.0,60.95637130737305,0.0,0.0,0.0,0.4526002109050751,4.0,0.0,1.0
383040,293.2236328125,297.1499938964844,293.1499938964844,0.0637361854314804,-1625.046630859375,304.1558532714844,0.5525716543197632,0.1108104661107063,0.1038937345147132,293.4207763671875,297.1499938964844,293.1499938964844,0.025234030559659,-1027.380615234375,304.1763916015625,0.4451755881309509,0.0632959306240081,0.0655775591731071,293.2184143066406,297.1499938964844,293.1499938964844,0.3137609660625458,-4428.5283203125,304.1585998535156,0.8493397235870361,0.401142418384552,0.283067911863327,293.24072265625,297.1499938964844,293.1499938964844,0.3730054199695587,-6868.84130859375,304.1612854003906,0.8887165784835815,0.4603264033794403,0.4389597177505493,293.27838134765625,297.1499938964844,293.1499938964844,0.0112138362601399,-3299.349853515625,302.3931579589844,0.3968751728534698,0.050000000745058,0.244361937046051,291.2167053222656,291.1499938964844,262.3777160644531,261.4350891113281,279.9300842285156,293.3309020996094,291.2164611816406,1.0,0.3537778854370117,0.8557109236717224,0.8557109236717224,1.0,1.0,-1.3632123470306396,0.5903106927871704,0.7729016542434692,0.2672739624977112,0.0,0.0,0.6372689604759216,101.4848403930664,93.0,1.2310612201690674,-15492.7607421875,413.9577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.310302734375,309.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.939453125,18000.0,0.0,0.0,0.3554798066616058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199959754943848,0.7200032472610474,-7.262495273607783e-06,0.0,0.0003607668331824,0.0,0.0,60.95637130737305,0.0,0.0,0.0,0.4526002109050751,4.0,0.0,1.0
383100,293.2224426269531,297.1499938964844,293.1499938964844,0.0631619393825531,-1615.037841796875,304.1558532714844,0.5514000058174133,0.1101134568452835,0.1032437235116958,293.41851806640625,297.1499938964844,293.1499938964844,0.0230138413608074,-982.4732055664062,304.1756286621094,0.4348883926868438,0.06030984967947,0.0627112388610839,293.21832275390625,297.1499938964844,293.1499938964844,0.3129473030567169,-4419.50634765625,304.1585388183594,0.849077045917511,0.4002902209758758,0.2824651300907135,293.2402648925781,297.1499938964844,293.1499938964844,0.3719483911991119,-6853.61376953125,304.1611633300781,0.8883699178695679,0.4592659473419189,0.4379476904869079,293.2788391113281,297.1499938964844,293.1499938964844,0.0111666964367032,-3292.185302734375,302.36962890625,0.3970583975315094,0.050000000745058,0.2443168014287948,291.2154235839844,291.1499938964844,262.4167175292969,261.4682006835937,279.9501342773437,293.32818603515625,291.2152099609375,1.0,0.3525275886058807,0.8554496765136719,0.8554496765136719,1.0,1.0,-1.3569995164871216,0.5874123573303223,0.7695872187614441,0.2657608389854431,0.0,0.0,0.6330338716506958,101.14431762695312,93.0,-0.8111371397972107,-15392.8095703125,409.98187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3397216796875,309.16339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.068359375,18000.0,0.0,0.0,0.3528350591659546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710516631603241,0.710523784160614,-7.178370196925243e-06,0.0,0.0003580827324185,0.0,0.0,59.26200866699219,0.0,0.0,0.0,0.448750376701355,4.0,0.0,1.0
383160,293.2210998535156,297.1499938964844,293.1499938964844,0.0625727623701095,-1604.782958984375,304.1558532714844,0.5514985918998718,0.1094572767615318,0.1025834754109382,293.4161071777344,297.1499938964844,293.1499938964844,0.020933723077178,-937.7344360351562,304.1747436523437,0.4262290894985199,0.0573809221386909,0.059857103973627,293.2181701660156,297.1499938964844,293.1499938964844,0.3120862543582916,-4409.91552734375,304.1585388183594,0.8503425121307373,0.3994564712047577,0.2818391025066376,293.23974609375,297.1499938964844,293.1499938964844,0.3708427846431732,-6837.6142578125,304.1611328125,0.8897303938865662,0.4582255780696869,0.4369062781333923,293.2792053222656,297.1499938964844,293.1499938964844,0.0111046554520726,-3281.986328125,302.3464050292969,0.3981223702430725,0.050000000745058,0.2440538555383682,291.2148132324219,291.1499938964844,262.4557189941406,261.5013122558594,279.9703369140625,293.325439453125,291.2146911621094,1.0,0.3503412008285522,0.8552055954933167,0.8552055954933167,1.0,1.0,-1.3504637479782104,0.5843680500984192,0.766095757484436,0.2641708552837372,0.0,0.0,0.628779947757721,99.63640594482422,81.0,-1.0589373111724854,-15290.73046875,403.18450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.366455078125,309.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18180.369140625,18000.0,0.0,0.0,0.3501611053943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012851238250732,0.7012922167778015,-7.097937668731902e-06,0.0,0.0003553690330591,0.0,0.0,57.648719787597656,0.0,0.0,0.0,0.4450182318687439,4.0,0.0,1.0
383220,293.2182922363281,297.1499938964844,293.1499938964844,0.0613869465887546,-1584.2130126953125,304.1558837890625,0.5543932318687439,0.108223371207714,0.1012621521949768,293.4113464355469,297.1499938964844,293.1499938964844,0.0171993039548397,-848.4888305664062,304.1726989746094,0.4118159711360931,0.0516035184264183,0.0541658550500869,293.2176818847656,297.1499938964844,293.1499938964844,0.3103096485137939,-4390.0810546875,304.1586608886719,0.8561530709266663,0.3978274762630462,0.2805517017841339,293.2385559082031,297.1499938964844,293.1499938964844,0.3685805797576904,-6804.7958984375,304.16119384765625,0.8960708975791931,0.4561890363693237,0.4347806274890899,293.27960205078125,297.1499938964844,293.1499938964844,0.0109542291611433,-3256.0625,302.30078125,0.4020119607448578,0.050000000745058,0.2431029081344604,291.2140197753906,291.1499938964844,262.53369140625,261.56756591796875,280.01141357421875,293.3202514648437,291.2138977050781,1.0,0.3437349200248718,0.8547173738479614,0.8547173738479614,1.0,1.0,-1.3368078470230105,0.578009307384491,0.7587985396385193,0.2608744204044342,0.0,0.0,0.6202905178070068,94.34456634521484,69.0,-1.247400164604187,-15079.3173828125,384.2830200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4127197265625,309.1376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18174.24609375,18000.0,0.0,0.0,0.3447371423244476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830239295959473,0.683030903339386,-6.943046173546463e-06,0.0,0.0003498643636703,0.0,0.0,54.56135559082031,0.0,0.0,0.0,0.4377171397209167,4.0,0.0,1.0
383280,293.2182922363281,297.1499938964844,293.1499938964844,0.0613869465887546,-1584.2130126953125,304.1558837890625,0.5543932318687439,0.108223371207714,0.1012621521949768,293.4113464355469,297.1499938964844,293.1499938964844,0.0171993039548397,-848.4888305664062,304.1726989746094,0.4118159711360931,0.0516035184264183,0.0541658550500869,293.2176818847656,297.1499938964844,293.1499938964844,0.3103096485137939,-4390.0810546875,304.1586608886719,0.8561530709266663,0.3978274762630462,0.2805517017841339,293.2385559082031,297.1499938964844,293.1499938964844,0.3685805797576904,-6804.7958984375,304.16119384765625,0.8960708975791931,0.4561890363693237,0.4347806274890899,293.27960205078125,297.1499938964844,293.1499938964844,0.0109542291611433,-3256.0625,302.30078125,0.4020119607448578,0.050000000745058,0.2431029081344604,291.2140197753906,291.1499938964844,262.53369140625,261.56756591796875,280.01141357421875,293.3202514648437,291.2138977050781,1.0,0.3437349200248718,0.8547173738479614,0.8547173738479614,1.0,1.0,-1.3368078470230105,0.578009307384491,0.7587985396385193,0.2608744204044342,0.0,0.0,0.6202905178070068,94.34456634521484,69.0,-1.247400164604187,-15079.3173828125,384.2830200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4127197265625,309.1376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18174.24609375,18000.0,0.0,0.0,0.3447371423244476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830239295959473,0.683030903339386,-6.943046173546463e-06,0.0,0.0003498643636703,0.0,0.0,54.56135559082031,0.0,0.0,0.0,0.4377171397209167,4.0,0.0,1.0
383340,293.2153015136719,297.1499938964844,293.1499938964844,0.0602129958570003,-1563.9791259765625,304.1558837890625,0.5606239438056946,0.1071012392640113,0.0999466702342033,293.40771484375,297.1499938964844,293.1499938964844,0.0151422368362545,-794.384765625,304.1101989746094,0.4081355929374695,0.050000000745058,0.0509798377752304,293.217041015625,297.1499938964844,293.1499938964844,0.308539479970932,-4370.3359375,304.1587219238281,0.8661908507347107,0.3962433636188507,0.2792266607284546,293.2372741699219,297.1499938964844,293.1499938964844,0.366341769695282,-6772.33447265625,304.16119384765625,0.9070311188697816,0.4542047083377838,0.4326109290122986,293.2795715332031,297.1499938964844,293.1499938964844,0.0107801919803023,-3225.08935546875,302.2558898925781,0.4080486595630646,0.050000000745058,0.2417075932025909,291.21148681640625,291.1499938964844,262.611572265625,261.63385009765625,280.0517272949219,293.316162109375,291.21063232421875,1.0,0.3349924087524414,0.854229211807251,0.854229211807251,1.0,1.0,-1.3255316019058228,0.5727522969245911,0.7527793049812317,0.2581719160079956,0.0,0.0,0.6121854186058044,86.72042846679688,57.0,-5.97292947769165,-14880.361328125,361.5851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4490966796875,309.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.02734375,18000.0,0.0,0.0,0.3392446637153625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665351927280426,0.6653587222099304,-6.79626282362733e-06,0.0,0.0003442901943344,0.0,0.0,51.6884651184082,0.0,0.0,0.0,0.4307383000850677,4.0,0.0,1.0
383400,293.2153015136719,297.1499938964844,293.1499938964844,0.0602129958570003,-1563.9791259765625,304.1558837890625,0.5606239438056946,0.1071012392640113,0.0999466702342033,293.40771484375,297.1499938964844,293.1499938964844,0.0151422368362545,-794.384765625,304.1101989746094,0.4081355929374695,0.050000000745058,0.0509798377752304,293.217041015625,297.1499938964844,293.1499938964844,0.308539479970932,-4370.3359375,304.1587219238281,0.8661908507347107,0.3962433636188507,0.2792266607284546,293.2372741699219,297.1499938964844,293.1499938964844,0.366341769695282,-6772.33447265625,304.16119384765625,0.9070311188697816,0.4542047083377838,0.4326109290122986,293.2795715332031,297.1499938964844,293.1499938964844,0.0107801919803023,-3225.08935546875,302.2558898925781,0.4080486595630646,0.050000000745058,0.2417075932025909,291.21148681640625,291.1499938964844,262.611572265625,261.63385009765625,280.0517272949219,293.316162109375,291.21063232421875,1.0,0.3349924087524414,0.854229211807251,0.854229211807251,1.0,1.0,-1.3255316019058228,0.5727522969245911,0.7527793049812317,0.2581719160079956,0.0,0.0,0.6121854186058044,86.72042846679688,57.0,-5.97292947769165,-14880.361328125,361.5851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4490966796875,309.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.02734375,18000.0,0.0,0.0,0.3392446637153625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665351927280426,0.6653587222099304,-6.79626282362733e-06,0.0,0.0003442901943344,0.0,0.0,51.6884651184082,0.0,0.0,0.0,0.4307383000850677,4.0,0.0,1.0
383460,293.2120361328125,297.1499938964844,293.1499938964844,0.0591404289007186,-1545.7105712890625,304.1557006835937,0.5699152946472168,0.1061062812805175,0.0986896678805351,293.4107360839844,297.1499938964844,293.1499938964844,0.014635314233601,-782.448486328125,304.0077514648437,0.4163649082183838,0.050000000745058,0.0506018996238708,293.2161865234375,297.1499938964844,293.1499938964844,0.3070053160190582,-4353.4169921875,304.1583557128906,0.8802927732467651,0.3947209119796753,0.2778972089290619,293.2358093261719,297.1499938964844,293.1499938964844,0.3643913269042969,-6744.34326171875,304.16070556640625,0.923538625240326,0.4522902369499206,0.4304423630237579,293.2791748046875,297.1499938964844,293.1499938964844,0.0106003638356924,-3193.078125,302.2106018066406,0.4163653254508972,0.050000000745058,0.2400341629981994,291.19970703125,291.1499938964844,262.6893615722656,261.7001342773437,280.0923156738281,293.3160705566406,291.1986694335937,1.0,0.324874609708786,0.8537935018539429,0.8537935018539429,1.0,1.0,-1.3173611164093018,0.5689205527305603,0.7484405636787415,0.2562727332115173,0.0,0.0,0.6063418388366699,77.66301727294922,45.0,-13.209063529968262,-14715.0595703125,337.4370422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4638366699219,309.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18125.94140625,18000.0,0.0,0.0,0.3338626325130462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512681841850281,0.6512748599052429,-6.674822088825749e-06,0.0,0.0003388281329534,0.0,0.0,49.43873977661133,0.0,0.0,0.0,0.425177663564682,4.0,0.0,1.0
383520,293.2120361328125,297.1499938964844,293.1499938964844,0.0591404289007186,-1545.7105712890625,304.1557006835937,0.5699152946472168,0.1061062812805175,0.0986896678805351,293.4107360839844,297.1499938964844,293.1499938964844,0.014635314233601,-782.448486328125,304.0077514648437,0.4163649082183838,0.050000000745058,0.0506018996238708,293.2161865234375,297.1499938964844,293.1499938964844,0.3070053160190582,-4353.4169921875,304.1583557128906,0.8802927732467651,0.3947209119796753,0.2778972089290619,293.2358093261719,297.1499938964844,293.1499938964844,0.3643913269042969,-6744.34326171875,304.16070556640625,0.923538625240326,0.4522902369499206,0.4304423630237579,293.2791748046875,297.1499938964844,293.1499938964844,0.0106003638356924,-3193.078125,302.2106018066406,0.4163653254508972,0.050000000745058,0.2400341629981994,291.19970703125,291.1499938964844,262.6893615722656,261.7001342773437,280.0923156738281,293.3160705566406,291.1986694335937,1.0,0.324874609708786,0.8537935018539429,0.8537935018539429,1.0,1.0,-1.3173611164093018,0.5689205527305603,0.7484405636787415,0.2562727332115173,0.0,0.0,0.6063418388366699,77.66301727294922,45.0,-13.209063529968262,-14715.0595703125,337.4370422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4638366699219,309.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18125.94140625,18000.0,0.0,0.0,0.3338626325130462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512681841850281,0.6512748599052429,-6.674822088825749e-06,0.0,0.0003388281329534,0.0,0.0,49.43873977661133,0.0,0.0,0.0,0.425177663564682,4.0,0.0,1.0
