time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383580,293.2087097167969,297.1499938964844,293.1499938964844,0.0581049621105194,-1528.111328125,304.155517578125,0.5818697214126587,0.1052111610770225,0.0975039228796958,293.4186706542969,297.1499938964844,293.1499938964844,0.0141287250444293,-769.9581298828125,303.8921813964844,0.4275846779346466,0.050000000745058,0.0502221770584583,293.21514892578125,297.1499938964844,293.1499938964844,0.3054097294807434,-4335.68798828125,304.1582336425781,0.8982524275779724,0.3932518064975738,0.2765882909297943,293.2342224121094,297.1499938964844,293.1499938964844,0.3623760342597961,-6715.20263671875,304.1604919433594,0.9447104334831238,0.4504394829273224,0.4283109307289123,293.2785339355469,297.1499938964844,293.1499938964844,0.010414594784379,-3158.869384765625,302.1665344238281,0.4275846779346466,0.050000000745058,0.2382323741912841,291.191162109375,291.1499938964844,262.7669982910156,261.7663879394531,280.1346130371094,293.3188781738281,291.1904602050781,1.0,0.3136685192584991,0.85335773229599,0.85335773229599,1.0,1.0,-1.3091894388198853,0.5650842785835266,0.7441051006317139,0.2543974220752716,0.0,0.0,0.6014612317085266,67.92189025878906,33.0,-11.642065048217772,-14560.4775390625,312.0473327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45098876953125,309.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.865234375,18000.0,0.0,0.0,0.3287538588047027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403937935829163,0.6404003500938416,-6.583630238310434e-06,0.0,0.0003336433728691,0.0,0.0,47.75712585449219,0.0,0.0,0.0,0.4208994507789612,4.0,0.0,1.0
383640,293.2087097167969,297.1499938964844,293.1499938964844,0.0581049621105194,-1528.111328125,304.155517578125,0.5818697214126587,0.1052111610770225,0.0975039228796958,293.4186706542969,297.1499938964844,293.1499938964844,0.0141287250444293,-769.9581298828125,303.8921813964844,0.4275846779346466,0.050000000745058,0.0502221770584583,293.21514892578125,297.1499938964844,293.1499938964844,0.3054097294807434,-4335.68798828125,304.1582336425781,0.8982524275779724,0.3932518064975738,0.2765882909297943,293.2342224121094,297.1499938964844,293.1499938964844,0.3623760342597961,-6715.20263671875,304.1604919433594,0.9447104334831238,0.4504394829273224,0.4283109307289123,293.2785339355469,297.1499938964844,293.1499938964844,0.010414594784379,-3158.869384765625,302.1665344238281,0.4275846779346466,0.050000000745058,0.2382323741912841,291.191162109375,291.1499938964844,262.7669982910156,261.7663879394531,280.1346130371094,293.3188781738281,291.1904602050781,1.0,0.3136685192584991,0.85335773229599,0.85335773229599,1.0,1.0,-1.3091894388198853,0.5650842785835266,0.7441051006317139,0.2543974220752716,0.0,0.0,0.6014612317085266,67.92189025878906,33.0,-11.642065048217772,-14560.4775390625,312.0473327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45098876953125,309.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.865234375,18000.0,0.0,0.0,0.3287538588047027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403937935829163,0.6404003500938416,-6.583630238310434e-06,0.0,0.0003336433728691,0.0,0.0,47.75712585449219,0.0,0.0,0.0,0.4208994507789612,4.0,0.0,1.0
383700,293.2070617675781,297.1499938964844,293.1499938964844,0.0576014816761016,-1519.5728759765625,304.1554260253906,0.5888704061508179,0.1047943606972694,0.0969341024756431,293.4237365722656,297.1499938964844,293.1499938964844,0.0138720059767365,-763.4041748046875,303.8308410644531,0.434700071811676,0.050000000745058,0.0500259585678577,293.214599609375,297.1499938964844,293.1499938964844,0.3046006262302398,-4326.66943359375,304.158203125,0.9090383648872375,0.3925322890281677,0.275940477848053,293.2333984375,297.1499938964844,293.1499938964844,0.3613579273223877,-6700.4365234375,304.16046142578125,0.9565466046333312,0.4495331346988678,0.4272578358650207,293.27813720703125,297.1499938964844,293.1499938964844,0.0103210695087909,-3141.3037109375,302.14483642578125,0.434700071811676,0.050000000745058,0.2373016029596328,291.1877136230469,291.1499938964844,262.8057556152344,261.79949951171875,280.1561889648437,293.32098388671875,291.18707275390625,1.0,0.3077191114425659,0.8531398773193359,0.8531398773193359,1.0,1.0,-1.3051108121871948,0.563167929649353,0.7419429421424866,0.2534708082675934,0.0,0.0,0.5992955565452576,62.89247894287109,33.0,-10.53634548187256,-14483.9912109375,299.1156921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4351501464844,308.9893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.92578125,18000.0,0.0,0.0,0.3263255953788757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356140375137329,0.6356205940246582,-6.544572443090146e-06,0.0,0.0003311790060251,0.0,0.0,47.03481674194336,0.0,0.0,0.0,0.4190393388271332,4.0,0.0,1.0
383760,293.20538330078125,297.1499938964844,293.1499938964844,0.0571076273918151,-1511.21044921875,304.15533447265625,0.596587061882019,0.104396253824234,0.0963789373636245,293.42926025390625,297.1499938964844,293.1499938964844,0.0136154955253005,-756.7008056640625,303.767578125,0.4430982172489166,0.050000000745058,0.0498269200325012,293.21405029296875,297.1499938964844,293.1499938964844,0.3037861585617065,-4317.5771484375,304.158203125,0.9220759868621826,0.3918215334415436,0.2752968668937683,293.2325744628906,297.1499938964844,293.1499938964844,0.3603354692459106,-6685.5830078125,304.160400390625,0.9688727855682372,0.4486381709575653,0.4262129664421081,293.2777404785156,297.1499938964844,293.1499938964844,0.0102275647222995,-3123.5322265625,302.1233215332031,0.4430982172489166,0.050000000745058,0.2363574504852295,291.1846923828125,291.1499938964844,262.844482421875,261.8326110839844,280.1779479980469,293.3233947753906,291.1841125488281,1.0,0.301559180021286,0.8529108762741089,0.8529108762741089,1.0,1.0,-1.301045298576355,0.561255693435669,0.7397896647453308,0.2525529265403747,0.0,0.0,0.5972910523414612,57.79216384887695,25.0,-9.34017848968506,-14408.2724609375,286.1097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139099121094,308.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.04296875,18000.0,0.0,0.0,0.3239888250827789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312323808670044,0.6312388777732849,-6.509082140837563e-06,0.0,0.0003288074512965,0.0,0.0,46.38022613525391,0.0,0.0,0.0,0.4173399806022644,4.0,0.0,1.0
383820,293.2021789550781,297.1499938964844,293.1499938964844,0.0561834201216697,-1495.6072998046875,304.15509033203125,0.6121126413345337,0.103642538189888,0.0953470543026924,293.4411315917969,297.1499938964844,293.1499938964844,0.0131276473402976,-743.6260986328125,303.6363830566406,0.4620899856090545,0.050000000745058,0.0494661405682563,293.2129821777344,297.1499938964844,293.1499938964844,0.3021902740001678,-4299.75244140625,304.1581115722656,0.9496845006942748,0.3904156982898712,0.2740510106086731,293.2309875488281,297.1499938964844,293.1499938964844,0.3583298623561859,-6656.43310546875,304.1602783203125,0.991093635559082,0.4468728005886078,0.4241871535778045,293.2768859863281,297.1499938964844,293.1499938964844,0.0100541980937123,-3090.302001953125,302.0806579589844,0.4620899856090545,0.050000000745058,0.2346460670232772,291.179443359375,291.1499938964844,262.9217834472656,261.8987731933594,280.2215881347656,293.328857421875,291.1789245605469,1.0,0.2901104986667633,0.85245281457901,0.85245281457901,1.0,1.0,-1.2933918237686155,0.557648777961731,0.7357431054115295,0.2508457899093628,0.0,0.0,0.5937184691429138,48.54420471191406,25.0,-7.749081134796143,-14261.576171875,262.6153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575744628906,308.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18069.900390625,18000.0,0.0,0.0,0.3196039497852325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234591603279114,0.6234655976295471,-6.446884981414769e-06,0.0,0.0003243573883082,0.0,0.0,45.23669052124024,0.0,0.0,0.0,0.4143414497375488,4.0,0.0,1.0
383880,293.2021789550781,297.1499938964844,293.1499938964844,0.0561834201216697,-1495.6072998046875,304.15509033203125,0.6121126413345337,0.103642538189888,0.0953470543026924,293.4411315917969,297.1499938964844,293.1499938964844,0.0131276473402976,-743.6260986328125,303.6363830566406,0.4620899856090545,0.050000000745058,0.0494661405682563,293.2129821777344,297.1499938964844,293.1499938964844,0.3021902740001678,-4299.75244140625,304.1581115722656,0.9496845006942748,0.3904156982898712,0.2740510106086731,293.2309875488281,297.1499938964844,293.1499938964844,0.3583298623561859,-6656.43310546875,304.1602783203125,0.991093635559082,0.4468728005886078,0.4241871535778045,293.2768859863281,297.1499938964844,293.1499938964844,0.0100541980937123,-3090.302001953125,302.0806579589844,0.4620899856090545,0.050000000745058,0.2346460670232772,291.179443359375,291.1499938964844,262.9217834472656,261.8987731933594,280.2215881347656,293.328857421875,291.1789245605469,1.0,0.2901104986667633,0.85245281457901,0.85245281457901,1.0,1.0,-1.2933918237686155,0.557648777961731,0.7357431054115295,0.2508457899093628,0.0,0.0,0.5937184691429138,48.54420471191406,25.0,-7.749081134796143,-14261.576171875,262.6153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575744628906,308.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18069.900390625,18000.0,0.0,0.0,0.3196039497852325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234591603279114,0.6234655976295471,-6.446884981414769e-06,0.0,0.0003243573883082,0.0,0.0,45.23669052124024,0.0,0.0,0.0,0.4143414497375488,4.0,0.0,1.0
383940,293.1993713378906,297.1499938964844,293.1499938964844,0.0553749650716781,-1481.966064453125,304.1547546386719,0.6220066547393799,0.1028932258486747,0.094475083053112,293.4534606933594,297.1499938964844,293.1499938964844,0.0127081871032714,-732.1729736328125,303.5002746582031,0.4746896624565124,0.050000000745058,0.049243226647377,293.2120056152344,297.1499938964844,293.1499938964844,0.3006203770637512,-4282.14111328125,304.1580505371094,0.9677571654319764,0.3890206813812256,0.2729159891605377,293.22607421875,297.1499938964844,293.1499938964844,0.349417507648468,-6520.12255859375,304.1727905273437,0.9990000128746032,0.445786565542221,0.4150594174861908,293.27606201171875,297.1499938964844,293.1499938964844,0.0099218804389238,-3064.862060546875,302.03875732421875,0.4746896624565124,0.050000000745058,0.2335886657238006,291.1779479980469,291.1499938964844,262.99884033203125,261.96490478515625,280.2696533203125,293.33270263671875,291.179443359375,1.0,0.2816644012928009,0.8519948124885559,0.8519948124885559,1.0,1.0,-1.278522491455078,0.5506860613822937,0.7278364300727844,0.2475483566522598,0.0,0.0,0.5902589559555054,42.68277359008789,28.0,5.054294586181641,-14075.560546875,244.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2894592285156,308.83477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.02734375,18000.0,0.0,0.0,0.3155915439128876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168060898780823,0.6168124675750732,-6.39499648968922e-06,0.0,0.000320285296766,0.0,0.0,44.27895736694336,0.0,0.0,0.0,0.4117778837680816,4.0,0.0,1.0
384000,293.1993713378906,297.1499938964844,293.1499938964844,0.0553749650716781,-1481.966064453125,304.1547546386719,0.6220066547393799,0.1028932258486747,0.094475083053112,293.4534606933594,297.1499938964844,293.1499938964844,0.0127081871032714,-732.1729736328125,303.5002746582031,0.4746896624565124,0.050000000745058,0.049243226647377,293.2120056152344,297.1499938964844,293.1499938964844,0.3006203770637512,-4282.14111328125,304.1580505371094,0.9677571654319764,0.3890206813812256,0.2729159891605377,293.22607421875,297.1499938964844,293.1499938964844,0.349417507648468,-6520.12255859375,304.1727905273437,0.9990000128746032,0.445786565542221,0.4150594174861908,293.27606201171875,297.1499938964844,293.1499938964844,0.0099218804389238,-3064.862060546875,302.03875732421875,0.4746896624565124,0.050000000745058,0.2335886657238006,291.1779479980469,291.1499938964844,262.99884033203125,261.96490478515625,280.2696533203125,293.33270263671875,291.179443359375,1.0,0.2816644012928009,0.8519948124885559,0.8519948124885559,1.0,1.0,-1.278522491455078,0.5506860613822937,0.7278364300727844,0.2475483566522598,0.0,0.0,0.5902589559555054,42.68277359008789,28.0,5.054294586181641,-14075.560546875,244.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2894592285156,308.83477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.02734375,18000.0,0.0,0.0,0.3155915439128876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168060898780823,0.6168124675750732,-6.39499648968922e-06,0.0,0.000320285296766,0.0,0.0,44.27895736694336,0.0,0.0,0.0,0.4117778837680816,4.0,0.0,1.0
384060,293.19879150390625,297.1499938964844,293.1499938964844,0.0543088093400001,-1463.7081298828125,304.15496826171875,0.6260163187980652,0.1017648428678512,0.0934647843241691,293.4659118652344,297.1499938964844,293.1499938964844,0.0123219871893525,-720.97314453125,303.36138916015625,0.4803578853607178,0.050000000745058,0.0491335801780223,293.2113647460937,297.1499938964844,293.1499938964844,0.2985592782497406,-4258.51611328125,304.1587829589844,0.97621887922287,0.3875773847103119,0.2718472182750702,293.2047119140625,297.1499938964844,293.1499938964844,0.3360089063644409,-6316.33935546875,304.18701171875,0.9990000128746032,0.4481722116470337,0.4023300111293793,293.2753601074219,297.1499938964844,293.1499938964844,0.0098081827163696,-3041.208251953125,302.00067138671875,0.4803578853607178,0.050000000745058,0.2330685555934906,291.1997375488281,291.1499938964844,263.0756225585937,262.0309143066406,280.3161315917969,293.32781982421875,291.2005615234375,1.0,0.2760533392429352,0.8515908122062683,0.8515908122062683,1.0,1.0,-1.2599612474441528,0.5420168042182922,0.7179444432258606,0.2434673756361007,0.0,0.0,0.5820517539978027,39.63859176635742,31.0,17.759885787963867,-13828.919921875,230.62879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2430419921875,308.7695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18127.7734375,18000.0,0.0,0.0,0.3116009831428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037061214447021,0.6037124395370483,-6.31277453067014e-06,0.0,0.0003162353823427,0.0,0.0,42.53795623779297,0.0,0.0,0.0,0.406968891620636,4.0,0.0,1.0
384120,293.19879150390625,297.1499938964844,293.1499938964844,0.0543088093400001,-1463.7081298828125,304.15496826171875,0.6260163187980652,0.1017648428678512,0.0934647843241691,293.4659118652344,297.1499938964844,293.1499938964844,0.0123219871893525,-720.97314453125,303.36138916015625,0.4803578853607178,0.050000000745058,0.0491335801780223,293.2113647460937,297.1499938964844,293.1499938964844,0.2985592782497406,-4258.51611328125,304.1587829589844,0.97621887922287,0.3875773847103119,0.2718472182750702,293.2047119140625,297.1499938964844,293.1499938964844,0.3360089063644409,-6316.33935546875,304.18701171875,0.9990000128746032,0.4481722116470337,0.4023300111293793,293.2753601074219,297.1499938964844,293.1499938964844,0.0098081827163696,-3041.208251953125,302.00067138671875,0.4803578853607178,0.050000000745058,0.2330685555934906,291.1997375488281,291.1499938964844,263.0756225585937,262.0309143066406,280.3161315917969,293.32781982421875,291.2005615234375,1.0,0.2760533392429352,0.8515908122062683,0.8515908122062683,1.0,1.0,-1.2599612474441528,0.5420168042182922,0.7179444432258606,0.2434673756361007,0.0,0.0,0.5820517539978027,39.63859176635742,31.0,17.759885787963867,-13828.919921875,230.62879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2430419921875,308.7695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18127.7734375,18000.0,0.0,0.0,0.3116009831428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037061214447021,0.6037124395370483,-6.31277453067014e-06,0.0,0.0003162353823427,0.0,0.0,42.53795623779297,0.0,0.0,0.0,0.406968891620636,4.0,0.0,1.0
384180,293.1976928710937,297.1499938964844,293.1499938964844,0.0533272549510002,-1447.24951171875,304.1549072265625,0.6273609399795532,0.1007459759712219,0.0924085304141044,293.478759765625,297.1499938964844,293.1499938964844,0.0119831133633852,-711.435302734375,303.2160949707031,0.483481764793396,0.050000000745058,0.0490725561976432,293.2117004394531,297.1499938964844,293.1499938964844,0.2969685196876526,-4240.69091796875,304.1584777832031,0.9803560972213744,0.3859584033489227,0.2706978619098663,293.1817321777344,297.1499938964844,293.1499938964844,0.3283458948135376,-6202.6943359375,304.18719482421875,0.9990000128746032,0.4514521062374115,0.3950664103031158,293.2746887207031,297.1499938964844,293.1499938964844,0.0097249764949083,-3025.841064453125,301.9591064453125,0.483481764793396,0.050000000745058,0.2327790707349777,291.1996154785156,291.1499938964844,263.1521301269531,262.09686279296875,280.3578491210937,293.3231811523437,291.1990051269531,1.0,0.2727242410182953,0.8511867523193359,0.8511867523193359,1.0,1.0,-1.2481714487075806,0.5364781618118286,0.7116933465003967,0.2409601956605911,0.0,0.0,0.5752871036529541,37.92751693725586,34.0,1.5432225465774536,-13622.1533203125,222.7422637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2217102050781,308.69744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.453125,18000.0,0.0,0.0,0.3074894845485687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892154574394226,0.5892216563224792,-6.206600573932519e-06,0.0,0.0003120627370662,0.0,0.0,40.5798454284668,0.0,0.0,0.0,0.4016151428222656,4.0,0.0,1.0
384240,293.1976928710937,297.1499938964844,293.1499938964844,0.0533272549510002,-1447.24951171875,304.1549072265625,0.6273609399795532,0.1007459759712219,0.0924085304141044,293.478759765625,297.1499938964844,293.1499938964844,0.0119831133633852,-711.435302734375,303.2160949707031,0.483481764793396,0.050000000745058,0.0490725561976432,293.2117004394531,297.1499938964844,293.1499938964844,0.2969685196876526,-4240.69091796875,304.1584777832031,0.9803560972213744,0.3859584033489227,0.2706978619098663,293.1817321777344,297.1499938964844,293.1499938964844,0.3283458948135376,-6202.6943359375,304.18719482421875,0.9990000128746032,0.4514521062374115,0.3950664103031158,293.2746887207031,297.1499938964844,293.1499938964844,0.0097249764949083,-3025.841064453125,301.9591064453125,0.483481764793396,0.050000000745058,0.2327790707349777,291.1996154785156,291.1499938964844,263.1521301269531,262.09686279296875,280.3578491210937,293.3231811523437,291.1990051269531,1.0,0.2727242410182953,0.8511867523193359,0.8511867523193359,1.0,1.0,-1.2481714487075806,0.5364781618118286,0.7116933465003967,0.2409601956605911,0.0,0.0,0.5752871036529541,37.92751693725586,34.0,1.5432225465774536,-13622.1533203125,222.7422637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2217102050781,308.69744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.453125,18000.0,0.0,0.0,0.3074894845485687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892154574394226,0.5892216563224792,-6.206600573932519e-06,0.0,0.0003120627370662,0.0,0.0,40.5798454284668,0.0,0.0,0.0,0.4016151428222656,4.0,0.0,1.0
384300,293.1966857910156,297.1499938964844,293.1499938964844,0.0529719069600105,-1441.369384765625,304.1546630859375,0.6275143623352051,0.1003412827849388,0.092006579041481,293.4853820800781,297.1499938964844,293.1499938964844,0.0118236429989337,-706.9522094726562,303.1410827636719,0.4843466579914093,0.050000000745058,0.0490557365119457,293.2116394042969,297.1499938964844,293.1499938964844,0.2962918281555176,-4233.1962890625,304.1581726074219,0.98125022649765,0.3851883113384247,0.2701428830623626,293.1728515625,297.1499938964844,293.1499938964844,0.3261616826057434,-6171.4248046875,304.18438720703125,0.9990000128746032,0.4527962207794189,0.3930406868457794,293.2743835449219,297.1499938964844,293.1499938964844,0.0096902288496494,-3019.884765625,301.9377136230469,0.4843466579914093,0.050000000745058,0.2326992899179458,291.19580078125,291.1499938964844,263.1902770996094,262.1297912597656,280.3777160644531,293.3221435546875,291.19482421875,1.0,0.2717640101909637,0.8509847521781921,0.8509847521781921,1.0,1.0,-1.244474172592163,0.5347248911857605,0.7097492814064026,0.2402058392763137,0.0,0.0,0.5726069211959839,37.45087814331055,34.0,-5.278887748718262,-13542.525390625,220.42239379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2126770019531,308.6650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18108.3203125,18000.0,0.0,0.0,0.3054453134536743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833122134208679,0.5833183526992798,-6.161372311908053e-06,0.0,0.0003099881578236,0.0,0.0,39.78746795654297,0.0,0.0,0.0,0.3994053900241852,4.0,0.0,1.0
384360,293.1955871582031,297.1499938964844,293.1499938964844,0.052665714174509,-1436.343505859375,304.1543884277344,0.6272943615913391,0.0999629497528076,0.091646708548069,293.4920959472656,297.1499938964844,293.1499938964844,0.0116690397262573,-702.5957641601562,303.0644836425781,0.4848150312900543,0.050000000745058,0.0490466579794883,293.2115173339844,297.1499938964844,293.1499938964844,0.295686662197113,-4226.54443359375,304.15777587890625,0.9814826250076294,0.3844294250011444,0.2696054577827453,293.16607666015625,297.1499938964844,293.1499938964844,0.3249412775039673,-6155.00146484375,304.1803283691406,0.9990000128746032,0.4538394212722778,0.3919424414634704,293.27410888671875,297.1499938964844,293.1499938964844,0.0096588861197233,-3014.802734375,301.9159545898437,0.4848150312900543,0.050000000745058,0.2326562255620956,291.1901550292969,291.1499938964844,263.22833251953125,262.1626892089844,280.39715576171875,293.3222351074219,291.1888427734375,1.0,0.2712055146694183,0.8508279323577881,0.8508279323577881,1.0,1.0,-1.2420152425765991,0.5335478782653809,0.708467423915863,0.2397308349609375,0.0,0.0,0.5704883337020874,37.1880111694336,37.0,-11.216565132141112,-13476.55859375,219.00051879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20098876953125,308.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18091.4296875,18000.0,0.0,0.0,0.3034482896327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783820152282715,0.5783881545066833,-6.12277335676481e-06,0.0,0.0003079614252783,0.0,0.0,39.12847900390625,0.0,0.0,0.0,0.3975560963153839,4.0,0.0,1.0
384420,293.1934509277344,297.1499938964844,293.1499938964844,0.0521318800747394,-1427.65625,304.15380859375,0.6257703304290771,0.0992419198155403,0.0909914672374725,293.5057678222656,297.1499938964844,293.1499938964844,0.0113706206902861,-694.094482421875,302.9066467285156,0.4847160279750824,0.050000000745058,0.0490485951304435,293.2113037109375,297.1499938964844,293.1499938964844,0.294601559638977,-4214.6826171875,304.1570129394531,0.9801818132400512,0.3829160034656524,0.2685555517673492,293.1590270996094,297.1499938964844,293.1499938964844,0.32503142952919,-6160.8271484375,304.1700439453125,0.9990000128746032,0.4548801481723785,0.3921747505664825,293.2738037109375,297.1499938964844,293.1499938964844,0.0096035534515976,-3006.486083984375,301.8712463378906,0.4847160279750824,0.050000000745058,0.2326654195785522,291.1753845214844,291.1499938964844,263.3041687011719,262.2283935546875,280.4352111816406,293.3258361816406,291.1737976074219,1.0,0.2711291909217834,0.85051429271698,0.85051429271698,1.0,1.0,-1.240259051322937,0.5326588153839111,0.7076002955436707,0.2394787371158599,0.0,0.0,0.568063497543335,37.21596145629883,40.0,-18.919471740722656,-13383.10546875,218.44325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1609191894531,308.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.28125,18000.0,0.0,0.0,0.2997173070907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719273686408997,0.5719334483146667,-6.068833954486763e-06,0.0,0.000304174987832,0.0,0.0,38.25791931152344,0.0,0.0,0.0,0.3951001167297363,4.0,0.0,1.0
384480,293.1934509277344,297.1499938964844,293.1499938964844,0.0521318800747394,-1427.65625,304.15380859375,0.6257703304290771,0.0992419198155403,0.0909914672374725,293.5057678222656,297.1499938964844,293.1499938964844,0.0113706206902861,-694.094482421875,302.9066467285156,0.4847160279750824,0.050000000745058,0.0490485951304435,293.2113037109375,297.1499938964844,293.1499938964844,0.294601559638977,-4214.6826171875,304.1570129394531,0.9801818132400512,0.3829160034656524,0.2685555517673492,293.1590270996094,297.1499938964844,293.1499938964844,0.32503142952919,-6160.8271484375,304.1700439453125,0.9990000128746032,0.4548801481723785,0.3921747505664825,293.2738037109375,297.1499938964844,293.1499938964844,0.0096035534515976,-3006.486083984375,301.8712463378906,0.4847160279750824,0.050000000745058,0.2326654195785522,291.1753845214844,291.1499938964844,263.3041687011719,262.2283935546875,280.4352111816406,293.3258361816406,291.1737976074219,1.0,0.2711291909217834,0.85051429271698,0.85051429271698,1.0,1.0,-1.240259051322937,0.5326588153839111,0.7076002955436707,0.2394787371158599,0.0,0.0,0.568063497543335,37.21596145629883,40.0,-18.919471740722656,-13383.10546875,218.44325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1609191894531,308.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.28125,18000.0,0.0,0.0,0.2997173070907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719273686408997,0.5719334483146667,-6.068833954486763e-06,0.0,0.000304174987832,0.0,0.0,38.25791931152344,0.0,0.0,0.0,0.3951001167297363,4.0,0.0,1.0
384540,293.1914978027344,297.1499938964844,293.1499938964844,0.0516457669436931,-1419.7850341796875,304.1533508300781,0.6229908466339111,0.0985390245914459,0.090380385518074,293.519775390625,297.1499938964844,293.1499938964844,0.0110809942707419,-685.6176147460938,302.7427978515625,0.4834708571434021,0.050000000745058,0.0490728169679641,293.211181640625,297.1499938964844,293.1499938964844,0.2935689091682434,-4203.3662109375,304.1564025878906,0.9768449664115906,0.3813846111297607,0.2675139009952545,293.1600952148437,297.1499938964844,293.1499938964844,0.3279187977313995,-6208.88623046875,304.1585388183594,0.9990000128746032,0.4544447958469391,0.3950922191143036,293.2739562988281,297.1499938964844,293.1499938964844,0.0095536010339856,-2999.4423828125,301.8250427246094,0.4834708571434021,0.050000000745058,0.232780322432518,291.1592712402344,291.1499938964844,263.3796081542969,262.2939453125,280.4726867675781,293.3337707519531,291.15771484375,1.0,0.2721975445747375,0.8502006530761719,0.8502006530761719,1.0,1.0,-1.2419430017471311,0.5333645343780518,0.7085784673690796,0.2399802953004837,0.0,0.0,0.5679035782814026,37.85695266723633,43.0,-21.643579483032227,-13332.4990234375,220.3892364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08917236328125,308.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.72265625,18000.0,0.0,0.0,0.2965248823165893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56993168592453,0.5699377655982971,-6.046278031135444e-06,0.0,0.0003009350621141,0.0,0.0,37.96071243286133,0.0,0.0,0.0,0.3942738473415375,4.0,0.0,1.0
384600,293.1914978027344,297.1499938964844,293.1499938964844,0.0516457669436931,-1419.7850341796875,304.1533508300781,0.6229908466339111,0.0985390245914459,0.090380385518074,293.519775390625,297.1499938964844,293.1499938964844,0.0110809942707419,-685.6176147460938,302.7427978515625,0.4834708571434021,0.050000000745058,0.0490728169679641,293.211181640625,297.1499938964844,293.1499938964844,0.2935689091682434,-4203.3662109375,304.1564025878906,0.9768449664115906,0.3813846111297607,0.2675139009952545,293.1600952148437,297.1499938964844,293.1499938964844,0.3279187977313995,-6208.88623046875,304.1585388183594,0.9990000128746032,0.4544447958469391,0.3950922191143036,293.2739562988281,297.1499938964844,293.1499938964844,0.0095536010339856,-2999.4423828125,301.8250427246094,0.4834708571434021,0.050000000745058,0.232780322432518,291.1592712402344,291.1499938964844,263.3796081542969,262.2939453125,280.4726867675781,293.3337707519531,291.15771484375,1.0,0.2721975445747375,0.8502006530761719,0.8502006530761719,1.0,1.0,-1.2419430017471311,0.5333645343780518,0.7085784673690796,0.2399802953004837,0.0,0.0,0.5679035782814026,37.85695266723633,43.0,-21.643579483032227,-13332.4990234375,220.3892364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08917236328125,308.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.72265625,18000.0,0.0,0.0,0.2965248823165893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56993168592453,0.5699377655982971,-6.046278031135444e-06,0.0,0.0003009350621141,0.0,0.0,37.96071243286133,0.0,0.0,0.0,0.3942738473415375,4.0,0.0,1.0
384660,293.18975830078125,297.1499938964844,293.1499938964844,0.051175270229578,-1412.1668701171875,304.15301513671875,0.6191858053207397,0.0978381335735321,0.0897910818457603,293.5340576171875,297.1499938964844,293.1499938964844,0.0107966419309377,-676.9918212890625,302.5730895996094,0.4813101589679718,0.050000000745058,0.0491150431334972,293.2112731933594,297.1499938964844,293.1499938964844,0.2925156354904175,-4191.7314453125,304.1560363769531,0.9717737436294556,0.3798205256462097,0.2664647996425628,293.1683044433594,297.1499938964844,293.1499938964844,0.3330343067646026,-6290.00439453125,304.1471862792969,0.9990000128746032,0.4525386393070221,0.4001284539699554,293.274658203125,297.1499938964844,293.1499938964844,0.0095058530569076,-2992.8369140625,301.7772827148437,0.4813101589679718,0.050000000745058,0.2329806238412857,291.14385986328125,291.1499938964844,263.45465087890625,262.3593444824219,280.5104064941406,293.34588623046875,291.1424255371094,1.0,0.274168998003006,0.849750280380249,0.849750280380249,1.0,1.0,-1.2463116645812988,0.535305917263031,0.7110058069229126,0.2410612255334854,0.0,0.0,0.5697660446166992,38.99196243286133,46.0,-21.2054443359375,-13315.0615234375,224.3405914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9811706542969,308.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.734375,18000.0,0.0,0.0,0.2940545678138733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571980893611908,0.571986973285675,-6.052574008208467e-06,0.0,0.0002984279999509,0.0,0.0,38.178466796875,0.0,0.0,0.0,0.3949314057826996,4.0,0.0,1.0
384720,293.18975830078125,297.1499938964844,293.1499938964844,0.051175270229578,-1412.1668701171875,304.15301513671875,0.6191858053207397,0.0978381335735321,0.0897910818457603,293.5340576171875,297.1499938964844,293.1499938964844,0.0107966419309377,-676.9918212890625,302.5730895996094,0.4813101589679718,0.050000000745058,0.0491150431334972,293.2112731933594,297.1499938964844,293.1499938964844,0.2925156354904175,-4191.7314453125,304.1560363769531,0.9717737436294556,0.3798205256462097,0.2664647996425628,293.1683044433594,297.1499938964844,293.1499938964844,0.3330343067646026,-6290.00439453125,304.1471862792969,0.9990000128746032,0.4525386393070221,0.4001284539699554,293.274658203125,297.1499938964844,293.1499938964844,0.0095058530569076,-2992.8369140625,301.7772827148437,0.4813101589679718,0.050000000745058,0.2329806238412857,291.14385986328125,291.1499938964844,263.45465087890625,262.3593444824219,280.5104064941406,293.34588623046875,291.1424255371094,1.0,0.274168998003006,0.849750280380249,0.849750280380249,1.0,1.0,-1.2463116645812988,0.535305917263031,0.7110058069229126,0.2410612255334854,0.0,0.0,0.5697660446166992,38.99196243286133,46.0,-21.2054443359375,-13315.0615234375,224.3405914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9811706542969,308.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.734375,18000.0,0.0,0.0,0.2940545678138733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571980893611908,0.571986973285675,-6.052574008208467e-06,0.0,0.0002984279999509,0.0,0.0,38.178466796875,0.0,0.0,0.0,0.3949314057826996,4.0,0.0,1.0
384780,293.18829345703125,297.1499938964844,293.1499938964844,0.0507030673325061,-1404.5006103515625,304.1528015136719,0.6145009398460388,0.0971311628818512,0.0892118364572525,293.548583984375,297.1499938964844,293.1499938964844,0.0105153257027268,-668.1005859375,302.3976135253906,0.4783926606178283,0.050000000745058,0.0491720326244831,293.2115173339844,297.1499938964844,293.1499938964844,0.2913997173309326,-4179.2939453125,304.1558837890625,0.9652087688446044,0.378216415643692,0.265399694442749,293.1824645996094,297.1499938964844,293.1499938964844,0.3399218916893005,-6396.83740234375,304.1366882324219,0.9990000128746032,0.4492127001285553,0.4068269431591034,293.2759704589844,297.1499938964844,293.1499938964844,0.0094583248719573,-2986.1494140625,301.7279052734375,0.4783926606178283,0.050000000745058,0.2332509458065033,291.1302490234375,291.1499938964844,263.5292358398437,262.4245910644531,280.5487060546875,293.36236572265625,291.1290283203125,1.0,0.2768519222736358,0.8492999076843262,0.8492999076843262,1.0,1.0,-1.2527705430984497,0.538216233253479,0.7145543098449707,0.242605522274971,0.0,0.0,0.5733360052108765,40.53097534179688,49.0,-18.972984313964844,-13323.01171875,229.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83856201171875,308.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.345703125,18000.0,0.0,0.0,0.2924334406852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775450468063354,0.5775511264801025,-6.084539563744329e-06,0.0,0.0002967827604152,0.0,0.0,38.85140228271485,0.0,0.0,0.0,0.3968912363052368,4.0,0.0,1.0
384840,293.18829345703125,297.1499938964844,293.1499938964844,0.0507030673325061,-1404.5006103515625,304.1528015136719,0.6145009398460388,0.0971311628818512,0.0892118364572525,293.548583984375,297.1499938964844,293.1499938964844,0.0105153257027268,-668.1005859375,302.3976135253906,0.4783926606178283,0.050000000745058,0.0491720326244831,293.2115173339844,297.1499938964844,293.1499938964844,0.2913997173309326,-4179.2939453125,304.1558837890625,0.9652087688446044,0.378216415643692,0.265399694442749,293.1824645996094,297.1499938964844,293.1499938964844,0.3399218916893005,-6396.83740234375,304.1366882324219,0.9990000128746032,0.4492127001285553,0.4068269431591034,293.2759704589844,297.1499938964844,293.1499938964844,0.0094583248719573,-2986.1494140625,301.7279052734375,0.4783926606178283,0.050000000745058,0.2332509458065033,291.1302490234375,291.1499938964844,263.5292358398437,262.4245910644531,280.5487060546875,293.36236572265625,291.1290283203125,1.0,0.2768519222736358,0.8492999076843262,0.8492999076843262,1.0,1.0,-1.2527705430984497,0.538216233253479,0.7145543098449707,0.242605522274971,0.0,0.0,0.5733360052108765,40.53097534179688,49.0,-18.972984313964844,-13323.01171875,229.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83856201171875,308.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.345703125,18000.0,0.0,0.0,0.2924334406852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775450468063354,0.5775511264801025,-6.084539563744329e-06,0.0,0.0002967827604152,0.0,0.0,38.85140228271485,0.0,0.0,0.0,0.3968912363052368,4.0,0.0,1.0
384900,293.1876525878906,297.1499938964844,293.1499938964844,0.0504630766808986,-1400.5938720703125,304.1527404785156,0.6118425130844116,0.096774160861969,0.08892372995615,293.5559387207031,297.1499938964844,293.1499938964844,0.0103754270821809,-663.5321044921875,302.3077392578125,0.4766805171966553,0.050000000745058,0.0492052175104618,293.21173095703125,297.1499938964844,293.1499938964844,0.2908106744289398,-4172.6884765625,304.1558837890625,0.9614387154579164,0.3773989379405975,0.2648597359657287,293.1914367675781,297.1499938964844,293.1499938964844,0.3439082205295563,-6457.94287109375,304.1318664550781,0.9990000128746032,0.4470387399196625,0.4106776714324951,293.2767944335937,297.1499938964844,293.1499938964844,0.0094342743977904,-2982.675048828125,301.7026672363281,0.4766805171966553,0.050000000745058,0.2334083765745163,291.1242980957031,291.1499938964844,263.5663452148437,262.4571533203125,280.5682983398437,293.37237548828125,291.12322998046875,1.0,0.2784093618392944,0.8490747809410095,0.8490747809410095,1.0,1.0,-1.2566272020339966,0.539962112903595,0.7166650891304016,0.2435194104909896,0.0,0.0,0.5756518244743347,41.42861175537109,49.0,-17.44493293762207,-13334.4580078125,233.2493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75616455078125,308.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.982421875,18000.0,0.0,0.0,0.2919639348983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58146071434021,0.5814668536186218,-6.10907636655611e-06,0.0,0.0002963062725029,0.0,0.0,39.33999633789063,0.0,0.0,0.0,0.3982975780963897,4.0,0.0,1.0
384960,293.1870422363281,297.1499938964844,293.1499938964844,0.0502195507287979,-1396.6219482421875,304.1526794433594,0.6089929342269897,0.0964154824614524,0.088636077940464,293.5633239746094,297.1499938964844,293.1499938964844,0.0102359149605035,-658.87255859375,302.2165222167969,0.4748116433620453,0.050000000745058,0.0492410510778427,293.21148681640625,297.1499938964844,293.1499938964844,0.2902235984802246,-4166.0986328125,304.1558837890625,0.957418978214264,0.3766593039035797,0.2643347978591919,293.2018127441406,297.1499938964844,293.1499938964844,0.348187655210495,-6523.0927734375,304.1273803710937,0.9990000128746032,0.4444828331470489,0.4147951006889343,293.2777404785156,297.1499938964844,293.1499938964844,0.0094099026173353,-2979.0751953125,301.67706298828125,0.4748116433620453,0.050000000745058,0.2335783392190933,291.1190185546875,291.1499938964844,263.60333251953125,262.4896545410156,280.5882568359375,293.38348388671875,291.1180725097656,1.0,0.280085802078247,0.8488009572029114,0.8488009572029114,1.0,1.0,-1.260840892791748,0.5418700575828552,0.718970775604248,0.2445119470357895,0.0,0.0,0.5782516002655029,42.39859008789063,52.0,-15.74059772491455,-13349.9677734375,236.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678771972656,308.2210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.94140625,18000.0,0.0,0.0,0.2917225956916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58601313829422,0.5860192775726318,-6.138627668406116e-06,0.0,0.0002960613346658,0.0,0.0,39.91811752319336,0.0,0.0,0.0,0.3999478220939636,4.0,0.0,1.0
385020,293.1842956542969,297.1499938964844,293.1499938964844,0.0498974062502384,-1391.3699951171875,304.1523132324219,0.6020025014877319,0.0960297062993049,0.0882739201188087,293.5781555175781,297.1499938964844,293.1499938964844,0.0099641494452953,-649.4633178710938,302.0306701660156,0.4692108929157257,0.050000000745058,0.049344778060913,293.2103881835937,297.1499938964844,293.1499938964844,0.2891558408737182,-4154.08203125,304.1557312011719,0.9466451406478882,0.3753263354301452,0.2634807825088501,293.2242126464844,297.1499938964844,293.1499938964844,0.3510164022445678,-6564.20361328125,304.1312561035156,0.99470192193985,0.4386103749275207,0.4172174334526062,293.27984619140625,297.1499938964844,293.1499938964844,0.0093656005337834,-2972.33642578125,301.62579345703125,0.4692108929157257,0.050000000745058,0.2340703755617141,291.1135559082031,291.1499938964844,263.67694091796875,262.55450439453125,280.633544921875,293.40631103515625,291.1145935058594,1.0,0.2835484147071838,0.8482532501220703,0.8482532501220703,1.0,1.0,-1.262791872024536,0.542657196521759,0.7201346158981323,0.2451358586549759,0.0,0.0,0.5836512446403503,45.05956268310547,55.0,-1.6276586055755615,-13348.4365234375,243.34976196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,308.1302185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17907.271484375,18000.0,0.0,0.0,0.2918876409530639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965033173561096,0.5965095162391663,-6.2104122662276495e-06,0.0,0.0002962288563139,0.0,0.0,41.28963088989258,0.0,0.0,0.0,0.4037897884845733,4.0,0.0,1.0
385080,293.1842956542969,297.1499938964844,293.1499938964844,0.0498974062502384,-1391.3699951171875,304.1523132324219,0.6020025014877319,0.0960297062993049,0.0882739201188087,293.5781555175781,297.1499938964844,293.1499938964844,0.0099641494452953,-649.4633178710938,302.0306701660156,0.4692108929157257,0.050000000745058,0.049344778060913,293.2103881835937,297.1499938964844,293.1499938964844,0.2891558408737182,-4154.08203125,304.1557312011719,0.9466451406478882,0.3753263354301452,0.2634807825088501,293.2242126464844,297.1499938964844,293.1499938964844,0.3510164022445678,-6564.20361328125,304.1312561035156,0.99470192193985,0.4386103749275207,0.4172174334526062,293.27984619140625,297.1499938964844,293.1499938964844,0.0093656005337834,-2972.33642578125,301.62579345703125,0.4692108929157257,0.050000000745058,0.2340703755617141,291.1135559082031,291.1499938964844,263.67694091796875,262.55450439453125,280.633544921875,293.40631103515625,291.1145935058594,1.0,0.2835484147071838,0.8482532501220703,0.8482532501220703,1.0,1.0,-1.262791872024536,0.542657196521759,0.7201346158981323,0.2451358586549759,0.0,0.0,0.5836512446403503,45.05956268310547,55.0,-1.6276586055755615,-13348.4365234375,243.34976196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,308.1302185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17907.271484375,18000.0,0.0,0.0,0.2918876409530639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965033173561096,0.5965095162391663,-6.2104122662276495e-06,0.0,0.0002962288563139,0.0,0.0,41.28963088989258,0.0,0.0,0.0,0.4037897884845733,4.0,0.0,1.0
385140,293.1817932128906,297.1499938964844,293.1499938964844,0.0496352724730968,-1386.791015625,304.1519775390625,0.5943886041641235,0.0956706404685974,0.0881272703409195,293.5931091308594,297.1499938964844,293.1499938964844,0.009680544026196,-638.6609497070312,301.8439025878906,0.4616795778274536,0.050000000745058,0.0494731850922107,293.2103576660156,297.1499938964844,293.1499938964844,0.2873475849628448,-4133.01416015625,304.1568298339844,0.9337449073791504,0.3738035857677459,0.2625451683998108,293.2341003417969,297.1499938964844,293.1499938964844,0.3469847738742828,-6497.67822265625,304.14404296875,0.9834858179092408,0.4347070157527923,0.4131583273410797,293.281982421875,297.1499938964844,293.1499938964844,0.009309803135693,-2960.770751953125,301.5788269042969,0.4616795778274536,0.050000000745058,0.234679490327835,291.1342468261719,291.1499938964844,263.75,262.6191711425781,280.6788024902344,293.4189758300781,291.1358947753906,1.0,0.2868406474590301,0.847705602645874,0.847705602645874,1.0,1.0,-1.2577235698699951,0.5401977300643921,0.717525839805603,0.2441756576299667,0.0,0.0,0.5844098329544067,48.242919921875,58.0,19.53779029846192,-13274.513671875,248.23194885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,308.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.056640625,18000.0,0.0,0.0,0.2925184071063995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601475715637207,0.6014819741249084,-6.260104782995768e-06,0.0,0.0002968690241687,0.0,0.0,42.03490447998047,0.0,0.0,0.0,0.4057453870773315,4.0,0.0,1.0
385200,293.1817932128906,297.1499938964844,293.1499938964844,0.0496352724730968,-1386.791015625,304.1519775390625,0.5943886041641235,0.0956706404685974,0.0881272703409195,293.5931091308594,297.1499938964844,293.1499938964844,0.009680544026196,-638.6609497070312,301.8439025878906,0.4616795778274536,0.050000000745058,0.0494731850922107,293.2103576660156,297.1499938964844,293.1499938964844,0.2873475849628448,-4133.01416015625,304.1568298339844,0.9337449073791504,0.3738035857677459,0.2625451683998108,293.2341003417969,297.1499938964844,293.1499938964844,0.3469847738742828,-6497.67822265625,304.14404296875,0.9834858179092408,0.4347070157527923,0.4131583273410797,293.281982421875,297.1499938964844,293.1499938964844,0.009309803135693,-2960.770751953125,301.5788269042969,0.4616795778274536,0.050000000745058,0.234679490327835,291.1342468261719,291.1499938964844,263.75,262.6191711425781,280.6788024902344,293.4189758300781,291.1358947753906,1.0,0.2868406474590301,0.847705602645874,0.847705602645874,1.0,1.0,-1.2577235698699951,0.5401977300643921,0.717525839805603,0.2441756576299667,0.0,0.0,0.5844098329544067,48.242919921875,58.0,19.53779029846192,-13274.513671875,248.23194885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,308.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.056640625,18000.0,0.0,0.0,0.2925184071063995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601475715637207,0.6014819741249084,-6.260104782995768e-06,0.0,0.0002968690241687,0.0,0.0,42.03490447998047,0.0,0.0,0.0,0.4057453870773315,4.0,0.0,1.0
385260,293.1809387207031,297.1499938964844,293.1499938964844,0.0491930805146694,-1379.32275390625,304.1520690917969,0.586675226688385,0.0950390249490737,0.0877318158745765,293.6080627441406,297.1499938964844,293.1499938964844,0.0094048427417874,-627.94384765625,301.6508178710937,0.454573392868042,0.050000000745058,0.0495972782373428,293.2106018066406,297.1499938964844,293.1499938964844,0.2856711447238922,-4113.68798828125,304.1573181152344,0.9217475652694702,0.3722259998321533,0.2615454792976379,293.23712158203125,297.1499938964844,293.1499938964844,0.344173789024353,-6453.2509765625,304.1506042480469,0.9728752374649048,0.4319577217102051,0.4105029702186584,293.2840576171875,297.1499938964844,293.1499938964844,0.0092579293996095,-2950.810791015625,301.5296936035156,0.454573392868042,0.050000000745058,0.2352681457996368,291.146484375,291.1499938964844,263.8220520019531,262.6830139160156,280.72021484375,293.4267883300781,291.1474609375,1.0,0.2900906801223755,0.8472068309783936,0.8472068309783936,1.0,1.0,-1.2537169456481934,0.5382213592529297,0.7154955267906189,0.2434944361448288,0.0,0.0,0.5839959383010864,51.33357620239258,61.0,16.840862274169922,-13189.5302734375,253.3182983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205078125,307.96343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.2932320535182953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014851927757263,0.6014914512634277,-6.26754399490892e-06,0.0,0.0002975932729896,0.0,0.0,42.07637023925781,0.0,0.0,0.0,0.4058582782745361,4.0,0.0,1.0
