time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385320,293.1809387207031,297.1499938964844,293.1499938964844,0.0491930805146694,-1379.32275390625,304.1520690917969,0.586675226688385,0.0950390249490737,0.0877318158745765,293.6080627441406,297.1499938964844,293.1499938964844,0.0094048427417874,-627.94384765625,301.6508178710937,0.454573392868042,0.050000000745058,0.0495972782373428,293.2106018066406,297.1499938964844,293.1499938964844,0.2856711447238922,-4113.68798828125,304.1573181152344,0.9217475652694702,0.3722259998321533,0.2615454792976379,293.23712158203125,297.1499938964844,293.1499938964844,0.344173789024353,-6453.2509765625,304.1506042480469,0.9728752374649048,0.4319577217102051,0.4105029702186584,293.2840576171875,297.1499938964844,293.1499938964844,0.0092579293996095,-2950.810791015625,301.5296936035156,0.454573392868042,0.050000000745058,0.2352681457996368,291.146484375,291.1499938964844,263.8220520019531,262.6830139160156,280.72021484375,293.4267883300781,291.1474609375,1.0,0.2900906801223755,0.8472068309783936,0.8472068309783936,1.0,1.0,-1.2537169456481934,0.5382213592529297,0.7154955267906189,0.2434944361448288,0.0,0.0,0.5839959383010864,51.33357620239258,61.0,16.840862274169922,-13189.5302734375,253.3182983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205078125,307.96343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.2932320535182953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014851927757263,0.6014914512634277,-6.26754399490892e-06,0.0,0.0002975932729896,0.0,0.0,42.07637023925781,0.0,0.0,0.0,0.4058582782745361,4.0,0.0,1.0
385380,293.18084716796875,297.1499938964844,293.1499938964844,0.0486179552972316,-1369.6834716796875,304.15234375,0.5788989067077637,0.0942737162113189,0.087183304131031,293.6229553222656,297.1499938964844,293.1499938964844,0.0091316988691687,-616.9425048828125,301.4527587890625,0.4481883943080902,0.050000000745058,0.0497201047837734,293.2108154296875,297.1499938964844,293.1499938964844,0.2840298414230346,-4094.81787109375,304.1576232910156,0.9107868075370787,0.3706468939781189,0.2605385184288025,293.2377319335937,297.1499938964844,293.1499938964844,0.3417991697788238,-6416.4677734375,304.154296875,0.9623913764953612,0.4296212792396545,0.408359169960022,293.2860107421875,297.1499938964844,293.1499938964844,0.009206417016685,-2941.02197265625,301.47979736328125,0.4481883943080902,0.050000000745058,0.2358507812023162,291.1564636230469,291.1499938964844,263.8926086425781,262.7454833984375,280.76031494140625,293.4330139160156,291.1573791503906,1.0,0.2933098375797272,0.8467079997062683,0.8467079997062683,1.0,1.0,-1.2501232624053955,0.5364137291908264,0.7137095332145691,0.242974042892456,0.0,0.0,0.5824519395828247,54.39995574951172,64.0,14.61388111114502,-13110.689453125,258.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361694335937,307.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.84375,18000.0,0.0,0.0,0.2938525676727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599429190158844,0.5994354486465454,-6.257344921323238e-06,0.0,0.0002982229925692,0.0,0.0,41.823368072509766,0.0,0.0,0.0,0.4051375389099121,4.0,0.0,1.0
385440,293.18084716796875,297.1499938964844,293.1499938964844,0.0486179552972316,-1369.6834716796875,304.15234375,0.5788989067077637,0.0942737162113189,0.087183304131031,293.6229553222656,297.1499938964844,293.1499938964844,0.0091316988691687,-616.9425048828125,301.4527587890625,0.4481883943080902,0.050000000745058,0.0497201047837734,293.2108154296875,297.1499938964844,293.1499938964844,0.2840298414230346,-4094.81787109375,304.1576232910156,0.9107868075370787,0.3706468939781189,0.2605385184288025,293.2377319335937,297.1499938964844,293.1499938964844,0.3417991697788238,-6416.4677734375,304.154296875,0.9623913764953612,0.4296212792396545,0.408359169960022,293.2860107421875,297.1499938964844,293.1499938964844,0.009206417016685,-2941.02197265625,301.47979736328125,0.4481883943080902,0.050000000745058,0.2358507812023162,291.1564636230469,291.1499938964844,263.8926086425781,262.7454833984375,280.76031494140625,293.4330139160156,291.1573791503906,1.0,0.2933098375797272,0.8467079997062683,0.8467079997062683,1.0,1.0,-1.2501232624053955,0.5364137291908264,0.7137095332145691,0.242974042892456,0.0,0.0,0.5824519395828247,54.39995574951172,64.0,14.61388111114502,-13110.689453125,258.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361694335937,307.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.84375,18000.0,0.0,0.0,0.2938525676727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599429190158844,0.5994354486465454,-6.257344921323238e-06,0.0,0.0002982229925692,0.0,0.0,41.823368072509766,0.0,0.0,0.0,0.4051375389099121,4.0,0.0,1.0
385500,293.180908203125,297.1499938964844,293.1499938964844,0.0483091250061988,-1364.5263671875,304.1524658203125,0.575049638748169,0.0938707664608955,0.08688385784626,293.6303100585937,297.1499938964844,293.1499938964844,0.0089965583756566,-611.3486938476562,301.3519287109375,0.4452254176139831,0.050000000745058,0.0497813895344734,293.2109069824219,297.1499938964844,293.1499938964844,0.2832229733467102,-4085.553466796875,304.15771484375,0.9057859778404236,0.3698598444461822,0.2600363194942474,293.2376708984375,297.1499938964844,293.1499938964844,0.3406809866428375,-6399.3515625,304.1555480957031,0.9571570754051208,0.4285224080085754,0.4073705971240997,293.2869873046875,297.1499938964844,293.1499938964844,0.009180792607367,-2936.17138671875,301.45458984375,0.4452254176139831,0.050000000745058,0.236141487956047,291.1609802246094,291.1499938964844,263.9273681640625,262.7762145996094,280.7801513671875,293.43585205078125,291.16180419921875,1.0,0.294907808303833,0.8464586138725281,0.8464586138725281,1.0,1.0,-1.248396873474121,0.53553307056427,0.7128638029098511,0.2427579760551452,0.0,0.0,0.5812608003616333,55.931636810302734,64.0,13.496743202209473,-13071.7265625,261.0672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,307.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.025390625,18000.0,0.0,0.0,0.2940849065780639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975170135498047,0.5975232720375061,-6.245748863875633e-06,0.0,0.0002984587918035,0.0,0.0,41.57746124267578,0.0,0.0,0.0,0.4044488668441772,4.0,0.0,1.0
385560,293.1809997558594,297.1499938964844,293.1499938964844,0.0479954779148101,-1359.2998046875,304.152587890625,0.5712502598762512,0.0934629738330841,0.0865778401494026,293.6376342773437,297.1499938964844,293.1499938964844,0.0088623585179448,-605.6915283203125,301.25,0.4424019455909729,0.050000000745058,0.0498426593840122,293.2109680175781,297.1499938964844,293.1499938964844,0.2824254035949707,-4076.400634765625,304.1577453613281,0.9011464715003968,0.3690747618675232,0.259535402059555,293.23748779296875,297.1499938964844,293.1499938964844,0.3395882844924927,-6382.71923828125,304.1565246582031,0.9519312977790833,0.4274487793445587,0.4064109921455383,293.28790283203125,297.1499938964844,293.1499938964844,0.0091552352532744,-2931.3427734375,301.4292297363281,0.4424019455909729,0.050000000745058,0.2364321202039718,291.1651611328125,291.1499938964844,263.9617614746094,262.8066101074219,280.79986572265625,293.4386291503906,291.1659545898437,1.0,0.2964980006217956,0.8462432622909546,0.8462432622909546,1.0,1.0,-1.2466988563537598,0.5346609354019165,0.712037980556488,0.2425713241100311,0.0,0.0,0.5798285007476807,57.463905334472656,67.0,12.507953643798828,-13033.14453125,263.6627502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,307.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.328125,18000.0,0.0,0.0,0.294247418642044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951075553894043,0.5951137542724609,-6.230402505025268e-06,0.0,0.0002986237232107,0.0,0.0,41.264892578125,0.0,0.0,0.0,0.4035739600658417,4.0,0.0,1.0
385620,293.18115234375,297.1499938964844,293.1499938964844,0.0473649986088275,-1348.821533203125,304.1527709960937,0.5638389587402344,0.0926442369818687,0.085959143936634,293.6521301269531,297.1499938964844,293.1499938964844,0.0085965516045689,-594.1729736328125,301.0428161621094,0.437144786119461,0.050000000745058,0.0499651804566383,293.2110595703125,297.1499938964844,293.1499938964844,0.2808549106121063,-4058.385009765625,304.15777587890625,0.8923428654670715,0.3675106167793274,0.2585377097129822,293.23687744140625,297.1499938964844,293.1499938964844,0.3374550640583038,-6350.45458984375,304.15789794921875,0.9415656328201294,0.4253535866737366,0.4045491516590118,293.28973388671875,297.1499938964844,293.1499938964844,0.0091041633859276,-2921.700439453125,301.3780517578125,0.437144786119461,0.050000000745058,0.2370132952928543,291.1727905273437,291.1499938964844,264.0294494628906,262.86639404296875,280.83917236328125,293.44390869140625,291.1734924316406,1.0,0.2996537387371063,0.8458126783370972,0.8458126783370972,1.0,1.0,-1.2433686256408691,0.5329242944717407,0.7104443311691284,0.2422815412282943,0.0,0.0,0.5762689113616943,60.53073501586914,70.0,10.852330207824709,-12956.3115234375,268.86138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175842285156,307.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.013671875,18000.0,0.0,0.0,0.2943165004253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888847708702087,0.5888909697532654,-6.189435680425959e-06,0.0,0.0002986938343383,0.0,0.0,40.45711517333984,0.0,0.0,0.0,0.4013047814369201,4.0,0.0,1.0
385680,293.18115234375,297.1499938964844,293.1499938964844,0.0473649986088275,-1348.821533203125,304.1527709960937,0.5638389587402344,0.0926442369818687,0.085959143936634,293.6521301269531,297.1499938964844,293.1499938964844,0.0085965516045689,-594.1729736328125,301.0428161621094,0.437144786119461,0.050000000745058,0.0499651804566383,293.2110595703125,297.1499938964844,293.1499938964844,0.2808549106121063,-4058.385009765625,304.15777587890625,0.8923428654670715,0.3675106167793274,0.2585377097129822,293.23687744140625,297.1499938964844,293.1499938964844,0.3374550640583038,-6350.45458984375,304.15789794921875,0.9415656328201294,0.4253535866737366,0.4045491516590118,293.28973388671875,297.1499938964844,293.1499938964844,0.0091041633859276,-2921.700439453125,301.3780517578125,0.437144786119461,0.050000000745058,0.2370132952928543,291.1727905273437,291.1499938964844,264.0294494628906,262.86639404296875,280.83917236328125,293.44390869140625,291.1734924316406,1.0,0.2996537387371063,0.8458126783370972,0.8458126783370972,1.0,1.0,-1.2433686256408691,0.5329242944717407,0.7104443311691284,0.2422815412282943,0.0,0.0,0.5762689113616943,60.53073501586914,70.0,10.852330207824709,-12956.3115234375,268.86138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175842285156,307.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.013671875,18000.0,0.0,0.0,0.2943165004253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888847708702087,0.5888909697532654,-6.189435680425959e-06,0.0,0.0002986938343383,0.0,0.0,40.45711517333984,0.0,0.0,0.0,0.4013047814369201,4.0,0.0,1.0
385740,293.1810607910156,297.1499938964844,293.1499938964844,0.0467583052814006,-1338.7730712890625,304.1528625488281,0.5567641854286194,0.0918745398521423,0.0853608101606369,293.6663818359375,297.1499938964844,293.1499938964844,0.0083342799916863,-582.3881225585938,300.83123779296875,0.4323638081550598,0.050000000745058,0.0500876642763614,293.2113342285156,297.1499938964844,293.1499938964844,0.2793029844760895,-4040.579833984375,304.15777587890625,0.8839918375015259,0.3659107685089111,0.2575315833091736,293.2361145019531,297.1499938964844,293.1499938964844,0.3353812992572784,-6319.27734375,304.15869140625,0.9314426779747008,0.4233072102069855,0.4027382433414459,293.29150390625,297.1499938964844,293.1499938964844,0.0090531790629029,-2912.093994140625,301.32623291015625,0.4323638081550598,0.050000000745058,0.2375943213701248,291.1793518066406,291.1499938964844,264.09576416015625,262.92486572265625,280.8785400390625,293.4489440917969,291.179931640625,1.0,0.3027754724025726,0.845382034778595,0.845382034778595,1.0,1.0,-1.240113615989685,0.5311877131462097,0.7089259028434753,0.2421112954616546,0.0,0.0,0.5719043612480164,63.60040283203125,73.0,9.217525482177734,-12878.8525390625,274.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1558532714844,307.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.830078125,18000.0,0.0,0.0,0.2939946055412292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810195803642273,0.5810257196426392,-6.136684078228427e-06,0.0,0.0002983671438414,0.0,0.0,39.44472122192383,0.0,0.0,0.0,0.3984377682209015,4.0,0.0,1.0
385800,293.1810607910156,297.1499938964844,293.1499938964844,0.0467583052814006,-1338.7730712890625,304.1528625488281,0.5567641854286194,0.0918745398521423,0.0853608101606369,293.6663818359375,297.1499938964844,293.1499938964844,0.0083342799916863,-582.3881225585938,300.83123779296875,0.4323638081550598,0.050000000745058,0.0500876642763614,293.2113342285156,297.1499938964844,293.1499938964844,0.2793029844760895,-4040.579833984375,304.15777587890625,0.8839918375015259,0.3659107685089111,0.2575315833091736,293.2361145019531,297.1499938964844,293.1499938964844,0.3353812992572784,-6319.27734375,304.15869140625,0.9314426779747008,0.4233072102069855,0.4027382433414459,293.29150390625,297.1499938964844,293.1499938964844,0.0090531790629029,-2912.093994140625,301.32623291015625,0.4323638081550598,0.050000000745058,0.2375943213701248,291.1793518066406,291.1499938964844,264.09576416015625,262.92486572265625,280.8785400390625,293.4489440917969,291.179931640625,1.0,0.3027754724025726,0.845382034778595,0.845382034778595,1.0,1.0,-1.240113615989685,0.5311877131462097,0.7089259028434753,0.2421112954616546,0.0,0.0,0.5719043612480164,63.60040283203125,73.0,9.217525482177734,-12878.8525390625,274.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1558532714844,307.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.830078125,18000.0,0.0,0.0,0.2939946055412292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810195803642273,0.5810257196426392,-6.136684078228427e-06,0.0,0.0002983671438414,0.0,0.0,39.44472122192383,0.0,0.0,0.0,0.3984377682209015,4.0,0.0,1.0
385860,293.1802062988281,297.1499938964844,293.1499938964844,0.0462837480008602,-1330.9398193359375,304.1526794433594,0.5503423810005188,0.091262511909008,0.08489590883255,293.6803894042969,297.1499938964844,293.1499938964844,0.0080757290124893,-570.3529663085938,300.615234375,0.4280123710632324,0.050000000745058,0.0502099953591823,293.2122497558594,297.1499938964844,293.1499938964844,0.2776708006858825,-4021.813232421875,304.15789794921875,0.87598717212677,0.3641696572303772,0.2564335763454437,293.2352600097656,297.1499938964844,293.1499938964844,0.3333713114261627,-6289.18212890625,304.1591491699219,0.921746551990509,0.4212982356548309,0.4009642601013183,293.293212890625,297.1499938964844,293.1499938964844,0.0090024406090378,-2902.58251953125,301.2737121582031,0.4280123710632324,0.050000000745058,0.2381746023893356,291.1845703125,291.1499938964844,264.1606750488281,262.9820556640625,280.91802978515625,293.4538269042969,291.1849975585937,1.0,0.3058629333972931,0.8449609279632568,0.8449609279632568,1.0,1.0,-1.23695170879364,0.5294560790061951,0.7074956893920898,0.2420765459537506,0.0,0.0,0.5669302940368652,66.67046356201172,76.0,7.329174995422363,-12800.2705078125,279.2784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,307.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18080.91796875,18000.0,0.0,0.0,0.293244332075119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718924403190613,0.5718985199928284,-6.075067631172715e-06,0.0,0.000297605729429,0.0,0.0,38.28706359863281,0.0,0.0,0.0,0.3951216340065002,4.0,0.0,1.0
385920,293.1802062988281,297.1499938964844,293.1499938964844,0.0462837480008602,-1330.9398193359375,304.1526794433594,0.5503423810005188,0.091262511909008,0.08489590883255,293.6803894042969,297.1499938964844,293.1499938964844,0.0080757290124893,-570.3529663085938,300.615234375,0.4280123710632324,0.050000000745058,0.0502099953591823,293.2122497558594,297.1499938964844,293.1499938964844,0.2776708006858825,-4021.813232421875,304.15789794921875,0.87598717212677,0.3641696572303772,0.2564335763454437,293.2352600097656,297.1499938964844,293.1499938964844,0.3333713114261627,-6289.18212890625,304.1591491699219,0.921746551990509,0.4212982356548309,0.4009642601013183,293.293212890625,297.1499938964844,293.1499938964844,0.0090024406090378,-2902.58251953125,301.2737121582031,0.4280123710632324,0.050000000745058,0.2381746023893356,291.1845703125,291.1499938964844,264.1606750488281,262.9820556640625,280.91802978515625,293.4538269042969,291.1849975585937,1.0,0.3058629333972931,0.8449609279632568,0.8449609279632568,1.0,1.0,-1.23695170879364,0.5294560790061951,0.7074956893920898,0.2420765459537506,0.0,0.0,0.5669302940368652,66.67046356201172,76.0,7.329174995422363,-12800.2705078125,279.2784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,307.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18080.91796875,18000.0,0.0,0.0,0.293244332075119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718924403190613,0.5718985199928284,-6.075067631172715e-06,0.0,0.000297605729429,0.0,0.0,38.28706359863281,0.0,0.0,0.0,0.3951216340065002,4.0,0.0,1.0
385980,293.1791381835937,297.1499938964844,293.1499938964844,0.0458894707262516,-1324.4517822265625,304.1524658203125,0.544414758682251,0.0907118692994117,0.0845071449875831,293.69415283203125,297.1499938964844,293.1499938964844,0.0078208809718489,-558.07275390625,300.39483642578125,0.4240406453609466,0.050000000745058,0.0503322035074234,293.2133178710937,297.1499938964844,293.1499938964844,0.2760124206542969,-4002.74072265625,304.15802001953125,0.8683608174324036,0.3623807430267334,0.2552860379219055,293.234375,297.1499938964844,293.1499938964844,0.3314296007156372,-6260.1904296875,304.1593322753906,0.912671148777008,0.4193216562271118,0.3992214202880859,293.2948608398437,297.1499938964844,293.1499938964844,0.0089520262554287,-2893.1962890625,301.2204284667969,0.4240406453609466,0.050000000745058,0.2387543022632599,291.18829345703125,291.1499938964844,264.2242126464844,263.0379638671875,280.9577941894531,293.4585876464844,291.1885681152344,1.0,0.3089157342910766,0.8445398807525635,0.8445398807525635,1.0,1.0,-1.2338584661483765,0.5277141332626343,0.7061443328857422,0.2421799898147583,0.0,0.0,0.5615606904029846,69.7414779663086,79.0,5.294198513031006,-12720.3076171875,284.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,307.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.984375,18000.0,0.0,0.0,0.2920637726783752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619480013847351,0.5619540214538574,-6.007993306411663e-06,0.0,0.0002964076120406,0.0,0.0,37.04946517944336,0.0,0.0,0.0,0.3915271461009979,4.0,0.0,1.0
386040,293.1791381835937,297.1499938964844,293.1499938964844,0.0458894707262516,-1324.4517822265625,304.1524658203125,0.544414758682251,0.0907118692994117,0.0845071449875831,293.69415283203125,297.1499938964844,293.1499938964844,0.0078208809718489,-558.07275390625,300.39483642578125,0.4240406453609466,0.050000000745058,0.0503322035074234,293.2133178710937,297.1499938964844,293.1499938964844,0.2760124206542969,-4002.74072265625,304.15802001953125,0.8683608174324036,0.3623807430267334,0.2552860379219055,293.234375,297.1499938964844,293.1499938964844,0.3314296007156372,-6260.1904296875,304.1593322753906,0.912671148777008,0.4193216562271118,0.3992214202880859,293.2948608398437,297.1499938964844,293.1499938964844,0.0089520262554287,-2893.1962890625,301.2204284667969,0.4240406453609466,0.050000000745058,0.2387543022632599,291.18829345703125,291.1499938964844,264.2242126464844,263.0379638671875,280.9577941894531,293.4585876464844,291.1885681152344,1.0,0.3089157342910766,0.8445398807525635,0.8445398807525635,1.0,1.0,-1.2338584661483765,0.5277141332626343,0.7061443328857422,0.2421799898147583,0.0,0.0,0.5615606904029846,69.7414779663086,79.0,5.294198513031006,-12720.3076171875,284.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,307.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.984375,18000.0,0.0,0.0,0.2920637726783752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619480013847351,0.5619540214538574,-6.007993306411663e-06,0.0,0.0002964076120406,0.0,0.0,37.04946517944336,0.0,0.0,0.0,0.3915271461009979,4.0,0.0,1.0
386100,293.1785888671875,297.1499938964844,293.1499938964844,0.0457080639898777,-1321.47412109375,304.15234375,0.5415945053100586,0.0904496610164642,0.0843258872628212,293.700927734375,297.1499938964844,293.1499938964844,0.0076946639455854,-551.8333129882812,300.28289794921875,0.4221841394901275,0.050000000745058,0.050393208861351,293.2138061523437,297.1499938964844,293.1499938964844,0.2751894295215606,-3993.27978515625,304.1580810546875,0.8646999597549438,0.3614796102046966,0.2547061145305633,293.23388671875,297.1499938964844,293.1499938964844,0.3304855525493622,-6246.1162109375,304.1593322753906,0.908435046672821,0.418345034122467,0.3983610868453979,293.2956848144531,297.1499938964844,293.1499938964844,0.0089269168674945,-2888.54638671875,301.1934814453125,0.4221841394901275,0.050000000745058,0.2390436828136444,291.1895751953125,291.1499938964844,264.2554626464844,263.06549072265625,280.9778137207031,293.4608764648437,291.1897888183594,1.0,0.3104290068149566,0.8443293571472168,0.8443293571472168,1.0,1.0,-1.2323328256607056,0.5268364548683167,0.7054963111877441,0.2422841191291809,0.0,0.0,0.5587862133979797,71.27605438232422,79.0,4.270013332366943,-12679.7744140625,287.0946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,307.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18088.595703125,18000.0,0.0,0.0,0.291312038898468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567926168441772,0.5567985773086548,-5.973363386146957e-06,0.0,0.000295644684229,0.0,0.0,36.41812896728516,0.0,0.0,0.0,0.3896725475788116,4.0,0.0,1.0
386160,293.17803955078125,297.1499938964844,293.1499938964844,0.0455347709357738,-1318.6341552734375,304.1522216796875,0.5388615727424622,0.0901945382356643,0.0841511264443397,293.7076721191406,297.1499938964844,293.1499938964844,0.0075694881379604,-545.5394897460938,300.1699523925781,0.4204056560993194,0.050000000745058,0.0504541769623756,293.2142944335937,297.1499938964844,293.1499938964844,0.2743723094463348,-3983.888427734375,304.1580810546875,0.8611378073692322,0.3605760037899017,0.254124104976654,293.2334289550781,297.1499938964844,293.1499938964844,0.3295578062534332,-6232.29443359375,304.1593322753906,0.9044348001480104,0.4173752069473266,0.3975071609020233,293.2964782714844,297.1499938964844,293.1499938964844,0.0089018940925598,-2883.92529296875,301.1663818359375,0.4204056560993194,0.050000000745058,0.2393328845500946,291.1905212402344,291.1499938964844,264.2864074707031,263.0926513671875,280.9978942871094,293.463134765625,291.190673828125,1.0,0.3119342923164367,0.8441249132156372,0.8441249132156372,1.0,1.0,-1.230819821357727,0.5259541273117065,0.7048657536506653,0.2424234747886657,0.0,0.0,0.5559877753257751,72.81058502197266,82.0,3.2493693828582764,-12638.908203125,289.6954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3779296875,307.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.330078125,18000.0,0.0,0.0,0.2904680073261261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515896677970886,0.5515956282615662,-5.938557023910107e-06,0.0,0.000294788100291,0.0,0.0,35.78824234008789,0.0,0.0,0.0,0.3878076374530792,4.0,0.0,1.0
386220,293.17694091796875,297.1499938964844,293.1499938964844,0.0452136322855949,-1313.38525390625,304.1520080566406,0.5336578488349915,0.0897079333662986,0.0838221907615661,293.720947265625,297.1499938964844,293.1499938964844,0.0073216902092099,-532.7635498046875,299.9407653808594,0.4170630574226379,0.050000000745058,0.0505759231746196,293.2152099609375,297.1499938964844,293.1499938964844,0.2727580964565277,-3965.340576171875,304.1580810546875,0.8543006181716919,0.3587627112865448,0.252955287694931,293.2324523925781,297.1499938964844,293.1499938964844,0.3277528882026672,-6205.4248046875,304.15924072265625,0.8970001935958862,0.4154562354087829,0.3958187997341156,293.2980651855469,297.1499938964844,293.1499938964844,0.00885203294456,-2874.7568359375,301.1116027832031,0.4170630574226379,0.050000000745058,0.2399103939533233,291.1913757324219,291.1499938964844,264.3472595214844,263.1461486816406,281.038330078125,293.4675598144531,291.1913757324219,1.0,0.3149204552173614,0.843716025352478,0.843716025352478,1.0,1.0,-1.2278350591659546,0.5241757035255432,0.7036593556404114,0.2428059130907058,0.0,0.0,0.5504034757614136,75.87796020507812,85.0,1.2900973558425903,-12556.3896484375,294.88946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647521972656,307.92169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.443359375,18000.0,0.0,0.0,0.2885127663612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412093997001648,0.5412153005599976,-5.869630967936246e-06,0.0,0.0002928037720266,0.0,0.0,34.553592681884766,0.0,0.0,0.0,0.3841077089309692,4.0,0.0,1.0
386280,293.17694091796875,297.1499938964844,293.1499938964844,0.0452136322855949,-1313.38525390625,304.1520080566406,0.5336578488349915,0.0897079333662986,0.0838221907615661,293.720947265625,297.1499938964844,293.1499938964844,0.0073216902092099,-532.7635498046875,299.9407653808594,0.4170630574226379,0.050000000745058,0.0505759231746196,293.2152099609375,297.1499938964844,293.1499938964844,0.2727580964565277,-3965.340576171875,304.1580810546875,0.8543006181716919,0.3587627112865448,0.252955287694931,293.2324523925781,297.1499938964844,293.1499938964844,0.3277528882026672,-6205.4248046875,304.15924072265625,0.8970001935958862,0.4154562354087829,0.3958187997341156,293.2980651855469,297.1499938964844,293.1499938964844,0.00885203294456,-2874.7568359375,301.1116027832031,0.4170630574226379,0.050000000745058,0.2399103939533233,291.1913757324219,291.1499938964844,264.3472595214844,263.1461486816406,281.038330078125,293.4675598144531,291.1913757324219,1.0,0.3149204552173614,0.843716025352478,0.843716025352478,1.0,1.0,-1.2278350591659546,0.5241757035255432,0.7036593556404114,0.2428059130907058,0.0,0.0,0.5504034757614136,75.87796020507812,85.0,1.2900973558425903,-12556.3896484375,294.88946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647521972656,307.92169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.443359375,18000.0,0.0,0.0,0.2885127663612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412093997001648,0.5412153005599976,-5.869630967936246e-06,0.0,0.0002928037720266,0.0,0.0,34.553592681884766,0.0,0.0,0.0,0.3841077089309692,4.0,0.0,1.0
386340,293.1758117675781,297.1499938964844,293.1499938964844,0.0449274778366088,-1308.72607421875,304.1518249511719,0.5287989377975464,0.0892549380660057,0.0835227519273758,293.73394775390625,297.1499938964844,293.1499938964844,0.0070770699530839,-519.7269897460938,299.7072448730469,0.4139721989631653,0.050000000745058,0.0506974086165428,293.2160339355469,297.1499938964844,293.1499938964844,0.2711692154407501,-3947.083740234375,304.15802001953125,0.8478230237960815,0.3569432199001312,0.2517815232276916,293.23150634765625,297.1499938964844,293.1499938964844,0.3260112702846527,-6179.51171875,304.1590576171875,0.8899042010307312,0.4135639369487762,0.3941554725170135,293.2995910644531,297.1499938964844,293.1499938964844,0.0088023357093334,-2865.652099609375,301.0561218261719,0.4139721989631653,0.050000000745058,0.2404866814613342,291.1909484863281,291.1499938964844,264.40679931640625,263.19842529296875,281.0790100097656,293.4717712402344,291.1908569335937,1.0,0.3178748488426208,0.8433071374893188,0.8433071374893188,1.0,1.0,-1.2249081134796145,0.5223826766014099,0.7025253772735596,0.2433201223611831,0.0,0.0,0.5449604392051697,78.94259643554688,73.0,-0.4470944702625274,-12473.1982421875,300.0743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479736328125,307.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.94921875,18000.0,0.0,0.0,0.2862493395805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53111732006073,0.531123161315918,-5.803380645375e-06,0.0,0.0002905066940002,0.0,0.0,33.38151168823242,0.0,0.0,0.0,0.3805385529994964,4.0,0.0,1.0
386400,293.1758117675781,297.1499938964844,293.1499938964844,0.0449274778366088,-1308.72607421875,304.1518249511719,0.5287989377975464,0.0892549380660057,0.0835227519273758,293.73394775390625,297.1499938964844,293.1499938964844,0.0070770699530839,-519.7269897460938,299.7072448730469,0.4139721989631653,0.050000000745058,0.0506974086165428,293.2160339355469,297.1499938964844,293.1499938964844,0.2711692154407501,-3947.083740234375,304.15802001953125,0.8478230237960815,0.3569432199001312,0.2517815232276916,293.23150634765625,297.1499938964844,293.1499938964844,0.3260112702846527,-6179.51171875,304.1590576171875,0.8899042010307312,0.4135639369487762,0.3941554725170135,293.2995910644531,297.1499938964844,293.1499938964844,0.0088023357093334,-2865.652099609375,301.0561218261719,0.4139721989631653,0.050000000745058,0.2404866814613342,291.1909484863281,291.1499938964844,264.40679931640625,263.19842529296875,281.0790100097656,293.4717712402344,291.1908569335937,1.0,0.3178748488426208,0.8433071374893188,0.8433071374893188,1.0,1.0,-1.2249081134796145,0.5223826766014099,0.7025253772735596,0.2433201223611831,0.0,0.0,0.5449604392051697,78.94259643554688,73.0,-0.4470944702625274,-12473.1982421875,300.0743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479736328125,307.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.94921875,18000.0,0.0,0.0,0.2862493395805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53111732006073,0.531123161315918,-5.803380645375e-06,0.0,0.0002905066940002,0.0,0.0,33.38151168823242,0.0,0.0,0.0,0.3805385529994964,4.0,0.0,1.0
386460,293.1744689941406,297.1499938964844,293.1499938964844,0.0445270836353302,-1302.173095703125,304.1518859863281,0.5295305848121643,0.0888745188713073,0.0831062793731689,293.74664306640625,297.1499938964844,293.1499938964844,0.0068068853579461,-504.6116333007813,299.47052001953125,0.4153339564800262,0.050000000745058,0.0506428070366382,293.21661376953125,297.1499938964844,293.1499938964844,0.2694103419780731,-3926.750244140625,304.1582946777344,0.8487100005149841,0.3551491200923919,0.2504861652851105,293.2303771972656,297.1499938964844,293.1499938964844,0.3241197168827057,-6151.17626953125,304.1592102050781,0.8910762071609497,0.4117237329483032,0.3923543989658355,293.3009338378906,297.1499938964844,293.1499938964844,0.0087120309472084,-2846.425537109375,301.00079345703125,0.4153339564800262,0.050000000745058,0.2402276694774627,291.19122314453125,291.1499938964844,264.46502685546875,263.24951171875,281.12176513671875,293.4757080078125,291.1914367675781,1.0,0.3154777884483337,0.8429105281829834,0.8429105281829834,1.0,1.0,-1.2203164100646973,0.519760012626648,0.7005563974380493,0.2436414211988449,0.0,0.0,0.5394885540008545,77.52950286865234,61.0,1.1702035665512085,-12379.0361328125,295.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62451171875,307.9512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.59375,18000.0,0.0,0.0,0.2837368249893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521337628364563,0.5213433504104614,-5.740710548707284e-06,0.0,0.0002879567909985,0.0,0.0,32.275753021240234,0.0,0.0,0.0,0.3771093487739563,4.0,0.0,1.0
386520,293.1744689941406,297.1499938964844,293.1499938964844,0.0445270836353302,-1302.173095703125,304.1518859863281,0.5295305848121643,0.0888745188713073,0.0831062793731689,293.74664306640625,297.1499938964844,293.1499938964844,0.0068068853579461,-504.6116333007813,299.47052001953125,0.4153339564800262,0.050000000745058,0.0506428070366382,293.21661376953125,297.1499938964844,293.1499938964844,0.2694103419780731,-3926.750244140625,304.1582946777344,0.8487100005149841,0.3551491200923919,0.2504861652851105,293.2303771972656,297.1499938964844,293.1499938964844,0.3241197168827057,-6151.17626953125,304.1592102050781,0.8910762071609497,0.4117237329483032,0.3923543989658355,293.3009338378906,297.1499938964844,293.1499938964844,0.0087120309472084,-2846.425537109375,301.00079345703125,0.4153339564800262,0.050000000745058,0.2402276694774627,291.19122314453125,291.1499938964844,264.46502685546875,263.24951171875,281.12176513671875,293.4757080078125,291.1914367675781,1.0,0.3154777884483337,0.8429105281829834,0.8429105281829834,1.0,1.0,-1.2203164100646973,0.519760012626648,0.7005563974380493,0.2436414211988449,0.0,0.0,0.5394885540008545,77.52950286865234,61.0,1.1702035665512085,-12379.0361328125,295.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62451171875,307.9512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.59375,18000.0,0.0,0.0,0.2837368249893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521337628364563,0.5213433504104614,-5.740710548707284e-06,0.0,0.0002879567909985,0.0,0.0,32.275753021240234,0.0,0.0,0.0,0.3771093487739563,4.0,0.0,1.0
386580,293.1726989746094,297.1499938964844,293.1499938964844,0.0440945290029048,-1295.07958984375,304.1519775390625,0.5348474979400635,0.0886112749576568,0.0826662555336952,293.7588195800781,297.1499938964844,293.1499938964844,0.0065227742306888,-488.0226745605469,299.2314758300781,0.420339971780777,0.050000000745058,0.0504565238952636,293.2166442871094,297.1499938964844,293.1499938964844,0.2675545215606689,-3905.2373046875,304.1586303710937,0.8554589748382568,0.3534578382968902,0.2491476535797119,293.2291259765625,297.1499938964844,293.1499938964844,0.3221147358417511,-6121.03076171875,304.15948486328125,0.8987780809402466,0.4099423289299011,0.3904858529567718,293.30194091796875,297.1499938964844,293.1499938964844,0.0085929473862051,-2819.659912109375,300.94647216796875,0.420339971780777,0.050000000745058,0.2393440157175064,291.193359375,291.1499938964844,264.5220031738281,263.29949951171875,281.1658020019531,293.4792175292969,291.1935119628906,1.0,0.3096375167369842,0.8425139784812927,0.8425139784812927,1.0,1.0,-1.2146552801132202,0.5166008472442627,0.6980543732643127,0.2438461184501648,0.0,0.0,0.5335567593574524,72.77005767822266,49.0,2.2518503665924072,-12270.412109375,283.07977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955261230469,307.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.15625,18000.0,0.0,0.0,0.2809843719005584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510986328125,0.5109919905662537,-5.677155968442094e-06,0.0,0.0002851634053513,0.0,0.0,31.14217567443848,0.0,0.0,0.0,0.373539000749588,4.0,0.0,1.0
386640,293.1726989746094,297.1499938964844,293.1499938964844,0.0440945290029048,-1295.07958984375,304.1519775390625,0.5348474979400635,0.0886112749576568,0.0826662555336952,293.7588195800781,297.1499938964844,293.1499938964844,0.0065227742306888,-488.0226745605469,299.2314758300781,0.420339971780777,0.050000000745058,0.0504565238952636,293.2166442871094,297.1499938964844,293.1499938964844,0.2675545215606689,-3905.2373046875,304.1586303710937,0.8554589748382568,0.3534578382968902,0.2491476535797119,293.2291259765625,297.1499938964844,293.1499938964844,0.3221147358417511,-6121.03076171875,304.15948486328125,0.8987780809402466,0.4099423289299011,0.3904858529567718,293.30194091796875,297.1499938964844,293.1499938964844,0.0085929473862051,-2819.659912109375,300.94647216796875,0.420339971780777,0.050000000745058,0.2393440157175064,291.193359375,291.1499938964844,264.5220031738281,263.29949951171875,281.1658020019531,293.4792175292969,291.1935119628906,1.0,0.3096375167369842,0.8425139784812927,0.8425139784812927,1.0,1.0,-1.2146552801132202,0.5166008472442627,0.6980543732643127,0.2438461184501648,0.0,0.0,0.5335567593574524,72.77005767822266,49.0,2.2518503665924072,-12270.412109375,283.07977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955261230469,307.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.15625,18000.0,0.0,0.0,0.2809843719005584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510986328125,0.5109919905662537,-5.677155968442094e-06,0.0,0.0002851634053513,0.0,0.0,31.14217567443848,0.0,0.0,0.0,0.373539000749588,4.0,0.0,1.0
386700,293.17169189453125,297.1499938964844,293.1499938964844,0.0438856109976768,-1291.660888671875,304.1520080566406,0.5389909744262695,0.0885209664702415,0.0824523568153381,293.7647399902344,297.1499938964844,293.1499938964844,0.0063788257539272,-479.38861083984375,299.1107788085937,0.4241170287132263,0.050000000745058,0.050329815596342,293.2158508300781,297.1499938964844,293.1499938964844,0.2666738629341125,-3895.052978515625,304.1586608886719,0.8607510924339294,0.3527646958827972,0.2485108077526092,293.22857666015625,297.1499938964844,293.1499938964844,0.3210915327072143,-6105.63671875,304.1596069335937,0.904650628566742,0.4090490639209747,0.389520525932312,293.30230712890625,297.1499938964844,293.1499938964844,0.0085271587595343,-2804.596923828125,300.91949462890625,0.4241170287132263,0.050000000745058,0.2387429773807525,291.1941223144531,291.1499938964844,264.5500183105469,263.32403564453125,281.18780517578125,293.48046875,291.1942138671875,1.0,0.3057422041893005,0.842315673828125,0.842315673828125,1.0,1.0,-1.211601972579956,0.5149086713790894,0.6966933608055115,0.2439266294240951,0.0,0.0,0.5305404663085938,69.53804779052734,49.0,2.013727903366089,-12212.8232421875,275.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7293395996094,307.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18086.6796875,18000.0,0.0,0.0,0.279521107673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057039856910706,0.5057096481323242,-5.64499487154535e-06,0.0,0.0002836784115061,0.0,0.0,30.574159622192383,0.0,0.0,0.0,0.3717298805713653,4.0,0.0,1.0
386760,293.1706237792969,297.1499938964844,293.1499938964844,0.0436864160001277,-1288.4114990234375,304.1520080566406,0.5441474318504333,0.0884560942649841,0.0822451636195182,293.7705078125,297.1499938964844,293.1499938964844,0.0062346481718122,-470.599365234375,298.9891662597656,0.4288623332977295,0.050000000745058,0.0501853004097938,293.2102966308594,297.1499938964844,293.1499938964844,0.2662346363067627,-3890.196044921875,304.1578674316406,0.8677423000335693,0.3530173301696777,0.2482180744409561,293.22802734375,297.1499938964844,293.1499938964844,0.3200705945491791,-6090.28955078125,304.15972900390625,0.9122686386108398,0.4081625640392303,0.3885391652584076,293.3025207519531,297.1499938964844,293.1499938964844,0.0084587419405579,-2788.806640625,300.89263916015625,0.4288623332977295,0.050000000745058,0.2380574494600296,291.1942749023437,291.1499938964844,264.57769775390625,263.34832763671875,281.20635986328125,293.4765319824219,291.1941223144531,1.0,0.3013365864753723,0.8421421647071838,0.8421421647071838,1.0,1.0,-1.2088273763656616,0.5133499503135681,0.6954774260520935,0.2440612167119979,0.0,0.0,0.5275657176971436,65.85875701904297,37.0,0.2960304915904999,-12157.2548828125,266.53680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7615966796875,307.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.0703125,18000.0,0.0,0.0,0.2780068218708038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004438161849976,0.5004494190216064,-5.613093890133314e-06,0.0,0.0002821415837388,0.0,0.0,30.01520729064941,0.0,0.0,0.0,0.3699359893798828,4.0,0.0,1.0
386820,293.16827392578125,297.1499938964844,293.1499938964844,0.0433506704866886,-1283.0220947265625,304.1518859863281,0.5576909780502319,0.0884083658456802,0.0818623900413513,293.7816467285156,297.1499938964844,293.1499938964844,0.0059498185291886,-452.9010314941406,298.7415466308594,0.4418780505657196,0.050000000745058,0.049854502081871,293.1908569335937,297.1499938964844,293.1499938964844,0.2675831019878387,-3907.111083984375,304.1529235839844,0.8880117535591125,0.3554178178310394,0.249272733926773,293.226806640625,297.1499938964844,293.1499938964844,0.3181928694248199,-6062.2548828125,304.1596069335937,0.9332101941108704,0.4064339697360992,0.3865679800510406,293.3023986816406,297.1499938964844,293.1499938964844,0.0083199804648756,-2756.8388671875,300.8388671875,0.4418780505657196,0.050000000745058,0.2364882975816726,291.1884155273437,291.1499938964844,264.6321716308594,263.3960876464844,281.2359924316406,293.459716796875,291.1875,1.0,0.2913039624691009,0.8417950868606567,0.8417950868606567,1.0,1.0,-1.2049869298934937,0.5110449194908142,0.6939419507980347,0.2446418404579162,0.0,0.0,0.5227496027946472,57.465213775634766,25.0,-7.717212200164795,-12063.7861328125,247.84671020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8167419433594,307.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.787109375,18000.0,0.0,0.0,0.274892657995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911959767341614,0.4912015199661255,-5.5549498938489705e-06,0.0,0.000278981111478,0.0,0.0,29.038028717041016,0.0,0.0,0.0,0.3667787611484527,4.0,0.0,1.0
386880,293.16827392578125,297.1499938964844,293.1499938964844,0.0433506704866886,-1283.0220947265625,304.1518859863281,0.5576909780502319,0.0884083658456802,0.0818623900413513,293.7816467285156,297.1499938964844,293.1499938964844,0.0059498185291886,-452.9010314941406,298.7415466308594,0.4418780505657196,0.050000000745058,0.049854502081871,293.1908569335937,297.1499938964844,293.1499938964844,0.2675831019878387,-3907.111083984375,304.1529235839844,0.8880117535591125,0.3554178178310394,0.249272733926773,293.226806640625,297.1499938964844,293.1499938964844,0.3181928694248199,-6062.2548828125,304.1596069335937,0.9332101941108704,0.4064339697360992,0.3865679800510406,293.3023986816406,297.1499938964844,293.1499938964844,0.0083199804648756,-2756.8388671875,300.8388671875,0.4418780505657196,0.050000000745058,0.2364882975816726,291.1884155273437,291.1499938964844,264.6321716308594,263.3960876464844,281.2359924316406,293.459716796875,291.1875,1.0,0.2913039624691009,0.8417950868606567,0.8417950868606567,1.0,1.0,-1.2049869298934937,0.5110449194908142,0.6939419507980347,0.2446418404579162,0.0,0.0,0.5227496027946472,57.465213775634766,25.0,-7.717212200164795,-12063.7861328125,247.84671020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8167419433594,307.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.787109375,18000.0,0.0,0.0,0.274892657995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911959767341614,0.4912015199661255,-5.5549498938489705e-06,0.0,0.000278981111478,0.0,0.0,29.038028717041016,0.0,0.0,0.0,0.3667787611484527,4.0,0.0,1.0
386940,293.1656799316406,297.1499938964844,293.1499938964844,0.043091382831335,-1278.9090576171875,304.1517028808594,0.5756640434265137,0.0884749591350555,0.0815503299236297,293.79217529296875,297.1499938964844,293.1499938964844,0.0056702336296439,-435.00201416015625,298.4906005859375,0.4606736600399017,0.050000000745058,0.049490250647068,293.1695861816406,297.1499938964844,293.1499938964844,0.2701153457164764,-3937.7353515625,304.14776611328125,0.916374146938324,0.3586958944797516,0.2511695921421051,293.225341796875,297.1499938964844,293.1499938964844,0.3164028525352478,-6035.5615234375,304.1593933105469,0.960048258304596,0.404782235622406,0.3846321702003479,293.301513671875,297.1499938964844,293.1499938964844,0.0081804189831018,-2724.222900390625,300.7865905761719,0.4606736600399017,0.050000000745058,0.23476043343544,291.1802978515625,291.1499938964844,264.6854248046875,263.4427490234375,281.2646484375,293.4444580078125,291.1795654296875,1.0,0.2799438238143921,0.8414480090141296,0.8414480090141296,1.0,1.0,-1.2020546197891235,0.5091842412948608,0.6928703188896179,0.2453495860099792,0.0,0.0,0.5192698836326599,48.23552703857422,25.0,-9.936883926391602,-11989.8154296875,227.8844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85076904296875,307.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.44921875,18000.0,0.0,0.0,0.2718096375465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845456779003143,0.484551191329956,-5.511821200343547e-06,0.0,0.0002758522168733,0.0,0.0,28.34123420715332,0.0,0.0,0.0,0.3644851446151733,4.0,0.0,1.0
387000,293.1656799316406,297.1499938964844,293.1499938964844,0.043091382831335,-1278.9090576171875,304.1517028808594,0.5756640434265137,0.0884749591350555,0.0815503299236297,293.79217529296875,297.1499938964844,293.1499938964844,0.0056702336296439,-435.00201416015625,298.4906005859375,0.4606736600399017,0.050000000745058,0.049490250647068,293.1695861816406,297.1499938964844,293.1499938964844,0.2701153457164764,-3937.7353515625,304.14776611328125,0.916374146938324,0.3586958944797516,0.2511695921421051,293.225341796875,297.1499938964844,293.1499938964844,0.3164028525352478,-6035.5615234375,304.1593933105469,0.960048258304596,0.404782235622406,0.3846321702003479,293.301513671875,297.1499938964844,293.1499938964844,0.0081804189831018,-2724.222900390625,300.7865905761719,0.4606736600399017,0.050000000745058,0.23476043343544,291.1802978515625,291.1499938964844,264.6854248046875,263.4427490234375,281.2646484375,293.4444580078125,291.1795654296875,1.0,0.2799438238143921,0.8414480090141296,0.8414480090141296,1.0,1.0,-1.2020546197891235,0.5091842412948608,0.6928703188896179,0.2453495860099792,0.0,0.0,0.5192698836326599,48.23552703857422,25.0,-9.936883926391602,-11989.8154296875,227.8844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85076904296875,307.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.44921875,18000.0,0.0,0.0,0.2718096375465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845456779003143,0.484551191329956,-5.511821200343547e-06,0.0,0.0002758522168733,0.0,0.0,28.34123420715332,0.0,0.0,0.0,0.3644851446151733,4.0,0.0,1.0
