time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387060,293.1630249023437,297.1499938964844,293.1499938964844,0.0430014915764331,-1277.5712890625,304.1512756347656,0.5908287763595581,0.0886165127158165,0.0814177170395851,293.8021240234375,297.1499938964844,293.1499938964844,0.0054127951152622,-418.09124755859375,298.2373046875,0.4754385352134704,0.050000000745058,0.0492292866110801,293.1494445800781,297.1499938964844,293.1499938964844,0.2731973826885223,-3974.430908203125,304.1434020996094,0.9438880681991576,0.3622866570949554,0.2534392178058624,293.22381591796875,297.1499938964844,293.1499938964844,0.3147685825824737,-6011.25830078125,304.1589660644531,0.979842722415924,0.4031856656074524,0.382860392332077,293.3001403808594,297.1499938964844,293.1499938964844,0.0080671347677707,-2697.837646484375,300.73590087890625,0.4754385352134704,0.050000000745058,0.2335225492715835,291.1724548339844,291.1499938964844,264.7374572753906,263.4883728027344,281.2926940917969,293.433349609375,291.1715393066406,1.0,0.2719393372535705,0.8411016464233398,0.8411016464233398,1.0,1.0,-1.2006932497024536,0.5080965757369995,0.6925967335700989,0.2462674081325531,0.0,0.0,0.5167746543884277,41.6398811340332,25.0,-11.38422393798828,-11929.8515625,213.9288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859130859375,307.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.712890625,18000.0,0.0,0.0,0.268897533416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796318709850311,0.4796373546123504,-5.480250365508255e-06,0.0,0.0002728968102019,0.0,0.0,27.83401870727539,0.0,0.0,0.0,0.3628030121326446,4.0,0.0,1.0
387120,293.1630249023437,297.1499938964844,293.1499938964844,0.0430014915764331,-1277.5712890625,304.1512756347656,0.5908287763595581,0.0886165127158165,0.0814177170395851,293.8021240234375,297.1499938964844,293.1499938964844,0.0054127951152622,-418.09124755859375,298.2373046875,0.4754385352134704,0.050000000745058,0.0492292866110801,293.1494445800781,297.1499938964844,293.1499938964844,0.2731973826885223,-3974.430908203125,304.1434020996094,0.9438880681991576,0.3622866570949554,0.2534392178058624,293.22381591796875,297.1499938964844,293.1499938964844,0.3147685825824737,-6011.25830078125,304.1589660644531,0.979842722415924,0.4031856656074524,0.382860392332077,293.3001403808594,297.1499938964844,293.1499938964844,0.0080671347677707,-2697.837646484375,300.73590087890625,0.4754385352134704,0.050000000745058,0.2335225492715835,291.1724548339844,291.1499938964844,264.7374572753906,263.4883728027344,281.2926940917969,293.433349609375,291.1715393066406,1.0,0.2719393372535705,0.8411016464233398,0.8411016464233398,1.0,1.0,-1.2006932497024536,0.5080965757369995,0.6925967335700989,0.2462674081325531,0.0,0.0,0.5167746543884277,41.6398811340332,25.0,-11.38422393798828,-11929.8515625,213.9288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859130859375,307.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.712890625,18000.0,0.0,0.0,0.268897533416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796318709850311,0.4796373546123504,-5.480250365508255e-06,0.0,0.0002728968102019,0.0,0.0,27.83401870727539,0.0,0.0,0.0,0.3628030121326446,4.0,0.0,1.0
387180,293.1605529785156,297.1499938964844,293.1499938964844,0.0430151410400867,-1277.926513671875,304.1508178710937,0.6027442216873169,0.0887844935059547,0.0813899487257003,293.8116760253906,297.1499938964844,293.1499938964844,0.0051705199293792,-401.79486083984375,297.9811096191406,0.4848290979862213,0.050000000745058,0.0490464642643928,293.1314697265625,297.1499938964844,293.1499938964844,0.2765306234359741,-4013.668701171875,304.1400756835937,0.965425968170166,0.3659479022026062,0.2558392286300659,293.22235107421875,297.1499938964844,293.1499938964844,0.3132562935352325,-5988.7890625,304.15850830078125,0.9932525157928468,0.4016129672527313,0.3811941146850586,293.298583984375,297.1499938964844,293.1499938964844,0.0079731633886694,-2676.1513671875,300.6859130859375,0.4848290979862213,0.050000000745058,0.2326553165912628,291.1639709472656,291.1499938964844,264.7882995605469,263.532958984375,281.3202514648437,293.4259948730469,291.1631774902344,1.0,0.2661265730857849,0.84075528383255,0.84075528383255,1.0,1.0,-1.2002804279327393,0.5074954628944397,0.6927849054336548,0.2472548335790634,0.0,0.0,0.515491247177124,37.032623291015625,28.0,-11.360082626342772,-11883.734375,204.3783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8398742675781,307.8829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3671875,18000.0,0.0,0.0,0.2662846446037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767929911613464,0.4767984747886657,-5.460393822431797e-06,0.0,0.0002702450728975,0.0,0.0,27.536426544189453,0.0,0.0,0.0,0.3618098497390747,4.0,0.0,1.0
387240,293.1605529785156,297.1499938964844,293.1499938964844,0.0430151410400867,-1277.926513671875,304.1508178710937,0.6027442216873169,0.0887844935059547,0.0813899487257003,293.8116760253906,297.1499938964844,293.1499938964844,0.0051705199293792,-401.79486083984375,297.9811096191406,0.4848290979862213,0.050000000745058,0.0490464642643928,293.1314697265625,297.1499938964844,293.1499938964844,0.2765306234359741,-4013.668701171875,304.1400756835937,0.965425968170166,0.3659479022026062,0.2558392286300659,293.22235107421875,297.1499938964844,293.1499938964844,0.3132562935352325,-5988.7890625,304.15850830078125,0.9932525157928468,0.4016129672527313,0.3811941146850586,293.298583984375,297.1499938964844,293.1499938964844,0.0079731633886694,-2676.1513671875,300.6859130859375,0.4848290979862213,0.050000000745058,0.2326553165912628,291.1639709472656,291.1499938964844,264.7882995605469,263.532958984375,281.3202514648437,293.4259948730469,291.1631774902344,1.0,0.2661265730857849,0.84075528383255,0.84075528383255,1.0,1.0,-1.2002804279327393,0.5074954628944397,0.6927849054336548,0.2472548335790634,0.0,0.0,0.515491247177124,37.032623291015625,28.0,-11.360082626342772,-11883.734375,204.3783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8398742675781,307.8829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3671875,18000.0,0.0,0.0,0.2662846446037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767929911613464,0.4767984747886657,-5.460393822431797e-06,0.0,0.0002702450728975,0.0,0.0,27.536426544189453,0.0,0.0,0.0,0.3618098497390747,4.0,0.0,1.0
387300,293.159423828125,297.1499938964844,293.1499938964844,0.0430540181696414,-1278.620849609375,304.1506042480469,0.6069449186325073,0.0888729467988014,0.0814117938280105,293.8163146972656,297.1499938964844,293.1499938964844,0.0050549050793051,-393.8790893554688,297.85223388671875,0.4879523813724518,0.050000000745058,0.0489864945411682,293.12335205078125,297.1499938964844,293.1499938964844,0.2782495021820068,-4033.75634765625,304.1387634277344,0.9729260206222534,0.3677805960178375,0.2570704519748688,293.2216491699219,297.1499938964844,293.1499938964844,0.3125264048576355,-5977.92822265625,304.1582946777344,0.9974037408828736,0.4008312821388244,0.3803982734680176,293.2978210449219,297.1499938964844,293.1499938964844,0.0079331872984766,-2667.002685546875,300.66119384765625,0.4879523813724518,0.050000000745058,0.232370838522911,291.1601867675781,291.1499938964844,264.81329345703125,263.55487060546875,281.3336181640625,293.4233703613281,291.159423828125,1.0,0.2643035352230072,0.8405820727348328,0.8405820727348328,1.0,1.0,-1.2004157304763794,0.5073740482330322,0.6930416226387024,0.2477632164955139,0.0,0.0,0.5151908993721008,35.52840042114258,28.0,-10.952549934387209,-11864.7744140625,201.35108947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82012939453125,307.8627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.65234375,18000.0,0.0,0.0,0.2651213407516479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4760110676288605,0.4760165214538574,-5.454443453345448e-06,0.0,0.0002690644469112,0.0,0.0,27.452709197998047,0.0,0.0,0.0,0.3615293502807617,4.0,0.0,1.0
387360,293.15838623046875,297.1499938964844,293.1499938964844,0.0431108400225639,-1279.6036376953125,304.150390625,0.6098324656486511,0.0889609232544899,0.0814535990357399,293.8209228515625,297.1499938964844,293.1499938964844,0.0049426117911934,-386.1050109863281,297.7226867675781,0.4900506734848022,0.050000000745058,0.0489471182227134,293.11572265625,297.1499938964844,293.1499938964844,0.2799894213676452,-4054.00390625,304.1376342773437,0.978249490261078,0.3696144521236419,0.2583127319812774,293.2208251953125,297.1499938964844,293.1499938964844,0.3112140893936157,-5957.63916015625,304.1592102050781,0.9990000128746032,0.4000877439975738,0.3789645135402679,293.2970886230469,297.1499938964844,293.1499938964844,0.0078977150842547,-2658.96044921875,300.6365661621094,0.4900506734848022,0.050000000745058,0.2321840524673462,291.1566467285156,291.1499938964844,264.8380126953125,263.5765380859375,281.34716796875,293.4208984375,291.156005859375,1.0,0.2630226612091064,0.840392529964447,0.840392529964447,1.0,1.0,-1.1999890804290771,0.5069990158081055,0.6929901242256165,0.2481250315904617,0.0,0.0,0.515107274055481,34.53727340698242,31.0,-9.830039024353027,-11844.4130859375,199.1820373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79425048828125,307.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.376953125,18000.0,0.0,0.0,0.2640647888183594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756110906600952,0.4756165444850921,-5.450760909297969e-06,0.0,0.0002679922035895,0.0,0.0,27.407190322875977,0.0,0.0,0.0,0.3613776266574859,4.0,0.0,1.0
387420,293.1565246582031,297.1499938964844,293.1499938964844,0.0432355031371116,-1281.6861572265625,304.1500549316406,0.6126730442047119,0.0891257971525192,0.081572338938713,293.83013916015625,297.1499938964844,293.1499938964844,0.0047220294363796,-370.5324096679688,297.4632263183594,0.4919852316379547,0.050000000745058,0.0489116571843624,293.1014404296875,297.1499938964844,293.1499938964844,0.2835140526294708,-4094.750244140625,304.1358947753906,0.9845060706138612,0.3733842372894287,0.2608928978443146,293.2170104980469,297.1499938964844,293.1499938964844,0.3075613379478454,-5901.53271484375,304.1620788574219,0.9990000128746032,0.399064153432846,0.3752529621124267,293.2957458496094,297.1499938964844,293.1499938964844,0.0078339176252484,-2644.27392578125,300.5885925292969,0.4919852316379547,0.050000000745058,0.2320158332586288,291.15399169921875,291.1499938964844,264.88653564453125,263.619140625,281.37188720703125,293.4130249023437,291.1536865234375,1.0,0.2617810070514679,0.8400133848190308,0.8400133848190308,1.0,1.0,-1.1985037326812744,0.506013035774231,0.6924906969070435,0.2485458701848983,0.0,0.0,0.5147945880889893,33.637935638427734,34.0,-5.1454057693481445,-11800.15625,196.86334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7298889160156,307.79364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.2622568607330322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751301109790802,0.4751355648040771,-5.447237981570652e-06,0.0,0.0002661573817022,0.0,0.0,27.356407165527344,0.0,0.0,0.0,0.3611982464790344,4.0,0.0,1.0
387480,293.1565246582031,297.1499938964844,293.1499938964844,0.0432355031371116,-1281.6861572265625,304.1500549316406,0.6126730442047119,0.0891257971525192,0.081572338938713,293.83013916015625,297.1499938964844,293.1499938964844,0.0047220294363796,-370.5324096679688,297.4632263183594,0.4919852316379547,0.050000000745058,0.0489116571843624,293.1014404296875,297.1499938964844,293.1499938964844,0.2835140526294708,-4094.750244140625,304.1358947753906,0.9845060706138612,0.3733842372894287,0.2608928978443146,293.2170104980469,297.1499938964844,293.1499938964844,0.3075613379478454,-5901.53271484375,304.1620788574219,0.9990000128746032,0.399064153432846,0.3752529621124267,293.2957458496094,297.1499938964844,293.1499938964844,0.0078339176252484,-2644.27392578125,300.5885925292969,0.4919852316379547,0.050000000745058,0.2320158332586288,291.15399169921875,291.1499938964844,264.88653564453125,263.619140625,281.37188720703125,293.4130249023437,291.1536865234375,1.0,0.2617810070514679,0.8400133848190308,0.8400133848190308,1.0,1.0,-1.1985037326812744,0.506013035774231,0.6924906969070435,0.2485458701848983,0.0,0.0,0.5147945880889893,33.637935638427734,34.0,-5.1454057693481445,-11800.15625,196.86334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7298889160156,307.79364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.2622568607330322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751301109790802,0.4751355648040771,-5.447237981570652e-06,0.0,0.0002661573817022,0.0,0.0,27.356407165527344,0.0,0.0,0.0,0.3611982464790344,4.0,0.0,1.0
387540,293.1549987792969,297.1499938964844,293.1499938964844,0.0433955639600753,-1284.404541015625,304.1497802734375,0.6133524775505066,0.0892672911286354,0.0817001387476921,293.8394470214844,297.1499938964844,293.1499938964844,0.0045090531930327,-355.2657165527344,297.1979064941406,0.4922583103179931,0.050000000745058,0.0489067025482654,293.09039306640625,297.1499938964844,293.1499938964844,0.287078320980072,-4135.75634765625,304.1346740722656,0.9875743985176086,0.3768576085567474,0.2633783519268036,293.2142333984375,297.1499938964844,293.1499938964844,0.3069407343864441,-5893.5146484375,304.158935546875,0.9990000128746032,0.3979323208332062,0.374621033668518,293.29461669921875,297.1499938964844,293.1499938964844,0.0077788410708308,-2632.18359375,300.5391845703125,0.4922583103179931,0.050000000745058,0.2319923490285873,291.1469116210937,291.1499938964844,264.9339599609375,263.6607666015625,281.3934326171875,293.40972900390625,291.1459045410156,1.0,0.2620251178741455,0.8396342992782593,0.8396342992782593,1.0,1.0,-1.2008473873138428,0.5068700909614563,0.6939772367477417,0.2496054470539093,0.0,0.0,0.5155943632125854,33.559871673583984,37.0,-10.370323181152344,-11778.849609375,197.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.651611328125,307.7310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.2608718276023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755622446537018,0.4755676984786987,-5.447071089292876e-06,0.0,0.0002647517540026,0.0,0.0,27.387666702270508,0.0,0.0,0.0,0.361323595046997,4.0,0.0,1.0
387600,293.1549987792969,297.1499938964844,293.1499938964844,0.0433955639600753,-1284.404541015625,304.1497802734375,0.6133524775505066,0.0892672911286354,0.0817001387476921,293.8394470214844,297.1499938964844,293.1499938964844,0.0045090531930327,-355.2657165527344,297.1979064941406,0.4922583103179931,0.050000000745058,0.0489067025482654,293.09039306640625,297.1499938964844,293.1499938964844,0.287078320980072,-4135.75634765625,304.1346740722656,0.9875743985176086,0.3768576085567474,0.2633783519268036,293.2142333984375,297.1499938964844,293.1499938964844,0.3069407343864441,-5893.5146484375,304.158935546875,0.9990000128746032,0.3979323208332062,0.374621033668518,293.29461669921875,297.1499938964844,293.1499938964844,0.0077788410708308,-2632.18359375,300.5391845703125,0.4922583103179931,0.050000000745058,0.2319923490285873,291.1469116210937,291.1499938964844,264.9339599609375,263.6607666015625,281.3934326171875,293.40972900390625,291.1459045410156,1.0,0.2620251178741455,0.8396342992782593,0.8396342992782593,1.0,1.0,-1.2008473873138428,0.5068700909614563,0.6939772367477417,0.2496054470539093,0.0,0.0,0.5155943632125854,33.559871673583984,37.0,-10.370323181152344,-11778.849609375,197.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.651611328125,307.7310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.2608718276023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755622446537018,0.4755676984786987,-5.447071089292876e-06,0.0,0.0002647517540026,0.0,0.0,27.387666702270508,0.0,0.0,0.0,0.361323595046997,4.0,0.0,1.0
387660,293.15380859375,297.1499938964844,293.1499938964844,0.043570514768362,-1287.3865966796875,304.1495666503906,0.6120918393135071,0.0893816575407981,0.0818309560418129,293.8487548828125,297.1499938964844,293.1499938964844,0.0042994585819542,-339.9921264648437,296.9276123046875,0.4910158812999725,0.050000000745058,0.0489292629063129,293.0829772949219,297.1499938964844,293.1499938964844,0.2903467714786529,-4173.07080078125,304.1343688964844,0.9877632260322572,0.3798760771751404,0.2655653357505798,293.2155456542969,297.1499938964844,293.1499938964844,0.3081822693347931,-5914.314453125,304.15399169921875,0.9989671111106871,0.3960502743721008,0.3758051693439483,293.2938537597656,297.1499938964844,293.1499938964844,0.0077298968099057,-2621.812744140625,300.4883728027344,0.4910158812999725,0.050000000745058,0.2320993691682815,291.1372985839844,291.1499938964844,264.9802551269531,263.70147705078125,281.4165344238281,293.4154052734375,291.13653564453125,1.0,0.2634212374687195,0.8392461538314819,0.8392461538314819,1.0,1.0,-1.205214500427246,0.5087058544158936,0.6965087056159973,0.2509903013706207,0.0,0.0,0.5179510712623596,34.20435333251953,40.0,-11.544230461120604,-11785.3583984375,200.22915649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55572509765625,307.6701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.4375,18000.0,0.0,0.0,0.2600116729736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787153601646423,0.4787208437919616,-5.460484771901975e-06,0.0,0.000263878784608,0.0,0.0,27.67978858947754,0.0,0.0,0.0,0.3623103201389313,4.0,0.0,1.0
387720,293.15380859375,297.1499938964844,293.1499938964844,0.043570514768362,-1287.3865966796875,304.1495666503906,0.6120918393135071,0.0893816575407981,0.0818309560418129,293.8487548828125,297.1499938964844,293.1499938964844,0.0042994585819542,-339.9921264648437,296.9276123046875,0.4910158812999725,0.050000000745058,0.0489292629063129,293.0829772949219,297.1499938964844,293.1499938964844,0.2903467714786529,-4173.07080078125,304.1343688964844,0.9877632260322572,0.3798760771751404,0.2655653357505798,293.2155456542969,297.1499938964844,293.1499938964844,0.3081822693347931,-5914.314453125,304.15399169921875,0.9989671111106871,0.3960502743721008,0.3758051693439483,293.2938537597656,297.1499938964844,293.1499938964844,0.0077298968099057,-2621.812744140625,300.4883728027344,0.4910158812999725,0.050000000745058,0.2320993691682815,291.1372985839844,291.1499938964844,264.9802551269531,263.70147705078125,281.4165344238281,293.4154052734375,291.13653564453125,1.0,0.2634212374687195,0.8392461538314819,0.8392461538314819,1.0,1.0,-1.205214500427246,0.5087058544158936,0.6965087056159973,0.2509903013706207,0.0,0.0,0.5179510712623596,34.20435333251953,40.0,-11.544230461120604,-11785.3583984375,200.22915649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55572509765625,307.6701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.4375,18000.0,0.0,0.0,0.2600116729736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787153601646423,0.4787208437919616,-5.460484771901975e-06,0.0,0.000263878784608,0.0,0.0,27.67978858947754,0.0,0.0,0.0,0.3623103201389313,4.0,0.0,1.0
387780,293.1529541015625,297.1499938964844,293.1499938964844,0.0437084548175334,-1289.655517578125,304.14947509765625,0.6083319187164307,0.0894596129655838,0.0819666534662246,293.8583068847656,297.1499938964844,293.1499938964844,0.0040909731760621,-324.4452514648437,296.6575622558594,0.4878823161125183,0.050000000745058,0.048987753689289,293.0771179199219,297.1499938964844,293.1499938964844,0.2932588160037994,-4205.9755859375,304.1347351074219,0.9846375584602356,0.382766991853714,0.2676223516464233,293.2168884277344,297.1499938964844,293.1499938964844,0.3065678775310516,-5889.359375,304.1553649902344,0.9931889176368712,0.3941090106964111,0.3741398155689239,293.29351806640625,297.1499938964844,293.1499938964844,0.0076839025132358,-2611.494384765625,300.4388732910156,0.4878823161125183,0.050000000745058,0.2323768138885498,291.1354675292969,291.1499938964844,265.02545166015625,263.74127197265625,281.4408264160156,293.4208679199219,291.1357116699219,1.0,0.265536904335022,0.8388580083847046,0.8388580083847046,1.0,1.0,-1.206244707107544,0.5090526342391968,0.6971921324729919,0.2514794766902923,0.0,0.0,0.5201382637023926,35.70738983154297,43.0,-2.48705530166626,-11778.9208984375,203.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479064941406,307.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3046875,18000.0,0.0,0.0,0.2596822679042816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827395379543304,0.4827450215816498,-5.482826054503676e-06,0.0,0.0002635444689076,0.0,0.0,28.078081130981445,0.0,0.0,0.0,0.3636240363121032,4.0,0.0,1.0
387840,293.1529541015625,297.1499938964844,293.1499938964844,0.0437084548175334,-1289.655517578125,304.14947509765625,0.6083319187164307,0.0894596129655838,0.0819666534662246,293.8583068847656,297.1499938964844,293.1499938964844,0.0040909731760621,-324.4452514648437,296.6575622558594,0.4878823161125183,0.050000000745058,0.048987753689289,293.0771179199219,297.1499938964844,293.1499938964844,0.2932588160037994,-4205.9755859375,304.1347351074219,0.9846375584602356,0.382766991853714,0.2676223516464233,293.2168884277344,297.1499938964844,293.1499938964844,0.3065678775310516,-5889.359375,304.1553649902344,0.9931889176368712,0.3941090106964111,0.3741398155689239,293.29351806640625,297.1499938964844,293.1499938964844,0.0076839025132358,-2611.494384765625,300.4388732910156,0.4878823161125183,0.050000000745058,0.2323768138885498,291.1354675292969,291.1499938964844,265.02545166015625,263.74127197265625,281.4408264160156,293.4208679199219,291.1357116699219,1.0,0.265536904335022,0.8388580083847046,0.8388580083847046,1.0,1.0,-1.206244707107544,0.5090526342391968,0.6971921324729919,0.2514794766902923,0.0,0.0,0.5201382637023926,35.70738983154297,43.0,-2.48705530166626,-11778.9208984375,203.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479064941406,307.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3046875,18000.0,0.0,0.0,0.2596822679042816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827395379543304,0.4827450215816498,-5.482826054503676e-06,0.0,0.0002635444689076,0.0,0.0,28.078081130981445,0.0,0.0,0.0,0.3636240363121032,4.0,0.0,1.0
387900,293.1526794433594,297.1499938964844,293.1499938964844,0.0437605530023574,-1290.4974365234375,304.14947509765625,0.6060183644294739,0.0894785821437835,0.0820235460996627,293.8632507324219,297.1499938964844,293.1499938964844,0.0039869993925094,-316.5903625488281,296.5216979980469,0.4860154688358307,0.050000000745058,0.0490234494209289,293.0746765136719,297.1499938964844,293.1499938964844,0.2946667969226837,-4221.83447265625,304.13494873046875,0.9825182557106018,0.3841684758663177,0.2686381340026855,293.2169494628906,297.1499938964844,293.1499938964844,0.3057509064674377,-5876.779296875,304.1558837890625,0.9897013306617736,0.3932484686374664,0.3733420073986053,293.2934875488281,297.1499938964844,293.1499938964844,0.0076611959375441,-2606.294189453125,300.41424560546875,0.4860154688358307,0.050000000745058,0.2325461357831955,291.1361389160156,291.1499938964844,265.04766845703125,263.7608337402344,281.4517822265625,293.42266845703125,291.1361694335937,1.0,0.2668026089668274,0.8386639952659607,0.8386639952659607,1.0,1.0,-1.2068204879760742,0.5092728734016418,0.6975476145744324,0.2516835331916809,0.0,0.0,0.5209921002388,36.62173080444336,43.0,-0.988377571105957,-11771.763671875,205.7261657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941955566406,307.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0859375,18000.0,0.0,0.0,0.2596795260906219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842535853385925,0.4842590987682342,-5.492412128660362e-06,0.0,0.0002635417040437,0.0,0.0,28.233976364135746,0.0,0.0,0.0,0.3641446232795715,4.0,0.0,1.0
387960,293.1524658203125,297.1499938964844,293.1499938964844,0.0438082292675972,-1291.2740478515625,304.14947509765625,0.6034843921661377,0.0894852727651596,0.0820725262165069,293.8682861328125,297.1499938964844,293.1499938964844,0.0038831178098917,-308.6959228515625,296.3843688964844,0.4839909374713897,0.050000000745058,0.0490626655519008,293.0726928710937,297.1499938964844,293.1499938964844,0.2960491776466369,-4237.38916015625,304.1351623535156,0.980076789855957,0.3855146467685699,0.2696221768856048,293.2168884277344,297.1499938964844,293.1499938964844,0.3049832582473755,-5865.01513671875,304.1561889648437,0.985873520374298,0.3924131095409393,0.3725840449333191,293.29351806640625,297.1499938964844,293.1499938964844,0.0076392884366214,-2601.342529296875,300.3892517089844,0.4839909374713897,0.050000000745058,0.2327321767807006,291.1361389160156,291.1499938964844,265.069580078125,263.7801818847656,281.4624328613281,293.4244689941406,291.1361083984375,1.0,0.2681765854358673,0.8384498953819275,0.8384498953819275,1.0,1.0,-1.207421064376831,0.509512722492218,0.6979082822799683,0.2518641352653503,0.0,0.0,0.5219163298606873,37.62493515014648,46.0,-0.447625070810318,-11765.5224609375,207.9889068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,307.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.85546875,18000.0,0.0,0.0,0.2597639858722687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857810735702514,0.4857865869998932,-5.501426130649634e-06,0.0,0.0002636274148244,0.0,0.0,28.38887596130371,0.0,0.0,0.0,0.3646627366542816,4.0,0.0,1.0
388020,293.1522827148437,297.1499938964844,293.1499938964844,0.0438761673867702,-1292.3665771484375,304.1495361328125,0.5978898406028748,0.0894623845815658,0.0821463018655777,293.87860107421875,297.1499938964844,293.1499938964844,0.0036740456707775,-292.64898681640625,296.1069030761719,0.4795109927654266,0.050000000745058,0.0491502583026886,293.0699462890625,297.1499938964844,293.1499938964844,0.2986461818218231,-4266.49755859375,304.13580322265625,0.974340796470642,0.3880322873592376,0.2714769542217254,293.2166442871094,297.1499938964844,293.1499938964844,0.3034670054912567,-5841.81787109375,304.1566467285156,0.9772533178329468,0.3907690048217773,0.3711189031600952,293.2937927246094,297.1499938964844,293.1499938964844,0.0075962054543197,-2591.530517578125,300.3388366699219,0.4795109927654266,0.050000000745058,0.2331476658582687,291.1368408203125,291.1499938964844,265.1126708984375,263.8182067871094,281.48309326171875,293.4284362792969,291.13702392578125,1.0,0.2711832523345947,0.8380216956138611,0.8380216956138611,1.0,1.0,-1.2085812091827393,0.5099959373474121,0.6985852718353271,0.2521511018276214,0.0,0.0,0.5236373543739319,39.860931396484375,49.0,1.1819028854370115,-11755.427734375,212.9791412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,307.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.865234375,18000.0,0.0,0.0,0.2601593732833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888273477554321,0.4888328611850738,-5.519383194041438e-06,0.0,0.0002640286693349,0.0,0.0,28.69918632507324,0.0,0.0,0.0,0.3656868934631347,4.0,0.0,1.0
388080,293.1522827148437,297.1499938964844,293.1499938964844,0.0438761673867702,-1292.3665771484375,304.1495361328125,0.5978898406028748,0.0894623845815658,0.0821463018655777,293.87860107421875,297.1499938964844,293.1499938964844,0.0036740456707775,-292.64898681640625,296.1069030761719,0.4795109927654266,0.050000000745058,0.0491502583026886,293.0699462890625,297.1499938964844,293.1499938964844,0.2986461818218231,-4266.49755859375,304.13580322265625,0.974340796470642,0.3880322873592376,0.2714769542217254,293.2166442871094,297.1499938964844,293.1499938964844,0.3034670054912567,-5841.81787109375,304.1566467285156,0.9772533178329468,0.3907690048217773,0.3711189031600952,293.2937927246094,297.1499938964844,293.1499938964844,0.0075962054543197,-2591.530517578125,300.3388366699219,0.4795109927654266,0.050000000745058,0.2331476658582687,291.1368408203125,291.1499938964844,265.1126708984375,263.8182067871094,281.48309326171875,293.4284362792969,291.13702392578125,1.0,0.2711832523345947,0.8380216956138611,0.8380216956138611,1.0,1.0,-1.2085812091827393,0.5099959373474121,0.6985852718353271,0.2521511018276214,0.0,0.0,0.5236373543739319,39.860931396484375,49.0,1.1819028854370115,-11755.427734375,212.9791412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,307.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.865234375,18000.0,0.0,0.0,0.2601593732833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888273477554321,0.4888328611850738,-5.519383194041438e-06,0.0,0.0002640286693349,0.0,0.0,28.69918632507324,0.0,0.0,0.0,0.3656868934631347,4.0,0.0,1.0
388140,293.15234375,297.1499938964844,293.1499938964844,0.0439051836729049,-1292.80712890625,304.149658203125,0.5918064713478088,0.0893908217549324,0.0821857005357742,293.8891906738281,297.1499938964844,293.1499938964844,0.003464396810159,-276.3695068359375,295.8258972167969,0.4744719564914703,0.050000000745058,0.0492476113140583,293.068603515625,297.1499938964844,293.1499938964844,0.3010178506374359,-4292.951171875,304.1365661621094,0.967705488204956,0.3903322517871856,0.2731837928295135,293.2164001464844,297.1499938964844,293.1499938964844,0.3019343316555023,-5818.375,304.156982421875,0.9675371050834656,0.3891290724277496,0.3696744740009308,293.2943725585937,297.1499938964844,293.1499938964844,0.0075537273660302,-2581.73388671875,300.2879638671875,0.4744719564914703,0.050000000745058,0.2336094677448272,291.1387634277344,291.1499938964844,265.1546936035156,263.8554077148437,281.5033569335937,293.4329833984375,291.1390075683594,1.0,0.2744395732879638,0.8375935554504395,0.8375935554504395,1.0,1.0,-1.2096147537231443,0.5104390382766724,0.6991757154464722,0.2523564398288727,0.0,0.0,0.5250123143196106,42.34090423583984,52.0,2.5901074409484863,-11745.1787109375,218.4370574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,307.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.765625,18000.0,0.0,0.0,0.2607814371585846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913910925388336,0.4913966357707977,-5.535285708901938e-06,0.0,0.0002646599896252,0.0,0.0,28.96539688110352,0.0,0.0,0.0,0.3665606081485748,4.0,0.0,1.0
388200,293.15234375,297.1499938964844,293.1499938964844,0.0439051836729049,-1292.80712890625,304.149658203125,0.5918064713478088,0.0893908217549324,0.0821857005357742,293.8891906738281,297.1499938964844,293.1499938964844,0.003464396810159,-276.3695068359375,295.8258972167969,0.4744719564914703,0.050000000745058,0.0492476113140583,293.068603515625,297.1499938964844,293.1499938964844,0.3010178506374359,-4292.951171875,304.1365661621094,0.967705488204956,0.3903322517871856,0.2731837928295135,293.2164001464844,297.1499938964844,293.1499938964844,0.3019343316555023,-5818.375,304.156982421875,0.9675371050834656,0.3891290724277496,0.3696744740009308,293.2943725585937,297.1499938964844,293.1499938964844,0.0075537273660302,-2581.73388671875,300.2879638671875,0.4744719564914703,0.050000000745058,0.2336094677448272,291.1387634277344,291.1499938964844,265.1546936035156,263.8554077148437,281.5033569335937,293.4329833984375,291.1390075683594,1.0,0.2744395732879638,0.8375935554504395,0.8375935554504395,1.0,1.0,-1.2096147537231443,0.5104390382766724,0.6991757154464722,0.2523564398288727,0.0,0.0,0.5250123143196106,42.34090423583984,52.0,2.5901074409484863,-11745.1787109375,218.4370574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,307.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.765625,18000.0,0.0,0.0,0.2607814371585846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913910925388336,0.4913966357707977,-5.535285708901938e-06,0.0,0.0002646599896252,0.0,0.0,28.96539688110352,0.0,0.0,0.0,0.3665606081485748,4.0,0.0,1.0
388260,293.15264892578125,297.1499938964844,293.1499938964844,0.04389413818717,-1292.581787109375,304.1497802734375,0.5854333639144897,0.0892702043056488,0.0821879357099533,293.89996337890625,297.1499938964844,293.1499938964844,0.0032527458388358,-259.778076171875,295.541259765625,0.4687947332859039,0.050000000745058,0.0493523441255092,293.0683898925781,297.1499938964844,293.1499938964844,0.3031873404979706,-4317.05322265625,304.1374206542969,0.9604326486587524,0.3924408555030823,0.2747577726840973,293.2162170410156,297.1499938964844,293.1499938964844,0.3003784716129303,-5794.5673828125,304.1572570800781,0.956999123096466,0.3874823749065399,0.3682325780391693,293.295166015625,297.1499938964844,293.1499938964844,0.007511343806982,-2571.844970703125,300.2364501953125,0.4687947332859039,0.050000000745058,0.2341062575578689,291.1415405273437,291.1499938964844,265.1957397460937,263.89178466796875,281.52349853515625,293.4381103515625,291.1418762207031,1.0,0.2778598964214325,0.8371766805648804,0.8371766805648804,1.0,1.0,-1.2104980945587158,0.51081782579422,0.6996802687644958,0.2525161802768707,0.0,0.0,0.5259580016136169,45.0052490234375,55.0,3.803515911102295,-11734.4111328125,224.2311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960388183594,307.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1875,18000.0,0.0,0.0,0.261537492275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932915568351745,0.4932971000671386,-5.547704859054647e-06,0.0,0.0002654273121152,0.0,0.0,29.166488647460938,0.0,0.0,0.0,0.3672168552875519,4.0,0.0,1.0
388320,293.15264892578125,297.1499938964844,293.1499938964844,0.04389413818717,-1292.581787109375,304.1497802734375,0.5854333639144897,0.0892702043056488,0.0821879357099533,293.89996337890625,297.1499938964844,293.1499938964844,0.0032527458388358,-259.778076171875,295.541259765625,0.4687947332859039,0.050000000745058,0.0493523441255092,293.0683898925781,297.1499938964844,293.1499938964844,0.3031873404979706,-4317.05322265625,304.1374206542969,0.9604326486587524,0.3924408555030823,0.2747577726840973,293.2162170410156,297.1499938964844,293.1499938964844,0.3003784716129303,-5794.5673828125,304.1572570800781,0.956999123096466,0.3874823749065399,0.3682325780391693,293.295166015625,297.1499938964844,293.1499938964844,0.007511343806982,-2571.844970703125,300.2364501953125,0.4687947332859039,0.050000000745058,0.2341062575578689,291.1415405273437,291.1499938964844,265.1957397460937,263.89178466796875,281.52349853515625,293.4381103515625,291.1418762207031,1.0,0.2778598964214325,0.8371766805648804,0.8371766805648804,1.0,1.0,-1.2104980945587158,0.51081782579422,0.6996802687644958,0.2525161802768707,0.0,0.0,0.5259580016136169,45.0052490234375,55.0,3.803515911102295,-11734.4111328125,224.2311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960388183594,307.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1875,18000.0,0.0,0.0,0.261537492275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932915568351745,0.4932971000671386,-5.547704859054647e-06,0.0,0.0002654273121152,0.0,0.0,29.166488647460938,0.0,0.0,0.0,0.3672168552875519,4.0,0.0,1.0
388380,293.15313720703125,297.1499938964844,293.1499938964844,0.0438433475792408,-1291.6982421875,304.1499328613281,0.5789317488670349,0.0891025066375732,0.0821525380015373,293.9109191894531,297.1499938964844,293.1499938964844,0.0030388857703655,-242.88726806640625,295.2530822753906,0.4623337984085083,0.050000000745058,0.0494624339044094,293.06903076171875,297.1499938964844,293.1499938964844,0.3051781356334686,-4339.09814453125,304.1383056640625,0.952769100666046,0.3943797349929809,0.2762156426906585,293.21612548828125,297.1499938964844,293.1499938964844,0.2988002598285675,-5770.40087890625,304.157470703125,0.9459630846977234,0.3858270943164825,0.3667880594730377,293.2961730957031,297.1499938964844,293.1499938964844,0.0074687818996608,-2561.79931640625,300.18438720703125,0.4623337984085083,0.050000000745058,0.2346284836530685,291.14501953125,291.1499938964844,265.2357482910156,263.9273681640625,281.543701171875,293.4436340332031,291.1453857421875,1.0,0.2813760042190552,0.8367598652839661,0.8367598652839661,1.0,1.0,-1.2112306356430054,0.5111218690872192,0.7001087665557861,0.2526564002037048,0.0,0.0,0.5263901352882385,47.803497314453125,58.0,4.745553493499756,-11722.3759765625,230.2557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483703613281,307.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.2623337507247925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943622350692749,0.494367778301239,-5.555566531256773e-06,0.0,0.0002662353799678,0.0,0.0,29.284011840820312,0.0,0.0,0.0,0.3675975501537323,4.0,0.0,1.0
388440,293.15313720703125,297.1499938964844,293.1499938964844,0.0438433475792408,-1291.6982421875,304.1499328613281,0.5789317488670349,0.0891025066375732,0.0821525380015373,293.9109191894531,297.1499938964844,293.1499938964844,0.0030388857703655,-242.88726806640625,295.2530822753906,0.4623337984085083,0.050000000745058,0.0494624339044094,293.06903076171875,297.1499938964844,293.1499938964844,0.3051781356334686,-4339.09814453125,304.1383056640625,0.952769100666046,0.3943797349929809,0.2762156426906585,293.21612548828125,297.1499938964844,293.1499938964844,0.2988002598285675,-5770.40087890625,304.157470703125,0.9459630846977234,0.3858270943164825,0.3667880594730377,293.2961730957031,297.1499938964844,293.1499938964844,0.0074687818996608,-2561.79931640625,300.18438720703125,0.4623337984085083,0.050000000745058,0.2346284836530685,291.14501953125,291.1499938964844,265.2357482910156,263.9273681640625,281.543701171875,293.4436340332031,291.1453857421875,1.0,0.2813760042190552,0.8367598652839661,0.8367598652839661,1.0,1.0,-1.2112306356430054,0.5111218690872192,0.7001087665557861,0.2526564002037048,0.0,0.0,0.5263901352882385,47.803497314453125,58.0,4.745553493499756,-11722.3759765625,230.2557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483703613281,307.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.2623337507247925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943622350692749,0.494367778301239,-5.555566531256773e-06,0.0,0.0002662353799678,0.0,0.0,29.284011840820312,0.0,0.0,0.0,0.3675975501537323,4.0,0.0,1.0
388500,293.1534423828125,297.1499938964844,293.1499938964844,0.043803621083498,-1291.0203857421875,304.1500244140625,0.5756677389144897,0.0890016928315162,0.0821208506822586,293.9164123535156,297.1499938964844,293.1499938964844,0.0029310178942978,-234.330322265625,295.10760498046875,0.458977073431015,0.050000000745058,0.0495190434157848,293.06964111328125,297.1499938964844,293.1499938964844,0.3061089217662811,-4349.38134765625,304.13873291015625,0.9488484859466552,0.3952845633029938,0.2769013345241546,293.2160949707031,297.1499938964844,293.1499938964844,0.298005074262619,-5758.2177734375,304.1575622558594,0.940360426902771,0.3849963247776031,0.3660643696784973,293.2967224121094,297.1499938964844,293.1499938964844,0.0074473959393799,-2556.713623046875,300.1580810546875,0.458977073431015,0.050000000745058,0.234897032380104,291.1469116210937,291.1499938964844,265.2554016113281,263.94488525390625,281.5538635253906,293.4465637207031,291.1473083496094,1.0,0.2831547558307647,0.8365514278411865,0.8365514278411865,1.0,1.0,-1.2115373611450195,0.5112431049346924,0.7002942562103271,0.2527224719524383,0.0,0.0,0.5264009833335876,49.24169921875,58.0,5.084910869598389,-11715.7021484375,233.3299255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318298339844,307.36962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.2627209424972534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945536255836487,0.4945591986179352,-5.55753513253876e-06,0.0,0.0002666283689904,0.0,0.0,29.30757522583008,0.0,0.0,0.0,0.3676726818084717,4.0,0.0,1.0
388560,293.15380859375,297.1499938964844,293.1499938964844,0.0437548980116844,-1290.195068359375,304.1501159667969,0.5724105834960938,0.0888902321457862,0.0820801928639411,293.9219665527344,297.1499938964844,293.1499938964844,0.0028224270790815,-225.6959991455078,294.96124267578125,0.4557189345359802,0.050000000745058,0.0495765022933483,293.0704345703125,297.1499938964844,293.1499938964844,0.3069965541362762,-4359.1728515625,304.13916015625,0.9448959827423096,0.3961451053619385,0.2775573432445526,293.216064453125,297.1499938964844,293.1499938964844,0.2972069382667541,-5745.9853515625,304.1576232910156,0.934759557247162,0.3841636478900909,0.3653396368026733,293.2973327636719,297.1499938964844,293.1499938964844,0.0074259145185351,-2551.582275390625,300.1316223144531,0.4557189345359802,0.050000000745058,0.2351695895195007,291.1488952636719,291.1499938964844,265.2747802734375,263.9621887207031,281.5640869140625,293.4495849609375,291.1493225097656,1.0,0.2849406003952026,0.8363432884216309,0.8363432884216309,1.0,1.0,-1.2118022441864014,0.5113421082496643,0.7004600763320923,0.252787321805954,0.0,0.0,0.526273250579834,50.70090866088867,61.0,5.3396196365356445,-11708.5029296875,236.433822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0200500488281,307.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.2630881667137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945094287395477,0.4945149719715118,-5.558134944294579e-06,0.0,0.0002670010435394,0.0,0.0,29.30685806274414,0.0,0.0,0.0,0.3676684498786926,4.0,0.0,1.0
388620,293.1545715332031,297.1499938964844,293.1499938964844,0.0436323545873165,-1288.1341552734375,304.1502685546875,0.5659528970718384,0.0886372402310371,0.0819733068346977,293.9330749511719,297.1499938964844,293.1499938964844,0.0026030002627521,-208.2022705078125,294.6657409667969,0.4495216906070709,0.050000000745058,0.0496934987604618,293.0726013183594,297.1499938964844,293.1499938964844,0.3086388409137726,-4377.24365234375,304.1400451660156,0.9369632601737976,0.3977250456809997,0.2787752449512481,293.216064453125,297.1499938964844,293.1499938964844,0.2956055700778961,-5721.4306640625,304.1577453613281,0.923742413520813,0.3824929594993591,0.363887071609497,293.2986755371094,297.1499938964844,293.1499938964844,0.0073826559819281,-2541.1875,300.078125,0.4495216906070709,0.050000000745058,0.2357245534658432,291.1529541015625,291.1499938964844,265.3128662109375,263.9962463378906,281.58477783203125,293.4559020996094,291.1533508300781,1.0,0.2885181605815887,0.8359270095825195,0.8359270095825195,1.0,1.0,-1.2121989727020264,0.511468231678009,0.7007306814193726,0.2529170513153076,0.0,0.0,0.5256059765815735,53.67083358764648,64.0,5.597568988800049,-11692.2587890625,242.7030487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,307.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.185546875,18000.0,0.0,0.0,0.2637301385402679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937104284763336,0.4937159717082977,-5.555153620662168e-06,0.0,0.000267652561888,0.0,0.0,29.23200416564941,0.0,0.0,0.0,0.3674201667308807,4.0,0.0,1.0
388680,293.1545715332031,297.1499938964844,293.1499938964844,0.0436323545873165,-1288.1341552734375,304.1502685546875,0.5659528970718384,0.0886372402310371,0.0819733068346977,293.9330749511719,297.1499938964844,293.1499938964844,0.0026030002627521,-208.2022705078125,294.6657409667969,0.4495216906070709,0.050000000745058,0.0496934987604618,293.0726013183594,297.1499938964844,293.1499938964844,0.3086388409137726,-4377.24365234375,304.1400451660156,0.9369632601737976,0.3977250456809997,0.2787752449512481,293.216064453125,297.1499938964844,293.1499938964844,0.2956055700778961,-5721.4306640625,304.1577453613281,0.923742413520813,0.3824929594993591,0.363887071609497,293.2986755371094,297.1499938964844,293.1499938964844,0.0073826559819281,-2541.1875,300.078125,0.4495216906070709,0.050000000745058,0.2357245534658432,291.1529541015625,291.1499938964844,265.3128662109375,263.9962463378906,281.58477783203125,293.4559020996094,291.1533508300781,1.0,0.2885181605815887,0.8359270095825195,0.8359270095825195,1.0,1.0,-1.2121989727020264,0.511468231678009,0.7007306814193726,0.2529170513153076,0.0,0.0,0.5256059765815735,53.67083358764648,64.0,5.597568988800049,-11692.2587890625,242.7030487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,307.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.185546875,18000.0,0.0,0.0,0.2637301385402679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937104284763336,0.4937159717082977,-5.555153620662168e-06,0.0,0.000267652561888,0.0,0.0,29.23200416564941,0.0,0.0,0.0,0.3674201667308807,4.0,0.0,1.0
388740,293.15545654296875,297.1499938964844,293.1499938964844,0.0434760674834251,-1285.524169921875,304.15045166015625,0.5596057176589966,0.088341936469078,0.0818310603499412,293.9442138671875,297.1499938964844,293.1499938964844,0.0023802507203072,-190.4018096923828,294.36639404296875,0.4437666833400726,0.050000000745058,0.049812689423561,293.07550048828125,297.1499938964844,293.1499938964844,0.3100888729095459,-4393.1357421875,304.14093017578125,0.9290875792503356,0.3990954458713531,0.2798532247543335,293.216064453125,297.1499938964844,293.1499938964844,0.2940021455287933,-5696.82958984375,304.1578369140625,0.9132812023162842,0.3808156251907348,0.3624302744865417,293.30010986328125,297.1499938964844,293.1499938964844,0.0073389434255659,-2530.6123046875,300.0238647460937,0.4437666833400726,0.050000000745058,0.2362899482250213,291.1569519042969,291.1499938964844,265.3500061035156,264.02960205078125,281.6058959960937,293.4626770019531,291.1573486328125,1.0,0.2920831441879272,0.8355107307434082,0.8355107307434082,1.0,1.0,-1.2123953104019165,0.5114847421646118,0.7009105682373047,0.2530505061149597,0.0,0.0,0.5244003534317017,56.694786071777344,67.0,5.558612823486328,-11673.0556640625,249.01321411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01806640625,307.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.662109375,18000.0,0.0,0.0,0.2641998827457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919719994068146,0.4919775426387787,-5.546593456529081e-06,0.0,0.0002681292826309,0.0,0.0,29.06027603149414,0.0,0.0,0.0,0.366854578256607,4.0,0.0,1.0
