time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388800,293.15545654296875,297.1499938964844,293.1499938964844,0.0434760674834251,-1285.524169921875,304.15045166015625,0.5596057176589966,0.088341936469078,0.0818310603499412,293.9442138671875,297.1499938964844,293.1499938964844,0.0023802507203072,-190.4018096923828,294.36639404296875,0.4437666833400726,0.050000000745058,0.049812689423561,293.07550048828125,297.1499938964844,293.1499938964844,0.3100888729095459,-4393.1357421875,304.14093017578125,0.9290875792503356,0.3990954458713531,0.2798532247543335,293.216064453125,297.1499938964844,293.1499938964844,0.2940021455287933,-5696.82958984375,304.1578369140625,0.9132812023162842,0.3808156251907348,0.3624302744865417,293.30010986328125,297.1499938964844,293.1499938964844,0.0073389434255659,-2530.6123046875,300.0238647460937,0.4437666833400726,0.050000000745058,0.2362899482250213,291.1569519042969,291.1499938964844,265.3500061035156,264.02960205078125,281.6058959960937,293.4626770019531,291.1573486328125,1.0,0.2920831441879272,0.8355107307434082,0.8355107307434082,1.0,1.0,-1.2123953104019165,0.5114847421646118,0.7009105682373047,0.2530505061149597,0.0,0.0,0.5244003534317017,56.694786071777344,67.0,5.558612823486328,-11673.0556640625,249.01321411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01806640625,307.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.662109375,18000.0,0.0,0.0,0.2641998827457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919719994068146,0.4919775426387787,-5.546593456529081e-06,0.0,0.0002681292826309,0.0,0.0,29.06027603149414,0.0,0.0,0.0,0.366854578256607,4.0,0.0,1.0
388860,293.1512756347656,297.1499938964844,293.1499938964844,0.044005237519741,-1294.2186279296875,304.1493835449219,0.555843710899353,0.089058831334114,0.0823978707194328,293.9494323730469,297.1499938964844,293.1499938964844,0.0021679808851331,-173.43499755859375,294.07781982421875,0.4387747049331665,0.050000000745058,0.0499259121716022,293.07452392578125,297.1499938964844,293.1499938964844,0.3120922148227691,-4415.5849609375,304.1405944824219,0.9226059317588806,0.4011952877044678,0.2813119292259216,293.2110595703125,297.1499938964844,293.1499938964844,0.2931910455226898,-5684.89990234375,304.15655517578125,0.904923677444458,0.3801679015159607,0.3617347478866577,293.2955627441406,297.1499938964844,293.1499938964844,0.0073163551278412,-2525.49462890625,299.98486328125,0.4387747049331665,0.050000000745058,0.23682701587677,291.1582336425781,291.1499938964844,265.3866577148437,264.06268310546875,281.6257019042969,293.4691772460937,291.1580505371094,1.0,0.2956897318363189,0.8350993990898132,0.8350993990898132,1.0,1.0,-1.214771389961243,0.5124642848968506,0.7023071646690369,0.2538017034530639,0.0,0.0,0.5231368541717529,59.60209274291992,70.0,1.0610545873641968,-11664.3994140625,255.90835571289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389099121094,307.3463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.314453125,18000.0,0.0,0.0,0.2644804418087005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896816611289978,0.4896872043609619,-5.533751846087398e-06,0.0,0.0002684140345081,0.0,0.0,28.827993392944336,0.0,0.0,0.0,0.3660998940467834,4.0,0.0,1.0
388920,293.1512756347656,297.1499938964844,293.1499938964844,0.044005237519741,-1294.2186279296875,304.1493835449219,0.555843710899353,0.089058831334114,0.0823978707194328,293.9494323730469,297.1499938964844,293.1499938964844,0.0021679808851331,-173.43499755859375,294.07781982421875,0.4387747049331665,0.050000000745058,0.0499259121716022,293.07452392578125,297.1499938964844,293.1499938964844,0.3120922148227691,-4415.5849609375,304.1405944824219,0.9226059317588806,0.4011952877044678,0.2813119292259216,293.2110595703125,297.1499938964844,293.1499938964844,0.2931910455226898,-5684.89990234375,304.15655517578125,0.904923677444458,0.3801679015159607,0.3617347478866577,293.2955627441406,297.1499938964844,293.1499938964844,0.0073163551278412,-2525.49462890625,299.98486328125,0.4387747049331665,0.050000000745058,0.23682701587677,291.1582336425781,291.1499938964844,265.3866577148437,264.06268310546875,281.6257019042969,293.4691772460937,291.1580505371094,1.0,0.2956897318363189,0.8350993990898132,0.8350993990898132,1.0,1.0,-1.214771389961243,0.5124642848968506,0.7023071646690369,0.2538017034530639,0.0,0.0,0.5231368541717529,59.60209274291992,70.0,1.0610545873641968,-11664.3994140625,255.90835571289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389099121094,307.3463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.314453125,18000.0,0.0,0.0,0.2644804418087005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896816611289978,0.4896872043609619,-5.533751846087398e-06,0.0,0.0002684140345081,0.0,0.0,28.827993392944336,0.0,0.0,0.0,0.3660998940467834,4.0,0.0,1.0
388980,293.15008544921875,297.1499938964844,293.1499938964844,0.0443710871040821,-1300.196533203125,304.1490173339844,0.5516149401664734,0.0892749652266502,0.0827868059277534,293.9565734863281,297.1499938964844,293.1499938964844,0.001947805751115,-155.82322692871094,293.7816772460937,0.4340124428272247,0.050000000745058,0.0500440634787082,293.077392578125,297.1499938964844,293.1499938964844,0.3136686980724334,-4432.974609375,304.1411437988281,0.915826141834259,0.4025306105613708,0.2824293971061706,293.2088928222656,297.1499938964844,293.1499938964844,0.2922655642032623,-5670.931640625,304.15594482421875,0.8970215320587158,0.3790595233440399,0.3608900308609009,293.2931213378906,297.1499938964844,293.1499938964844,0.0072869528084993,-2518.65576171875,299.94158935546875,0.4340124428272247,0.050000000745058,0.2373874932527542,291.1590270996094,291.1499938964844,265.42333984375,264.0959777832031,281.65045166015625,293.4821472167969,291.1593933105469,1.0,0.2992917597293854,0.8346880674362183,0.8346880674362183,1.0,1.0,-1.216380953788757,0.5130633115768433,0.7033175826072693,0.2544567883014679,0.0,0.0,0.5219389200210571,62.62540054321289,73.0,2.589623212814331,-11656.4072265625,262.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,307.35595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.216796875,18000.0,0.0,0.0,0.2645988166332245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878344237804413,0.487839937210083,-5.522716037376085e-06,0.0,0.0002685341460164,0.0,0.0,28.638442993164062,0.0,0.0,0.0,0.3654666841030121,4.0,0.0,1.0
389040,293.15008544921875,297.1499938964844,293.1499938964844,0.0443710871040821,-1300.196533203125,304.1490173339844,0.5516149401664734,0.0892749652266502,0.0827868059277534,293.9565734863281,297.1499938964844,293.1499938964844,0.001947805751115,-155.82322692871094,293.7816772460937,0.4340124428272247,0.050000000745058,0.0500440634787082,293.077392578125,297.1499938964844,293.1499938964844,0.3136686980724334,-4432.974609375,304.1411437988281,0.915826141834259,0.4025306105613708,0.2824293971061706,293.2088928222656,297.1499938964844,293.1499938964844,0.2922655642032623,-5670.931640625,304.15594482421875,0.8970215320587158,0.3790595233440399,0.3608900308609009,293.2931213378906,297.1499938964844,293.1499938964844,0.0072869528084993,-2518.65576171875,299.94158935546875,0.4340124428272247,0.050000000745058,0.2373874932527542,291.1590270996094,291.1499938964844,265.42333984375,264.0959777832031,281.65045166015625,293.4821472167969,291.1593933105469,1.0,0.2992917597293854,0.8346880674362183,0.8346880674362183,1.0,1.0,-1.216380953788757,0.5130633115768433,0.7033175826072693,0.2544567883014679,0.0,0.0,0.5219389200210571,62.62540054321289,73.0,2.589623212814331,-11656.4072265625,262.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,307.35595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.216796875,18000.0,0.0,0.0,0.2645988166332245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878344237804413,0.487839937210083,-5.522716037376085e-06,0.0,0.0002685341460164,0.0,0.0,28.638442993164062,0.0,0.0,0.0,0.3654666841030121,4.0,0.0,1.0
389100,293.1499328613281,297.1499938964844,293.1499938964844,0.0444595776498317,-1301.6160888671875,304.1490173339844,0.5492777824401855,0.0893006175756454,0.0828883349895477,293.960693359375,297.1499938964844,293.1499938964844,0.0018356996588408,-146.84669494628906,293.63238525390625,0.4317329823970794,0.050000000745058,0.0501046516001224,293.0794677734375,297.1499938964844,293.1499938964844,0.31425741314888,-4439.34814453125,304.14166259765625,0.9123966097831726,0.4030416309833526,0.2828623950481415,293.20831298828125,297.1499938964844,293.1499938964844,0.2916905879974365,-5662.10595703125,304.1559143066406,0.893068253993988,0.3784309923648834,0.3603785037994385,293.29248046875,297.1499938964844,293.1499938964844,0.0072705317288637,-2514.674072265625,299.9190979003906,0.4317329823970794,0.050000000745058,0.2376748919486999,291.16082763671875,291.1499938964844,265.4416809082031,264.1126708984375,281.6634521484375,293.4888610839844,291.16119384765625,1.0,0.3010739088058471,0.8344823718070984,0.8344823718070984,1.0,1.0,-1.2168264389038086,0.5131897926330566,0.7036365866661072,0.2547237873077392,0.0,0.0,0.5210358500480652,64.17059326171875,73.0,3.6641054153442383,-11647.6240234375,266.14508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,307.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.23828125,18000.0,0.0,0.0,0.2645920515060425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4865049719810486,0.4865104854106903,-5.51589073438663e-06,0.0,0.0002685273066163,0.0,0.0,28.50740623474121,0.0,0.0,0.0,0.3650301396846771,4.0,0.0,1.0
389160,293.1499938964844,297.1499938964844,293.1499938964844,0.04451335221529,-1302.466796875,304.14910888671875,0.5468847751617432,0.0892895460128784,0.0829526185989379,293.9650573730469,297.1499938964844,293.1499938964844,0.0017221892485395,-137.75865173339844,293.4815979003906,0.4295368194580078,0.050000000745058,0.0501657724380493,293.08184814453125,297.1499938964844,293.1499938964844,0.3147628009319305,-4444.77734375,304.14227294921875,0.9090227484703064,0.4034654498100281,0.2832318544387817,293.2078857421875,297.1499938964844,293.1499938964844,0.2910886406898498,-5652.84375,304.1559143066406,0.8891574144363403,0.3777739405632019,0.359834611415863,293.2921447753906,297.1499938964844,293.1499938964844,0.0072534247301518,-2510.518310546875,299.8958740234375,0.4295368194580078,0.050000000745058,0.2379648387432098,291.1625366210937,291.1499938964844,265.4599914550781,264.12945556640625,281.6766967773437,293.4954833984375,291.1628723144531,1.0,0.3028401732444763,0.834267258644104,0.834267258644104,1.0,1.0,-1.2171157598495483,0.5132378339767456,0.7038779258728027,0.2549711763858795,0.0,0.0,0.5200234055519104,65.72759246826172,76.0,4.076613426208496,-11636.37890625,269.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995788574219,307.365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.96875,18000.0,0.0,0.0,0.2645329535007477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849251508712768,0.4849306643009186,-5.507575679075671e-06,0.0,0.0002684673236217,0.0,0.0,28.35124969482422,0.0,0.0,0.0,0.3645126223564148,4.0,0.0,1.0
389220,293.1505126953125,297.1499938964844,293.1499938964844,0.0445453859865665,-1302.9327392578125,304.1493530273437,0.5420473217964172,0.089184321463108,0.0830004140734672,293.9743957519531,297.1499938964844,293.1499938964844,0.001491482835263,-119.29100036621094,293.1761474609375,0.4254021942615509,0.050000000745058,0.0502889826893806,293.0873718261719,297.1499938964844,293.1499938964844,0.315551221370697,-4453.134765625,304.1435241699219,0.9025874137878418,0.4040762186050415,0.283804327249527,293.2074279785156,297.1499938964844,293.1499938964844,0.2898351848125458,-5633.5244140625,304.1560363769531,0.8815333843231201,0.3764043152332306,0.3586868941783905,293.29217529296875,297.1499938964844,293.1499938964844,0.0072175902314484,-2501.779296875,299.8476257324219,0.4254021942615509,0.050000000745058,0.2385492771863937,291.1656799316406,291.1499938964844,265.4966735839844,264.1630859375,281.7037353515625,293.5083923339844,291.1659851074219,1.0,0.3063222169876098,0.83383709192276,0.83383709192276,1.0,1.0,-1.217332363128662,0.5131484270095825,0.7041839957237244,0.2554361522197723,0.0,0.0,0.5177172422409058,68.86195373535156,79.0,4.241978168487549,-11609.013671875,276.0579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,307.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.724609375,18000.0,0.0,0.0,0.2642544209957123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812661409378052,0.4812716245651245,-5.487798262038268e-06,0.0,0.0002681846381165,0.0,0.0,27.989238739013672,0.0,0.0,0.0,0.3633075952529907,4.0,0.0,1.0
389280,293.1505126953125,297.1499938964844,293.1499938964844,0.0445453859865665,-1302.9327392578125,304.1493530273437,0.5420473217964172,0.089184321463108,0.0830004140734672,293.9743957519531,297.1499938964844,293.1499938964844,0.001491482835263,-119.29100036621094,293.1761474609375,0.4254021942615509,0.050000000745058,0.0502889826893806,293.0873718261719,297.1499938964844,293.1499938964844,0.315551221370697,-4453.134765625,304.1435241699219,0.9025874137878418,0.4040762186050415,0.283804327249527,293.2074279785156,297.1499938964844,293.1499938964844,0.2898351848125458,-5633.5244140625,304.1560363769531,0.8815333843231201,0.3764043152332306,0.3586868941783905,293.29217529296875,297.1499938964844,293.1499938964844,0.0072175902314484,-2501.779296875,299.8476257324219,0.4254021942615509,0.050000000745058,0.2385492771863937,291.1656799316406,291.1499938964844,265.4966735839844,264.1630859375,281.7037353515625,293.5083923339844,291.1659851074219,1.0,0.3063222169876098,0.83383709192276,0.83383709192276,1.0,1.0,-1.217332363128662,0.5131484270095825,0.7041839957237244,0.2554361522197723,0.0,0.0,0.5177172422409058,68.86195373535156,79.0,4.241978168487549,-11609.013671875,276.0579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,307.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.724609375,18000.0,0.0,0.0,0.2642544209957123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812661409378052,0.4812716245651245,-5.487798262038268e-06,0.0,0.0002681846381165,0.0,0.0,27.989238739013672,0.0,0.0,0.0,0.3633075952529907,4.0,0.0,1.0
389340,293.15142822265625,297.1499938964844,293.1499938964844,0.0444956645369529,-1302.064697265625,304.149658203125,0.5372196435928345,0.0889874696731567,0.0829607099294662,293.9842529296875,297.1499938964844,293.1499938964844,0.0012561796465888,-100.46080780029295,292.86578369140625,0.4215974509716034,0.050000000745058,0.0504129268229007,293.09375,297.1499938964844,293.1499938964844,0.3160421848297119,-4458.162109375,304.1448669433594,0.8964195847511292,0.4043698310852051,0.2841554880142212,293.207275390625,297.1499938964844,293.1499938964844,0.2885379791259765,-5613.5078125,304.1561889648437,0.8742184638977051,0.374981552362442,0.3574837744235992,293.2928771972656,297.1499938964844,293.1499938964844,0.0071799037978053,-2492.539794921875,299.79736328125,0.4215974509716034,0.050000000745058,0.2391372174024582,291.1684875488281,291.1499938964844,265.5333251953125,264.1968994140625,281.7315979003906,293.52105712890625,291.1687316894531,1.0,0.3097308278083801,0.8334068655967712,0.8334068655967712,1.0,1.0,-1.2171169519424438,0.5128348469734192,0.7042820453643799,0.2558737993240356,0.0,0.0,0.5150552988052368,72.01056671142578,82.0,3.860182046890259,-11575.359375,282.49334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,307.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3984375,18000.0,0.0,0.0,0.2637477517127991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4769928455352783,0.4769982993602752,-5.464474270411301e-06,0.0,0.0002676704316399,0.0,0.0,27.56891441345215,0.0,0.0,0.0,0.3618999421596527,4.0,0.0,1.0
389400,293.15142822265625,297.1499938964844,293.1499938964844,0.0444956645369529,-1302.064697265625,304.149658203125,0.5372196435928345,0.0889874696731567,0.0829607099294662,293.9842529296875,297.1499938964844,293.1499938964844,0.0012561796465888,-100.46080780029295,292.86578369140625,0.4215974509716034,0.050000000745058,0.0504129268229007,293.09375,297.1499938964844,293.1499938964844,0.3160421848297119,-4458.162109375,304.1448669433594,0.8964195847511292,0.4043698310852051,0.2841554880142212,293.207275390625,297.1499938964844,293.1499938964844,0.2885379791259765,-5613.5078125,304.1561889648437,0.8742184638977051,0.374981552362442,0.3574837744235992,293.2928771972656,297.1499938964844,293.1499938964844,0.0071799037978053,-2492.539794921875,299.79736328125,0.4215974509716034,0.050000000745058,0.2391372174024582,291.1684875488281,291.1499938964844,265.5333251953125,264.1968994140625,281.7315979003906,293.52105712890625,291.1687316894531,1.0,0.3097308278083801,0.8334068655967712,0.8334068655967712,1.0,1.0,-1.2171169519424438,0.5128348469734192,0.7042820453643799,0.2558737993240356,0.0,0.0,0.5150552988052368,72.01056671142578,82.0,3.860182046890259,-11575.359375,282.49334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,307.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3984375,18000.0,0.0,0.0,0.2637477517127991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4769928455352783,0.4769982993602752,-5.464474270411301e-06,0.0,0.0002676704316399,0.0,0.0,27.56891441345215,0.0,0.0,0.0,0.3618999421596527,4.0,0.0,1.0
389460,293.152587890625,297.1499938964844,293.1499938964844,0.0443825423717498,-1300.16796875,304.14996337890625,0.5324651002883911,0.0887177214026451,0.0828520953655242,293.99444580078125,297.1499938964844,293.1499938964844,0.0010164857376366,-81.2848892211914,292.5507202148437,0.4180932939052582,0.050000000745058,0.0505372360348701,293.1008605957031,297.1499938964844,293.1499938964844,0.3162431120872497,-4459.95849609375,304.146240234375,0.890309751033783,0.4043490886688232,0.284288614988327,293.2073059082031,297.1499938964844,293.1499938964844,0.2872176766395569,-5593.12841796875,304.15631103515625,0.8672357797622681,0.3735219538211822,0.3562431037425995,293.2940673828125,297.1499938964844,293.1499938964844,0.0071407766081392,-2482.910400390625,299.7453918457031,0.4180932939052582,0.050000000745058,0.2397268861532211,291.1707763671875,291.1499938964844,265.57000732421875,264.2308654785156,281.7603454589844,293.5337219238281,291.17095947265625,1.0,0.3130634725093841,0.8329970836639404,0.8329970836639404,1.0,1.0,-1.2165144681930542,0.5123193264007568,0.7041951417922974,0.2562966048717499,0.0,0.0,0.5121217370033264,75.16461181640625,85.0,3.2250046730041504,-11536.1337890625,288.7807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,307.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.86328125,18000.0,0.0,0.0,0.2630108594894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722463488578796,0.4722517728805542,-5.438477728603175e-06,0.0,0.0002669226087164,0.0,0.0,27.106000900268555,0.0,0.0,0.0,0.3603391647338867,4.0,0.0,1.0
389520,293.152587890625,297.1499938964844,293.1499938964844,0.0443825423717498,-1300.16796875,304.14996337890625,0.5324651002883911,0.0887177214026451,0.0828520953655242,293.99444580078125,297.1499938964844,293.1499938964844,0.0010164857376366,-81.2848892211914,292.5507202148437,0.4180932939052582,0.050000000745058,0.0505372360348701,293.1008605957031,297.1499938964844,293.1499938964844,0.3162431120872497,-4459.95849609375,304.146240234375,0.890309751033783,0.4043490886688232,0.284288614988327,293.2073059082031,297.1499938964844,293.1499938964844,0.2872176766395569,-5593.12841796875,304.15631103515625,0.8672357797622681,0.3735219538211822,0.3562431037425995,293.2940673828125,297.1499938964844,293.1499938964844,0.0071407766081392,-2482.910400390625,299.7453918457031,0.4180932939052582,0.050000000745058,0.2397268861532211,291.1707763671875,291.1499938964844,265.57000732421875,264.2308654785156,281.7603454589844,293.5337219238281,291.17095947265625,1.0,0.3130634725093841,0.8329970836639404,0.8329970836639404,1.0,1.0,-1.2165144681930542,0.5123193264007568,0.7041951417922974,0.2562966048717499,0.0,0.0,0.5121217370033264,75.16461181640625,85.0,3.2250046730041504,-11536.1337890625,288.7807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,307.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.86328125,18000.0,0.0,0.0,0.2630108594894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722463488578796,0.4722517728805542,-5.438477728603175e-06,0.0,0.0002669226087164,0.0,0.0,27.106000900268555,0.0,0.0,0.0,0.3603391647338867,4.0,0.0,1.0
389580,293.15386962890625,297.1499938964844,293.1499938964844,0.0442180633544921,-1297.4403076171875,304.1502380371094,0.5278221368789673,0.0883884951472282,0.0826876536011695,294.0048217773437,297.1499938964844,293.1499938964844,0.0007726208423264,-61.77972030639648,292.2313232421875,0.4148537814617157,0.050000000745058,0.0506617166101932,293.108642578125,297.1499938964844,293.1499938964844,0.3161534965038299,-4458.521484375,304.1476135253906,0.8842620253562927,0.4040146470069885,0.2842048704624176,293.2074890136719,297.1499938964844,293.1499938964844,0.2858828902244568,-5572.51953125,304.15643310546875,0.860586941242218,0.3720355033874511,0.3549753427505493,293.2955627441406,297.1499938964844,293.1499938964844,0.0071004526689648,-2472.94091796875,299.6919860839844,0.4148537814617157,0.050000000745058,0.2403173595666885,291.1725769042969,291.1499938964844,265.6066589355469,264.2649230957031,281.79010009765625,293.5466003417969,291.1727294921875,1.0,0.3163207173347473,0.8325873017311096,0.8325873017311096,1.0,1.0,-1.2155534029006958,0.511613130569458,0.7039402723312378,0.2567099630832672,0.0,0.0,0.5089803338050842,78.31959533691406,88.0,2.5909576416015625,-11491.8115234375,294.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857971191406,307.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.2620534300804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671578407287597,0.4671632647514343,-5.410678568296135e-06,0.0,0.0002659509191289,0.0,0.0,26.61509323120117,0.0,0.0,0.0,0.3586710393428802,4.0,0.0,1.0
389640,293.15386962890625,297.1499938964844,293.1499938964844,0.0442180633544921,-1297.4403076171875,304.1502380371094,0.5278221368789673,0.0883884951472282,0.0826876536011695,294.0048217773437,297.1499938964844,293.1499938964844,0.0007726208423264,-61.77972030639648,292.2313232421875,0.4148537814617157,0.050000000745058,0.0506617166101932,293.108642578125,297.1499938964844,293.1499938964844,0.3161534965038299,-4458.521484375,304.1476135253906,0.8842620253562927,0.4040146470069885,0.2842048704624176,293.2074890136719,297.1499938964844,293.1499938964844,0.2858828902244568,-5572.51953125,304.15643310546875,0.860586941242218,0.3720355033874511,0.3549753427505493,293.2955627441406,297.1499938964844,293.1499938964844,0.0071004526689648,-2472.94091796875,299.6919860839844,0.4148537814617157,0.050000000745058,0.2403173595666885,291.1725769042969,291.1499938964844,265.6066589355469,264.2649230957031,281.79010009765625,293.5466003417969,291.1727294921875,1.0,0.3163207173347473,0.8325873017311096,0.8325873017311096,1.0,1.0,-1.2155534029006958,0.511613130569458,0.7039402723312378,0.2567099630832672,0.0,0.0,0.5089803338050842,78.31959533691406,88.0,2.5909576416015625,-11491.8115234375,294.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857971191406,307.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.2620534300804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671578407287597,0.4671632647514343,-5.410678568296135e-06,0.0,0.0002659509191289,0.0,0.0,26.61509323120117,0.0,0.0,0.0,0.3586710393428802,4.0,0.0,1.0
389700,293.1545715332031,297.1499938964844,293.1499938964844,0.0441188253462314,-1295.8018798828125,304.150390625,0.5255489945411682,0.0882041305303573,0.0825870111584663,294.01007080078125,297.1499938964844,293.1499938964844,0.0006491094245575,-51.90215301513672,292.070068359375,0.4133216440677643,0.050000000745058,0.0507239773869514,293.1127624511719,297.1499938964844,293.1499938964844,0.3159961700439453,-4456.55029296875,304.1483459472656,0.8812591433525085,0.4037263691425323,0.2840795516967773,293.2076110839844,297.1499938964844,293.1499938964844,0.2852113544940948,-5562.14794921875,304.156494140625,0.8573848605155945,0.3712840378284454,0.354333221912384,293.2964172363281,297.1499938964844,293.1499938964844,0.0070798718370497,-2467.83203125,299.6648254394531,0.4133216440677643,0.050000000745058,0.2406127154827118,291.17333984375,291.1499938964844,265.625,264.2820129394531,281.805419921875,293.5531311035156,291.1734924316406,1.0,0.3179211020469665,0.8323824405670166,0.8323824405670166,1.0,1.0,-1.2149407863616943,0.5111885070800781,0.7037522792816162,0.2569168210029602,0.0,0.0,0.5073457360267639,79.8965072631836,88.0,2.3061976432800293,-11467.7724609375,297.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,307.41259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.2734375,18000.0,0.0,0.0,0.2614955008029938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645137190818786,0.4645191133022308,-5.396298547566403e-06,0.0,0.0002653846750035,0.0,0.0,26.36233139038086,0.0,0.0,0.0,0.3578067719936371,4.0,0.0,1.0
389760,293.1552734375,297.1499938964844,293.1499938964844,0.0440090410411357,-1293.992919921875,304.1505126953125,0.5233104825019836,0.0880076512694358,0.0824750512838363,294.0152893066406,297.1499938964844,293.1499938964844,0.0005393627216108,-42.91270446777344,291.90777587890625,0.4118419289588928,0.050000000745058,0.0507862269878387,293.1170349121094,297.1499938964844,293.1499938964844,0.3157605826854706,-4453.70654296875,304.1490478515625,0.8782685995101929,0.4033548533916473,0.2838967740535736,293.2077331542969,297.1499938964844,293.1499938964844,0.2845371663570404,-5551.7333984375,304.1565246582031,0.8542622923851013,0.3705278038978576,0.3536863327026367,293.2973022460937,297.1499938964844,293.1499938964844,0.0070590316317975,-2462.642333984375,299.6373291015625,0.4118419289588928,0.050000000745058,0.240907996892929,291.17401123046875,291.1499938964844,265.6433410644531,264.2991027832031,281.8211364746094,293.559814453125,291.1741638183594,1.0,0.3195026814937591,0.8321861028671265,0.8321861028671265,1.0,1.0,-1.2142398357391355,0.510712206363678,0.7035276889801025,0.2571373581886291,0.0,0.0,0.5056730508804321,81.47267150878906,91.0,2.0718016624450684,-11442.4375,300.8919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,307.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.060546875,18000.0,0.0,0.0,0.2608868479728699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618148505687713,0.4618202447891235,-5.381684331950964e-06,0.0,0.0002647669753059,0.0,0.0,26.106046676635746,0.0,0.0,0.0,0.3569265604019165,4.0,0.0,1.0
389820,293.1567077636719,297.1499938964844,293.1499938964844,0.0437609367072582,-1289.9127197265625,304.1507568359375,0.5189448595046997,0.0875824019312858,0.0822212919592857,294.0257873535156,297.1499938964844,293.1499938964844,0.0004245295713189,-21.78448867797852,291.58038330078125,0.4090211987495422,0.050000000745058,0.0509106628596782,293.12603759765625,297.1499938964844,293.1499938964844,0.3150546550750732,-4445.3974609375,304.1505432128906,0.8723260164260864,0.4023633301258087,0.2833615839481354,293.2080383300781,297.1499938964844,293.1499938964844,0.2831794321537018,-5530.74560546875,304.1566162109375,0.8482455611228943,0.3690032064914703,0.3523805141448974,293.2991943359375,297.1499938964844,293.1499938964844,0.007016587536782,-2452.0068359375,299.5816345214844,0.4090211987495422,0.050000000745058,0.2414982765913009,291.17529296875,291.1499938964844,265.67999267578125,264.3333740234375,281.854248046875,293.5736389160156,291.1754150390625,1.0,0.3226124346256256,0.8317933678627014,0.8317933678627014,1.0,1.0,-1.2125837802886963,0.5095893740653992,0.7029944062232971,0.2576723992824554,0.0,0.0,0.5022124648094177,84.6236343383789,79.0,1.851473689079285,-11387.677734375,306.7058410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874816894531,307.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.447265625,18000.0,0.0,0.0,0.2595329582691192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562704563140869,0.4562757909297943,-5.351931122277165e-06,0.0,0.0002633929543662,0.0,0.0,25.58520126342773,0.0,0.0,0.0,0.355125367641449,4.0,0.0,1.0
389880,293.1567077636719,297.1499938964844,293.1499938964844,0.0437609367072582,-1289.9127197265625,304.1507568359375,0.5189448595046997,0.0875824019312858,0.0822212919592857,294.0257873535156,297.1499938964844,293.1499938964844,0.0004245295713189,-21.78448867797852,291.58038330078125,0.4090211987495422,0.050000000745058,0.0509106628596782,293.12603759765625,297.1499938964844,293.1499938964844,0.3150546550750732,-4445.3974609375,304.1505432128906,0.8723260164260864,0.4023633301258087,0.2833615839481354,293.2080383300781,297.1499938964844,293.1499938964844,0.2831794321537018,-5530.74560546875,304.1566162109375,0.8482455611228943,0.3690032064914703,0.3523805141448974,293.2991943359375,297.1499938964844,293.1499938964844,0.007016587536782,-2452.0068359375,299.5816345214844,0.4090211987495422,0.050000000745058,0.2414982765913009,291.17529296875,291.1499938964844,265.67999267578125,264.3333740234375,281.854248046875,293.5736389160156,291.1754150390625,1.0,0.3226124346256256,0.8317933678627014,0.8317933678627014,1.0,1.0,-1.2125837802886963,0.5095893740653992,0.7029944062232971,0.2576723992824554,0.0,0.0,0.5022124648094177,84.6236343383789,79.0,1.851473689079285,-11387.677734375,306.7058410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874816894531,307.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.447265625,18000.0,0.0,0.0,0.2595329582691192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562704563140869,0.4562757909297943,-5.351931122277165e-06,0.0,0.0002633929543662,0.0,0.0,25.58520126342773,0.0,0.0,0.0,0.355125367641449,4.0,0.0,1.0
389940,293.1579895019531,297.1499938964844,293.1499938964844,0.0433244258165359,-1282.7215576171875,304.1512451171875,0.5194414258003235,0.0871533900499343,0.0817795544862747,294.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.4102281928062439,0.050000000745058,0.0508565045893192,293.1353454589844,297.1499938964844,293.1499938964844,0.3138249814510345,-4431.11962890625,304.1524353027344,0.8737137317657471,0.4010857045650482,0.2824789881706238,293.208251953125,297.1499938964844,293.1499938964844,0.2816088497638702,-5506.2919921875,304.15704345703125,0.8492298126220703,0.3674901127815246,0.3508959412574768,293.3010559082031,297.1499938964844,293.1499938964844,0.0069437390193343,-2432.269775390625,299.5259094238281,0.4102281928062439,0.050000000745058,0.2412413656711578,291.1783142089844,291.1499938964844,265.7166748046875,264.3677062988281,281.8919372558594,293.5880432128906,291.1788330078125,1.0,0.3203533589839935,0.8314006924629211,0.8314006924629211,1.0,1.0,-1.208840250968933,0.5074007511138916,0.7014394998550415,0.2580264508724212,0.0,0.0,0.4982864260673523,83.22970581054688,67.0,4.846976280212402,-11316.853515625,302.26922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368591308594,307.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.494140625,18000.0,0.0,0.0,0.257990688085556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503052532672882,0.4503105878829956,-5.320981927070534e-06,0.0,0.0002618277503643,0.0,0.0,25.035913467407227,0.0,0.0,0.0,0.353201687335968,4.0,0.0,1.0
390000,293.1579895019531,297.1499938964844,293.1499938964844,0.0433244258165359,-1282.7215576171875,304.1512451171875,0.5194414258003235,0.0871533900499343,0.0817795544862747,294.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.4102281928062439,0.050000000745058,0.0508565045893192,293.1353454589844,297.1499938964844,293.1499938964844,0.3138249814510345,-4431.11962890625,304.1524353027344,0.8737137317657471,0.4010857045650482,0.2824789881706238,293.208251953125,297.1499938964844,293.1499938964844,0.2816088497638702,-5506.2919921875,304.15704345703125,0.8492298126220703,0.3674901127815246,0.3508959412574768,293.3010559082031,297.1499938964844,293.1499938964844,0.0069437390193343,-2432.269775390625,299.5259094238281,0.4102281928062439,0.050000000745058,0.2412413656711578,291.1783142089844,291.1499938964844,265.7166748046875,264.3677062988281,281.8919372558594,293.5880432128906,291.1788330078125,1.0,0.3203533589839935,0.8314006924629211,0.8314006924629211,1.0,1.0,-1.208840250968933,0.5074007511138916,0.7014394998550415,0.2580264508724212,0.0,0.0,0.4982864260673523,83.22970581054688,67.0,4.846976280212402,-11316.853515625,302.26922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368591308594,307.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.494140625,18000.0,0.0,0.0,0.257990688085556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503052532672882,0.4503105878829956,-5.320981927070534e-06,0.0,0.0002618277503643,0.0,0.0,25.035913467407227,0.0,0.0,0.0,0.353201687335968,4.0,0.0,1.0
390060,293.1589660644531,297.1499938964844,293.1499938964844,0.042778730392456,-1273.725830078125,304.1517333984375,0.5238428711891174,0.0867545083165168,0.0812386944890022,294.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4146568477153778,0.050000000745058,0.0506696216762065,293.1447448730469,297.1499938964844,293.1499938964844,0.3121466934680938,-4411.77783203125,304.1544189453125,0.8808314204216003,0.3995527923107147,0.2813266515731811,293.2082214355469,297.1499938964844,293.1499938964844,0.2798813581466675,-5479.3056640625,304.1575622558594,0.8557185530662537,0.3660199344158172,0.3493156433105469,293.30279541015625,297.1499938964844,293.1499938964844,0.0068489988334476,-2405.7119140625,299.47100830078125,0.4146568477153778,0.050000000745058,0.2403548657894134,291.1840209960937,291.1499938964844,265.7533264160156,264.402099609375,281.9352111816406,293.6042785644531,291.1846008300781,1.0,0.3146577775478363,0.8310384154319763,0.8310384154319763,1.0,1.0,-1.2036235332489014,0.5044044256210327,0.6992191076278687,0.2584199607372284,0.0,0.0,0.4933714568614959,78.46318817138672,55.0,7.263712882995605,-11224.5888671875,290.3427124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895324707031,307.4353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.427734375,18000.0,0.0,0.0,0.2562127411365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429778158664703,0.4429831206798553,-5.284774033498252e-06,0.0,0.0002600233419798,0.0,0.0,24.3778076171875,0.0,0.0,0.0,0.3508765697479248,4.0,0.0,1.0
390120,293.1589660644531,297.1499938964844,293.1499938964844,0.042778730392456,-1273.725830078125,304.1517333984375,0.5238428711891174,0.0867545083165168,0.0812386944890022,294.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4146568477153778,0.050000000745058,0.0506696216762065,293.1447448730469,297.1499938964844,293.1499938964844,0.3121466934680938,-4411.77783203125,304.1544189453125,0.8808314204216003,0.3995527923107147,0.2813266515731811,293.2082214355469,297.1499938964844,293.1499938964844,0.2798813581466675,-5479.3056640625,304.1575622558594,0.8557185530662537,0.3660199344158172,0.3493156433105469,293.30279541015625,297.1499938964844,293.1499938964844,0.0068489988334476,-2405.7119140625,299.47100830078125,0.4146568477153778,0.050000000745058,0.2403548657894134,291.1840209960937,291.1499938964844,265.7533264160156,264.402099609375,281.9352111816406,293.6042785644531,291.1846008300781,1.0,0.3146577775478363,0.8310384154319763,0.8310384154319763,1.0,1.0,-1.2036235332489014,0.5044044256210327,0.6992191076278687,0.2584199607372284,0.0,0.0,0.4933714568614959,78.46318817138672,55.0,7.263712882995605,-11224.5888671875,290.3427124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895324707031,307.4353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.427734375,18000.0,0.0,0.0,0.2562127411365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429778158664703,0.4429831206798553,-5.284774033498252e-06,0.0,0.0002600233419798,0.0,0.0,24.3778076171875,0.0,0.0,0.0,0.3508765697479248,4.0,0.0,1.0
390180,293.1597900390625,297.1499938964844,293.1499938964844,0.0421627722680568,-1263.5899658203125,304.1521911621094,0.531482994556427,0.0863601490855217,0.0806273445487022,294.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.4220022559165954,0.050000000745058,0.0503992550075054,293.1546325683594,297.1499938964844,293.1499938964844,0.3100630939006805,-4387.88720703125,304.1564025878906,0.8924809694290161,0.3976801335811615,0.2798914611339569,293.2080078125,297.1499938964844,293.1499938964844,0.2780970633029938,-5451.42724609375,304.15802001953125,0.8667677044868469,0.3645882308483124,0.3476896584033966,293.30438232421875,297.1499938964844,293.1499938964844,0.0067419866099953,-2375.21630859375,299.41607666015625,0.4220022559165954,0.050000000745058,0.2390723675489425,291.1901550292969,291.1499938964844,265.7900085449219,264.4365539550781,281.9848327636719,293.6238708496094,291.1907653808594,1.0,0.3065057694911957,0.8306760787963867,0.8306760787963867,1.0,1.0,-1.1973522901535034,0.5007845759391785,0.696567714214325,0.2589630484580993,0.0,0.0,0.4876122772693634,71.57770538330078,43.0,8.312783241271973,-11114.3828125,273.7782897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491943359375,307.4364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.390625,18000.0,0.0,0.0,0.2541407942771911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343969523906708,0.434402197599411,-5.242731731414096e-06,0.0,0.0002579206193331,0.0,0.0,23.621240615844727,0.0,0.0,0.0,0.3481702804565429,4.0,0.0,1.0
390240,293.1597900390625,297.1499938964844,293.1499938964844,0.0421627722680568,-1263.5899658203125,304.1521911621094,0.531482994556427,0.0863601490855217,0.0806273445487022,294.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.4220022559165954,0.050000000745058,0.0503992550075054,293.1546325683594,297.1499938964844,293.1499938964844,0.3100630939006805,-4387.88720703125,304.1564025878906,0.8924809694290161,0.3976801335811615,0.2798914611339569,293.2080078125,297.1499938964844,293.1499938964844,0.2780970633029938,-5451.42724609375,304.15802001953125,0.8667677044868469,0.3645882308483124,0.3476896584033966,293.30438232421875,297.1499938964844,293.1499938964844,0.0067419866099953,-2375.21630859375,299.41607666015625,0.4220022559165954,0.050000000745058,0.2390723675489425,291.1901550292969,291.1499938964844,265.7900085449219,264.4365539550781,281.9848327636719,293.6238708496094,291.1907653808594,1.0,0.3065057694911957,0.8306760787963867,0.8306760787963867,1.0,1.0,-1.1973522901535034,0.5007845759391785,0.696567714214325,0.2589630484580993,0.0,0.0,0.4876122772693634,71.57770538330078,43.0,8.312783241271973,-11114.3828125,273.7782897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491943359375,307.4364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.390625,18000.0,0.0,0.0,0.2541407942771911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343969523906708,0.434402197599411,-5.242731731414096e-06,0.0,0.0002579206193331,0.0,0.0,23.621240615844727,0.0,0.0,0.0,0.3481702804565429,4.0,0.0,1.0
390300,293.16015625,297.1499938964844,293.1499938964844,0.0418352596461772,-1258.2078857421875,304.1523742675781,0.5365116000175476,0.086163230240345,0.0803015381097793,294.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.4269177913665771,0.050000000745058,0.0502425543963909,293.1598815917969,297.1499938964844,293.1499938964844,0.30886110663414,-4374.13720703125,304.1574401855469,0.8998978137969971,0.3965925574302673,0.279057890176773,293.2078552246094,297.1499938964844,293.1499938964844,0.2771949768066406,-5437.33447265625,304.158203125,0.8739892244338989,0.363884687423706,0.3468673229217529,293.3051147460937,297.1499938964844,293.1499938964844,0.0066856620833277,-2359.007568359375,299.3885498046875,0.4269177913665771,0.050000000745058,0.2383290529251098,291.1932067871094,291.1499938964844,265.8083190917969,264.4537658691406,282.01177978515625,293.6347961425781,291.1938171386719,1.0,0.3017187714576721,0.8304949402809143,0.8304949402809143,1.0,1.0,-1.1938936710357666,0.4987794160842895,0.6951143145561218,0.2592914402484894,0.0,0.0,0.4844219386577606,67.58887481689453,43.0,8.393747329711914,-11053.1943359375,264.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58209228515625,307.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.53515625,18000.0,0.0,0.0,0.2529803514480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4296621978282928,0.4296674132347107,-5.219796548772138e-06,0.0,0.000256742874626,0.0,0.0,23.210596084594727,0.0,0.0,0.0,0.3466852903366089,4.0,0.0,1.0
390360,293.1604919433594,297.1499938964844,293.1499938964844,0.0414991006255149,-1252.6890869140625,304.1525573730469,0.5423853397369385,0.0859665498137474,0.079966090619564,294.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.4328171014785766,0.050000000745058,0.0500755235552787,293.16534423828125,297.1499938964844,293.1499938964844,0.3075498938560486,-4359.154296875,304.1584777832031,0.9085633754730223,0.3953930139541626,0.2781418859958648,293.2076721191406,297.1499938964844,293.1499938964844,0.2762928307056427,-5423.24462890625,304.1583557128906,0.8823927044868469,0.3631883561611175,0.346041738986969,293.30584716796875,297.1499938964844,293.1499938964844,0.0066281668841838,-2342.37255859375,299.3609313964844,0.4328171014785766,0.050000000745058,0.2375367283821106,291.1961669921875,291.1499938964844,265.82666015625,264.47100830078125,282.0400085449219,293.6465148925781,291.1967163085937,1.0,0.2965397238731384,0.8303477764129639,0.8303477764129639,1.0,1.0,-1.1902495622634888,0.4966655969619751,0.6935839653015137,0.2596513628959656,0.0,0.0,0.4810504615306854,63.337646484375,31.0,8.20772647857666,-10988.4609375,254.3202667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6170654296875,307.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.19140625,18000.0,0.0,0.0,0.2517312169075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424671322107315,0.4246765375137329,-5.195801804802613e-06,0.0,0.0002554751990828,0.0,0.0,22.7828426361084,0.0,0.0,0.0,0.3451259136199951,4.0,0.0,1.0
390420,293.1611328125,297.1499938964844,293.1499938964844,0.0408095344901084,-1241.383544921875,304.1528625488281,0.5568780899047852,0.0855730772018432,0.0792744532227516,294.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20086669921875,0.4482279419898987,0.050000000745058,0.0497193597257137,293.1770935058594,297.1499938964844,293.1499938964844,0.3045837581157684,-4325.2919921875,304.1605834960937,0.9313524961471558,0.3926273584365845,0.2760467529296875,293.2072448730469,297.1499938964844,293.1499938964844,0.2744987308979034,-5395.234375,304.1585388183594,0.9030250310897828,0.3618146777153015,0.3443872928619385,293.3072509765625,297.1499938964844,293.1499938964844,0.0065112523734569,-2308.295166015625,299.3052062988281,0.4482279419898987,0.050000000745058,0.2358472347259521,291.2014465332031,291.1499938964844,265.86334228515625,264.5054626464844,282.1000366210937,293.6724548339844,291.201904296875,1.0,0.2851622402667999,0.8300533890724182,0.8300533890724182,1.0,1.0,-1.1824641227722168,0.4921534061431885,0.6903107166290283,0.2604113519191742,0.0,0.0,0.4738306999206543,54.2723388671875,25.0,7.371040821075439,-10849.6630859375,233.1776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928405761719,307.433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.87109375,18000.0,0.0,0.0,0.2489553540945053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140623807907104,0.4140675067901611,-5.145484919921728e-06,0.0,0.0002526580356061,0.0,0.0,21.8909969329834,0.0,0.0,0.0,0.3418303430080414,4.0,0.0,1.0
390480,293.1611328125,297.1499938964844,293.1499938964844,0.0408095344901084,-1241.383544921875,304.1528625488281,0.5568780899047852,0.0855730772018432,0.0792744532227516,294.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20086669921875,0.4482279419898987,0.050000000745058,0.0497193597257137,293.1770935058594,297.1499938964844,293.1499938964844,0.3045837581157684,-4325.2919921875,304.1605834960937,0.9313524961471558,0.3926273584365845,0.2760467529296875,293.2072448730469,297.1499938964844,293.1499938964844,0.2744987308979034,-5395.234375,304.1585388183594,0.9030250310897828,0.3618146777153015,0.3443872928619385,293.3072509765625,297.1499938964844,293.1499938964844,0.0065112523734569,-2308.295166015625,299.3052062988281,0.4482279419898987,0.050000000745058,0.2358472347259521,291.2014465332031,291.1499938964844,265.86334228515625,264.5054626464844,282.1000366210937,293.6724548339844,291.201904296875,1.0,0.2851622402667999,0.8300533890724182,0.8300533890724182,1.0,1.0,-1.1824641227722168,0.4921534061431885,0.6903107166290283,0.2604113519191742,0.0,0.0,0.4738306999206543,54.2723388671875,25.0,7.371040821075439,-10849.6630859375,233.1776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928405761719,307.433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.87109375,18000.0,0.0,0.0,0.2489553540945053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140623807907104,0.4140675067901611,-5.145484919921728e-06,0.0,0.0002526580356061,0.0,0.0,21.8909969329834,0.0,0.0,0.0,0.3418303430080414,4.0,0.0,1.0
