time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390540,293.1617431640625,297.1499938964844,293.1499938964844,0.0401586890220642,-1230.7373046875,304.1529846191406,0.5719496011734009,0.0851646736264228,0.0786161199212074,294.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.4656815826892853,0.050000000745058,0.0494066923856735,293.1900939941406,297.1499938964844,293.1499938964844,0.3011971712112427,-4286.66455078125,304.1626892089844,0.954296350479126,0.3893063366413116,0.2736141383647918,293.206787109375,297.1499938964844,293.1499938964844,0.2727969586849212,-5368.7236328125,304.1585388183594,0.9265905022621156,0.3604533672332763,0.3427926301956177,293.30865478515625,297.1499938964844,293.1499938964844,0.0064029502682387,-2276.59423828125,299.24853515625,0.4656815826892853,0.050000000745058,0.2343640774488449,291.20526123046875,291.1499938964844,265.8999938964844,264.5399169921875,282.1631774902344,293.70220947265625,291.2054748535156,1.0,0.2748160064220428,0.8297590613365173,0.8297590613365173,1.0,1.0,-1.1746848821640017,0.4876264035701751,0.6870584487915039,0.2612148821353912,0.0,0.0,0.4661809802055359,46.30970764160156,25.0,5.097927570343018,-10703.5244140625,214.50592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742614746094,307.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.748046875,18000.0,0.0,0.0,0.2458077818155288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028908908367157,0.402895987033844,-5.093499112263089e-06,0.0,0.0002494636573828,0.0,0.0,20.976947784423828,0.0,0.0,0.0,0.3383879661560058,4.0,0.0,1.0
390600,293.1617431640625,297.1499938964844,293.1499938964844,0.0401586890220642,-1230.7373046875,304.1529846191406,0.5719496011734009,0.0851646736264228,0.0786161199212074,294.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.4656815826892853,0.050000000745058,0.0494066923856735,293.1900939941406,297.1499938964844,293.1499938964844,0.3011971712112427,-4286.66455078125,304.1626892089844,0.954296350479126,0.3893063366413116,0.2736141383647918,293.206787109375,297.1499938964844,293.1499938964844,0.2727969586849212,-5368.7236328125,304.1585388183594,0.9265905022621156,0.3604533672332763,0.3427926301956177,293.30865478515625,297.1499938964844,293.1499938964844,0.0064029502682387,-2276.59423828125,299.24853515625,0.4656815826892853,0.050000000745058,0.2343640774488449,291.20526123046875,291.1499938964844,265.8999938964844,264.5399169921875,282.1631774902344,293.70220947265625,291.2054748535156,1.0,0.2748160064220428,0.8297590613365173,0.8297590613365173,1.0,1.0,-1.1746848821640017,0.4876264035701751,0.6870584487915039,0.2612148821353912,0.0,0.0,0.4661809802055359,46.30970764160156,25.0,5.097927570343018,-10703.5244140625,214.50592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742614746094,307.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.748046875,18000.0,0.0,0.0,0.2458077818155288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028908908367157,0.402895987033844,-5.093499112263089e-06,0.0,0.0002494636573828,0.0,0.0,20.976947784423828,0.0,0.0,0.0,0.3383879661560058,4.0,0.0,1.0
390660,293.1625061035156,297.1499938964844,293.1499938964844,0.039574671536684,-1221.2154541015625,304.1529541015625,0.5836859345436096,0.0847139805555343,0.0780153647065162,294.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065734863281,0.4775572419166565,0.050000000745058,0.0491883605718612,293.20465087890625,297.1499938964844,293.1499938964844,0.2973853647708893,-4243.18994140625,304.1648254394531,0.9702008366584778,0.3853467404842376,0.2708200216293335,293.2064819335937,297.1499938964844,293.1499938964844,0.2712399363517761,-5344.55078125,304.15826416015625,0.9460431337356568,0.359081357717514,0.3412877321243286,293.3101501464844,297.1499938964844,293.1499938964844,0.0063105300068855,-2249.63818359375,299.190185546875,0.4775572419166565,0.050000000745058,0.2333284020423889,291.2066345214844,291.1499938964844,265.9366760253906,264.5743408203125,282.2279357910156,293.73663330078125,291.20660400390625,1.0,0.2672272622585296,0.8295236825942993,0.8295236825942993,1.0,1.0,-1.1672987937927246,0.4833300113677978,0.6839687824249268,0.2619778215885162,0.0,0.0,0.4585137963294983,40.738162994384766,25.0,2.0120325088500977,-10556.7548828125,200.94517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8568115234375,307.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.244140625,18000.0,0.0,0.0,0.2423195987939834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917670547962188,0.3917720913887024,-5.042471002525417e-06,0.0,0.0002459235838614,0.0,0.0,20.090761184692383,0.0,0.0,0.0,0.3349804580211639,4.0,0.0,1.0
390720,293.1625061035156,297.1499938964844,293.1499938964844,0.039574671536684,-1221.2154541015625,304.1529541015625,0.5836859345436096,0.0847139805555343,0.0780153647065162,294.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065734863281,0.4775572419166565,0.050000000745058,0.0491883605718612,293.20465087890625,297.1499938964844,293.1499938964844,0.2973853647708893,-4243.18994140625,304.1648254394531,0.9702008366584778,0.3853467404842376,0.2708200216293335,293.2064819335937,297.1499938964844,293.1499938964844,0.2712399363517761,-5344.55078125,304.15826416015625,0.9460431337356568,0.359081357717514,0.3412877321243286,293.3101501464844,297.1499938964844,293.1499938964844,0.0063105300068855,-2249.63818359375,299.190185546875,0.4775572419166565,0.050000000745058,0.2333284020423889,291.2066345214844,291.1499938964844,265.9366760253906,264.5743408203125,282.2279357910156,293.73663330078125,291.20660400390625,1.0,0.2672272622585296,0.8295236825942993,0.8295236825942993,1.0,1.0,-1.1672987937927246,0.4833300113677978,0.6839687824249268,0.2619778215885162,0.0,0.0,0.4585137963294983,40.738162994384766,25.0,2.0120325088500977,-10556.7548828125,200.94517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8568115234375,307.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.244140625,18000.0,0.0,0.0,0.2423195987939834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917670547962188,0.3917720913887024,-5.042471002525417e-06,0.0,0.0002459235838614,0.0,0.0,20.090761184692383,0.0,0.0,0.0,0.3349804580211639,4.0,0.0,1.0
390780,293.1634216308594,297.1499938964844,293.1499938964844,0.0390144474804401,-1212.0965576171875,304.15289306640625,0.5922423005104065,0.0842111185193061,0.077430859208107,294.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.4853270947933197,0.050000000745058,0.0490367822349071,293.2205505371094,297.1499938964844,293.1499938964844,0.2930718660354614,-4193.91845703125,304.1670837402344,0.9802326560020448,0.3807405531406402,0.2676208913326263,293.206298828125,297.1499938964844,293.1499938964844,0.2697694599628448,-5321.73681640625,304.157958984375,0.9601039290428162,0.3576860129833221,0.3398289978504181,293.311767578125,297.1499938964844,293.1499938964844,0.0062288409098982,-2225.875732421875,299.1302490234375,0.4853270947933197,0.050000000745058,0.2326093763113021,291.2063293457031,291.1499938964844,265.97332763671875,264.6087341308594,282.2938842773437,293.7757873535156,291.20623779296875,1.0,0.2614962458610534,0.8292883634567261,0.8292883634567261,1.0,1.0,-1.159961819648743,0.4791353940963745,0.6808264851570129,0.2625247240066528,0.0,0.0,0.4510156512260437,36.85192108154297,28.0,-0.0516644343733787,-10410.537109375,190.88784790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,307.4091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.33984375,18000.0,0.0,0.0,0.2385555803775787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810870945453644,0.3810920715332031,-4.99452835356351e-06,0.0,0.0002421035896986,0.0,0.0,19.2631893157959,0.0,0.0,0.0,0.3317294120788574,4.0,0.0,1.0
390840,293.1634216308594,297.1499938964844,293.1499938964844,0.0390144474804401,-1212.0965576171875,304.15289306640625,0.5922423005104065,0.0842111185193061,0.077430859208107,294.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.4853270947933197,0.050000000745058,0.0490367822349071,293.2205505371094,297.1499938964844,293.1499938964844,0.2930718660354614,-4193.91845703125,304.1670837402344,0.9802326560020448,0.3807405531406402,0.2676208913326263,293.206298828125,297.1499938964844,293.1499938964844,0.2697694599628448,-5321.73681640625,304.157958984375,0.9601039290428162,0.3576860129833221,0.3398289978504181,293.311767578125,297.1499938964844,293.1499938964844,0.0062288409098982,-2225.875732421875,299.1302490234375,0.4853270947933197,0.050000000745058,0.2326093763113021,291.2063293457031,291.1499938964844,265.97332763671875,264.6087341308594,282.2938842773437,293.7757873535156,291.20623779296875,1.0,0.2614962458610534,0.8292883634567261,0.8292883634567261,1.0,1.0,-1.159961819648743,0.4791353940963745,0.6808264851570129,0.2625247240066528,0.0,0.0,0.4510156512260437,36.85192108154297,28.0,-0.0516644343733787,-10410.537109375,190.88784790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,307.4091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.33984375,18000.0,0.0,0.0,0.2385555803775787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810870945453644,0.3810920715332031,-4.99452835356351e-06,0.0,0.0002421035896986,0.0,0.0,19.2631893157959,0.0,0.0,0.0,0.3317294120788574,4.0,0.0,1.0
390900,293.1638488769531,297.1499938964844,293.1499938964844,0.0387527234852314,-1207.8424072265625,304.1528625488281,0.5947873592376709,0.0839603245258331,0.0771555304527282,294.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.487779438495636,0.050000000745058,0.0489897578954696,293.2288818359375,297.1499938964844,293.1499938964844,0.2907403409481048,-4167.25390625,304.168212890625,0.9826220273971558,0.3782123327255249,0.2658825814723968,293.20623779296875,297.1499938964844,293.1499938964844,0.2690673768520355,-5310.8515625,304.1578063964844,0.9643198847770692,0.3569828569889068,0.3391211926937103,293.3126220703125,297.1499938964844,293.1499938964844,0.0061925272457301,-2215.356689453125,299.099853515625,0.487779438495636,0.050000000745058,0.2323863208293914,291.20574951171875,291.1499938964844,265.9916687011719,264.6258850097656,282.3243713378906,293.7928771972656,291.2055053710937,1.0,0.2596111893653869,0.8291706442832947,0.8291706442832947,1.0,1.0,-1.1563712358474731,0.4771167933940887,0.6792544722557068,0.2626946568489074,0.0,0.0,0.447351723909378,35.63528060913086,28.0,-1.4683637619018557,-10338.7265625,187.35728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9703369140625,307.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.931640625,18000.0,0.0,0.0,0.2365932464599609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759259581565857,0.3759309351444244,-4.971800990460906e-06,0.0,0.0002401120582362,0.0,0.0,18.871505737304688,0.0,0.0,0.0,0.3301758468151092,4.0,0.0,1.0
390960,293.1639709472656,297.1499938964844,293.1499938964844,0.0385377369821071,-1204.3714599609375,304.1527099609375,0.5963149070739746,0.0837610140442848,0.0769225433468818,294.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.4893916845321655,0.050000000745058,0.0489593893289566,293.23736572265625,297.1499938964844,293.1499938964844,0.2883241772651672,-4139.61669921875,304.1692810058594,0.9834486246109008,0.3755436241626739,0.2640556395053863,293.2061462402344,297.1499938964844,293.1499938964844,0.2684167623519897,-5300.8076171875,304.1575622558594,0.9668449759483336,0.3562882840633392,0.3384326100349426,293.3133544921875,297.1499938964844,293.1499938964844,0.0061593949794769,-2205.881103515625,299.069091796875,0.4893916845321655,0.050000000745058,0.2322422564029693,291.2038879394531,291.1499938964844,266.010009765625,264.6430358886719,282.3504638671875,293.8039245605469,291.2032775878906,1.0,0.2582333385944366,0.8290634155273438,0.8290634155273438,1.0,1.0,-1.1528630256652832,0.4751706421375274,0.6776923537254333,0.2627891600131988,0.0,0.0,0.4439375102519989,34.83912658691406,31.0,-4.314115047454834,-10269.88671875,184.6970367431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0028381347656,307.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18070.919921875,18000.0,0.0,0.0,0.2345941066741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710149824619293,0.3710199296474457,-4.950121820002096e-06,0.0,0.0002380831865593,0.0,0.0,18.502626419067383,0.0,0.0,0.0,0.3287092745304107,4.0,0.0,1.0
391020,293.16326904296875,297.1499938964844,293.1499938964844,0.0383073985576629,-1200.7349853515625,304.1521911621094,0.5972519516944885,0.0835456028580665,0.0766526088118553,294.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.4906529784202575,0.050000000745058,0.0489360131323337,293.257080078125,297.1499938964844,293.1499938964844,0.2830026745796203,-4078.57177734375,304.1717529296875,0.9811952114105223,0.3693446815013885,0.2599727809429168,293.2040710449219,297.1499938964844,293.1499938964844,0.2674116790294647,-5285.52001953125,304.1566772460937,0.968235433101654,0.3552798628807068,0.33729949593544,293.31427001953125,297.1499938964844,293.1499938964844,0.0061011165380477,-2189.487548828125,299.0073547363281,0.4906529784202575,0.050000000745058,0.2321313768625259,291.19708251953125,291.1499938964844,266.0466613769531,264.67724609375,282.3969421386719,293.8209228515625,291.19635009765625,1.0,0.256728321313858,0.8288488984107971,0.8288488984107971,1.0,1.0,-1.1461172103881836,0.4715140163898468,0.6746032238006592,0.2627311050891876,0.0,0.0,0.4381010234355926,34.18902587890625,34.0,-8.247068405151367,-10145.373046875,181.33970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0543518066406,307.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9375,18000.0,0.0,0.0,0.2305571436882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625848293304443,0.3625897467136383,-4.9122886593977455e-06,0.0,0.0002339861966902,0.0,0.0,17.876413345336914,0.0,0.0,0.0,0.3262011408805847,4.0,0.0,1.0
391080,293.16326904296875,297.1499938964844,293.1499938964844,0.0383073985576629,-1200.7349853515625,304.1521911621094,0.5972519516944885,0.0835456028580665,0.0766526088118553,294.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.4906529784202575,0.050000000745058,0.0489360131323337,293.257080078125,297.1499938964844,293.1499938964844,0.2830026745796203,-4078.57177734375,304.1717529296875,0.9811952114105223,0.3693446815013885,0.2599727809429168,293.2040710449219,297.1499938964844,293.1499938964844,0.2674116790294647,-5285.52001953125,304.1566772460937,0.968235433101654,0.3552798628807068,0.33729949593544,293.31427001953125,297.1499938964844,293.1499938964844,0.0061011165380477,-2189.487548828125,299.0073547363281,0.4906529784202575,0.050000000745058,0.2321313768625259,291.19708251953125,291.1499938964844,266.0466613769531,264.67724609375,282.3969421386719,293.8209228515625,291.19635009765625,1.0,0.256728321313858,0.8288488984107971,0.8288488984107971,1.0,1.0,-1.1461172103881836,0.4715140163898468,0.6746032238006592,0.2627311050891876,0.0,0.0,0.4381010234355926,34.18902587890625,34.0,-8.247068405151367,-10145.373046875,181.33970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0543518066406,307.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9375,18000.0,0.0,0.0,0.2305571436882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625848293304443,0.3625897467136383,-4.9122886593977455e-06,0.0,0.0002339861966902,0.0,0.0,17.876413345336914,0.0,0.0,0.0,0.3262011408805847,4.0,0.0,1.0
391140,293.16180419921875,297.1499938964844,293.1499938964844,0.0382736660540103,-1200.298828125,304.1515197753906,0.5959893465042114,0.0835021808743476,0.0765941888093948,294.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.4898560643196106,0.050000000745058,0.0489507913589477,293.2810363769531,297.1499938964844,293.1499938964844,0.2764180898666382,-4002.50439453125,304.1755065917969,0.9739259481430054,0.3617843687534332,0.2549355328083038,293.1983947753906,297.1499938964844,293.1499938964844,0.267114907503128,-5281.57763671875,304.1549377441406,0.966333270072937,0.3550576269626617,0.3369415998458862,293.314453125,297.1499938964844,293.1499938964844,0.0060501219704747,-2175.129638671875,298.9477233886719,0.4898560643196106,0.050000000745058,0.2322014719247818,291.19122314453125,291.1499938964844,266.0833435058594,264.7113952636719,282.443115234375,293.8437805175781,291.19061279296875,1.0,0.2565169632434845,0.8286344408988953,0.8286344408988953,1.0,1.0,-1.1396732330322266,0.4681481719017029,0.6715251207351685,0.2623219788074493,0.0,0.0,0.4330145716667175,34.498878479003906,37.0,-7.932971000671387,-10030.056640625,179.96817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,307.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.259765625,18000.0,0.0,0.0,0.2265877574682235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555471897125244,0.355552077293396,-4.8816959861142095e-06,0.0,0.0002299577608937,0.0,0.0,17.365568161010742,0.0,0.0,0.0,0.324138194322586,4.0,0.0,1.0
391200,293.16180419921875,297.1499938964844,293.1499938964844,0.0382736660540103,-1200.298828125,304.1515197753906,0.5959893465042114,0.0835021808743476,0.0765941888093948,294.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.4898560643196106,0.050000000745058,0.0489507913589477,293.2810363769531,297.1499938964844,293.1499938964844,0.2764180898666382,-4002.50439453125,304.1755065917969,0.9739259481430054,0.3617843687534332,0.2549355328083038,293.1983947753906,297.1499938964844,293.1499938964844,0.267114907503128,-5281.57763671875,304.1549377441406,0.966333270072937,0.3550576269626617,0.3369415998458862,293.314453125,297.1499938964844,293.1499938964844,0.0060501219704747,-2175.129638671875,298.9477233886719,0.4898560643196106,0.050000000745058,0.2322014719247818,291.19122314453125,291.1499938964844,266.0833435058594,264.7113952636719,282.443115234375,293.8437805175781,291.19061279296875,1.0,0.2565169632434845,0.8286344408988953,0.8286344408988953,1.0,1.0,-1.1396732330322266,0.4681481719017029,0.6715251207351685,0.2623219788074493,0.0,0.0,0.4330145716667175,34.498878479003906,37.0,-7.932971000671387,-10030.056640625,179.96817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,307.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.259765625,18000.0,0.0,0.0,0.2265877574682235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555471897125244,0.355552077293396,-4.8816959861142095e-06,0.0,0.0002299577608937,0.0,0.0,17.365568161010742,0.0,0.0,0.0,0.324138194322586,4.0,0.0,1.0
391260,293.1598815917969,297.1499938964844,293.1499938964844,0.0383694246411323,-1201.9619140625,304.1508483886719,0.5930894613265991,0.0835910215973854,0.0766756311058998,294.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868896484375,0.4875695705413818,0.050000000745058,0.0489938519895076,293.3058776855469,297.1499938964844,293.1499938964844,0.2689903080463409,-3916.327880859375,304.1793518066406,0.9623270630836488,0.3534265756607055,0.249279499053955,293.1913757324219,297.1499938964844,293.1499938964844,0.2673007845878601,-5285.22900390625,304.1529846191406,0.9619293212890624,0.3552545011043548,0.3370993435382843,293.3139343261719,297.1499938964844,293.1499938964844,0.006004852708429,-2162.357666015625,298.8902587890625,0.4875695705413818,0.050000000745058,0.232405737042427,291.1863708496094,291.1499938964844,266.1199951171875,264.7453918457031,282.4898986816406,293.8740234375,291.1858825683594,1.0,0.2572659254074096,0.8284329771995544,0.8284329771995544,1.0,1.0,-1.1334682703018188,0.4650400876998901,0.6684282422065735,0.2615658044815063,0.0,0.0,0.4284982681274414,35.51839065551758,40.0,-6.865534782409668,-9918.26953125,180.04708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0884704589844,307.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3828125,18000.0,0.0,0.0,0.2227841764688491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494126498699188,0.349417507648468,-4.855918177781859e-06,0.0,0.0002260976179968,0.0,0.0,16.929407119750977,0.0,0.0,0.0,0.3223716020584106,4.0,0.0,1.0
391320,293.1598815917969,297.1499938964844,293.1499938964844,0.0383694246411323,-1201.9619140625,304.1508483886719,0.5930894613265991,0.0835910215973854,0.0766756311058998,294.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868896484375,0.4875695705413818,0.050000000745058,0.0489938519895076,293.3058776855469,297.1499938964844,293.1499938964844,0.2689903080463409,-3916.327880859375,304.1793518066406,0.9623270630836488,0.3534265756607055,0.249279499053955,293.1913757324219,297.1499938964844,293.1499938964844,0.2673007845878601,-5285.22900390625,304.1529846191406,0.9619293212890624,0.3552545011043548,0.3370993435382843,293.3139343261719,297.1499938964844,293.1499938964844,0.006004852708429,-2162.357666015625,298.8902587890625,0.4875695705413818,0.050000000745058,0.232405737042427,291.1863708496094,291.1499938964844,266.1199951171875,264.7453918457031,282.4898986816406,293.8740234375,291.1858825683594,1.0,0.2572659254074096,0.8284329771995544,0.8284329771995544,1.0,1.0,-1.1334682703018188,0.4650400876998901,0.6684282422065735,0.2615658044815063,0.0,0.0,0.4284982681274414,35.51839065551758,40.0,-6.865534782409668,-9918.26953125,180.04708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0884704589844,307.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3828125,18000.0,0.0,0.0,0.2227841764688491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494126498699188,0.349417507648468,-4.855918177781859e-06,0.0,0.0002260976179968,0.0,0.0,16.929407119750977,0.0,0.0,0.0,0.3223716020584106,4.0,0.0,1.0
391380,293.15301513671875,297.1499938964844,293.1499938964844,0.0391081869602203,-1214.166015625,304.1492919921875,0.5908199548721313,0.0847240686416626,0.0774387493729591,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.4842635095119476,0.050000000745058,0.0490575656294822,293.3300170898437,297.1499938964844,293.1499938964844,0.2610544264316559,-3823.885498046875,304.1827697753906,0.9470973610877992,0.3445766568183899,0.243251085281372,293.18768310546875,297.1499938964844,293.1499938964844,0.2673446834087372,-5286.31884765625,304.1519775390625,0.955193817615509,0.3549618721008301,0.3370826244354248,293.3128662109375,297.1499938964844,293.1499938964844,0.00596409663558,-2150.852783203125,298.83477783203125,0.4842635095119476,0.050000000745058,0.2327079772949218,291.1820983886719,291.1499938964844,266.1566772460937,264.7792358398437,282.53533935546875,293.9081115722656,291.1816101074219,1.0,0.2587212920188904,0.8282315135002136,0.8282315135002136,1.0,1.0,-1.1275674104690552,0.4622082710266113,0.6653591394424438,0.260507732629776,0.0,0.0,0.4245025515556335,37.05604934692383,43.0,-6.272996425628662,-9810.5537109375,181.2058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726013183594,307.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.66015625,18000.0,0.0,0.0,0.2192148119211197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440516591072082,0.344056487083435,-4.833861112274462e-06,0.0,0.0002224751660833,0.0,0.0,16.55440902709961,0.0,0.0,0.0,0.3208480775356293,4.0,0.0,1.0
391440,293.15301513671875,297.1499938964844,293.1499938964844,0.0391081869602203,-1214.166015625,304.1492919921875,0.5908199548721313,0.0847240686416626,0.0774387493729591,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.4842635095119476,0.050000000745058,0.0490575656294822,293.3300170898437,297.1499938964844,293.1499938964844,0.2610544264316559,-3823.885498046875,304.1827697753906,0.9470973610877992,0.3445766568183899,0.243251085281372,293.18768310546875,297.1499938964844,293.1499938964844,0.2673446834087372,-5286.31884765625,304.1519775390625,0.955193817615509,0.3549618721008301,0.3370826244354248,293.3128662109375,297.1499938964844,293.1499938964844,0.00596409663558,-2150.852783203125,298.83477783203125,0.4842635095119476,0.050000000745058,0.2327079772949218,291.1820983886719,291.1499938964844,266.1566772460937,264.7792358398437,282.53533935546875,293.9081115722656,291.1816101074219,1.0,0.2587212920188904,0.8282315135002136,0.8282315135002136,1.0,1.0,-1.1275674104690552,0.4622082710266113,0.6653591394424438,0.260507732629776,0.0,0.0,0.4245025515556335,37.05604934692383,43.0,-6.272996425628662,-9810.5537109375,181.2058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726013183594,307.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.66015625,18000.0,0.0,0.0,0.2192148119211197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440516591072082,0.344056487083435,-4.833861112274462e-06,0.0,0.0002224751660833,0.0,0.0,16.55440902709961,0.0,0.0,0.0,0.3208480775356293,4.0,0.0,1.0
391500,293.14825439453125,297.1499938964844,293.1499938964844,0.0398566089570522,-1226.4613037109375,304.1480712890625,0.590476930141449,0.0856197327375412,0.0782170295715332,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.4823171496391296,0.050000000745058,0.0490955673158168,293.3415222167969,297.1499938964844,293.1499938964844,0.2569663524627685,-3776.10888671875,304.1842346191406,0.938389539718628,0.3400356769561767,0.2401440143585205,293.187255859375,297.1499938964844,293.1499938964844,0.2671303153038025,-5282.98388671875,304.1520080566406,0.9509326219558716,0.3545708656311035,0.3368113338947296,293.3121337890625,297.1499938964844,293.1499938964844,0.0059452522546052,-2145.55078125,298.80767822265625,0.4823171496391296,0.050000000745058,0.2328882366418838,291.1799011230469,291.1499938964844,266.17498779296875,264.7961120605469,282.5574951171875,293.9262084960937,291.1794128417969,1.0,0.2596543133258819,0.8281307816505432,0.8281307816505432,1.0,1.0,-1.1247085332870483,0.46087846159935,0.663830041885376,0.2598807215690613,0.0,0.0,0.4227308928966522,37.97893142700195,43.0,-6.119731903076172,-9758.650390625,182.1014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0574645996094,307.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.744140625,18000.0,0.0,0.0,0.217535987496376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416739106178283,0.3416787385940552,-4.824112693313509e-06,0.0,0.0002207713841926,0.0,0.0,16.38957405090332,0.0,0.0,0.0,0.3201769590377807,4.0,0.0,1.0
391560,293.1438903808594,297.1499938964844,293.1499938964844,0.0406758859753608,-1239.8955078125,304.1469421386719,0.5901748538017273,0.0864998772740364,0.0790668651461601,294.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.4802224338054657,0.050000000745058,0.0491365939378738,293.3494873046875,297.1499938964844,293.1499938964844,0.2530227899551391,-3729.99951171875,304.1851806640625,0.9294679164886476,0.3360417783260345,0.2371553182601928,293.1871643066406,297.1499938964844,293.1499938964844,0.2668348252773285,-5278.333984375,304.1521911621094,0.946289598941803,0.3541149199008941,0.3364526927471161,293.3113098144531,297.1499938964844,293.1499938964844,0.0059269899502396,-2140.41455078125,298.7808837890625,0.4802224338054657,0.050000000745058,0.2330828458070755,291.177734375,291.1499938964844,266.1933288574219,264.8129577636719,282.5751037597656,293.9382019042969,291.1771545410156,1.0,0.2606977224349975,0.8280311226844788,0.8280311226844788,1.0,1.0,-1.1219933032989502,0.459643006324768,0.6623502969741821,0.2592100501060486,0.0,0.0,0.4210968315601349,38.978546142578125,46.0,-6.655113697052002,-9710.0146484375,183.1816864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0380249023437,307.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.98046875,18000.0,0.0,0.0,0.2159343957901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394879698753357,0.3394927680492401,-4.81519737149938e-06,0.0,0.0002191459498135,0.0,0.0,16.238920211791992,0.0,0.0,0.0,0.3195624053478241,4.0,0.0,1.0
391620,293.13946533203125,297.1499938964844,293.1499938964844,0.0419303961098194,-1260.496337890625,304.1459045410156,0.5880852341651917,0.0875632911920547,0.0803228020668029,294.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4757214188575744,0.050000000745058,0.0492240414023399,293.3534240722656,297.1499938964844,293.1499938964844,0.2471813559532165,-3662.322021484375,304.1830749511719,0.9138476252555848,0.3301680088043213,0.2327097654342651,293.1872863769531,297.1499938964844,293.1499938964844,0.2662864923477173,-5269.8544921875,304.15234375,0.936496376991272,0.3531509935855865,0.3356449007987976,293.30975341796875,297.1499938964844,293.1499938964844,0.0058929631486535,-2131.30859375,298.725341796875,0.4757214188575744,0.050000000745058,0.2334976643323898,291.1679992675781,291.1499938964844,266.2300109863281,264.8464660644531,282.5911560058594,293.935791015625,291.1665954589844,1.0,0.263085663318634,0.8278317451477051,0.8278317451477051,1.0,1.0,-1.1177974939346311,0.4578263461589813,0.6599711179733276,0.2579112946987152,0.0,0.0,0.4192560315132141,41.125885009765625,49.0,-13.76793384552002,-9634.2939453125,185.9844512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848937988281,307.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3046875,18000.0,0.0,0.0,0.2130140215158462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363832235336303,0.3363880217075348,-4.800887836609036e-06,0.0,0.000216182146687,0.0,0.0,16.021137237548828,0.0,0.0,0.0,0.3186767697334289,4.0,0.0,1.0
391680,293.13946533203125,297.1499938964844,293.1499938964844,0.0419303961098194,-1260.496337890625,304.1459045410156,0.5880852341651917,0.0875632911920547,0.0803228020668029,294.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4757214188575744,0.050000000745058,0.0492240414023399,293.3534240722656,297.1499938964844,293.1499938964844,0.2471813559532165,-3662.322021484375,304.1830749511719,0.9138476252555848,0.3301680088043213,0.2327097654342651,293.1872863769531,297.1499938964844,293.1499938964844,0.2662864923477173,-5269.8544921875,304.15234375,0.936496376991272,0.3531509935855865,0.3356449007987976,293.30975341796875,297.1499938964844,293.1499938964844,0.0058929631486535,-2131.30859375,298.725341796875,0.4757214188575744,0.050000000745058,0.2334976643323898,291.1679992675781,291.1499938964844,266.2300109863281,264.8464660644531,282.5911560058594,293.935791015625,291.1665954589844,1.0,0.263085663318634,0.8278317451477051,0.8278317451477051,1.0,1.0,-1.1177974939346311,0.4578263461589813,0.6599711179733276,0.2579112946987152,0.0,0.0,0.4192560315132141,41.125885009765625,49.0,-13.76793384552002,-9634.2939453125,185.9844512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848937988281,307.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3046875,18000.0,0.0,0.0,0.2130140215158462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363832235336303,0.3363880217075348,-4.800887836609036e-06,0.0,0.000216182146687,0.0,0.0,16.021137237548828,0.0,0.0,0.0,0.3186767697334289,4.0,0.0,1.0
391740,293.13916015625,297.1499938964844,293.1499938964844,0.0424996279180049,-1269.8631591796875,304.1463623046875,0.5836032032966614,0.0878988429903984,0.0808495879173278,294.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4705863296985626,0.050000000745058,0.0493203550577163,293.3515014648437,297.1499938964844,293.1499938964844,0.2427466660737991,-3611.17919921875,304.179443359375,0.9005653858184814,0.3254005908966064,0.2293347865343094,293.1873779296875,297.1499938964844,293.1499938964844,0.2657465040683746,-5261.52880859375,304.1524658203125,0.9261813163757324,0.3521896600723266,0.3348346948623657,293.30841064453125,297.1499938964844,293.1499938964844,0.0058603291399776,-2122.629638671875,298.6690979003906,0.4705863296985626,0.050000000745058,0.2339545339345932,291.1571044921875,291.1499938964844,266.26666259765625,264.8798217773437,282.6002502441406,293.9249572753906,291.1561584472656,1.0,0.2657781839370727,0.8276324272155762,0.8276324272155762,1.0,1.0,-1.1140700578689575,0.4562815725803375,0.6577885150909424,0.2565664649009704,0.0,0.0,0.4190961420536041,43.500709533691406,52.0,-13.351012229919434,-9585.2080078125,189.3397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9088439941406,307.08270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.210580974817276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356799185276031,0.3356847167015075,-4.795104359800462e-06,0.0,0.0002137129195034,0.0,0.0,15.964278221130373,0.0,0.0,0.0,0.3184302449226379,4.0,0.0,1.0
391800,293.13916015625,297.1499938964844,293.1499938964844,0.0424996279180049,-1269.8631591796875,304.1463623046875,0.5836032032966614,0.0878988429903984,0.0808495879173278,294.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4705863296985626,0.050000000745058,0.0493203550577163,293.3515014648437,297.1499938964844,293.1499938964844,0.2427466660737991,-3611.17919921875,304.179443359375,0.9005653858184814,0.3254005908966064,0.2293347865343094,293.1873779296875,297.1499938964844,293.1499938964844,0.2657465040683746,-5261.52880859375,304.1524658203125,0.9261813163757324,0.3521896600723266,0.3348346948623657,293.30841064453125,297.1499938964844,293.1499938964844,0.0058603291399776,-2122.629638671875,298.6690979003906,0.4705863296985626,0.050000000745058,0.2339545339345932,291.1571044921875,291.1499938964844,266.26666259765625,264.8798217773437,282.6002502441406,293.9249572753906,291.1561584472656,1.0,0.2657781839370727,0.8276324272155762,0.8276324272155762,1.0,1.0,-1.1140700578689575,0.4562815725803375,0.6577885150909424,0.2565664649009704,0.0,0.0,0.4190961420536041,43.500709533691406,52.0,-13.351012229919434,-9585.2080078125,189.3397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9088439941406,307.08270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.210580974817276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356799185276031,0.3356847167015075,-4.795104359800462e-06,0.0,0.0002137129195034,0.0,0.0,15.964278221130373,0.0,0.0,0.0,0.3184302449226379,4.0,0.0,1.0
391860,293.1405334472656,297.1499938964844,293.1499938964844,0.0426937565207481,-1273.042724609375,304.1472473144531,0.5778789520263672,0.0878947898745536,0.0810061991214752,294.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4646530449390411,0.050000000745058,0.0494244322180748,293.3481750488281,297.1499938964844,293.1499938964844,0.2386946678161621,-3564.126953125,304.1764221191406,0.8882456421852112,0.3209664225578308,0.2262871414422989,293.1874389648437,297.1499938964844,293.1499938964844,0.2651166021823883,-5251.68505859375,304.1527099609375,0.9158055186271667,0.3512308001518249,0.3340368270874023,293.3074951171875,297.1499938964844,293.1499938964844,0.0058269295841455,-2113.346435546875,298.6139831542969,0.4646530449390411,0.050000000745058,0.2344482392072677,291.1505126953125,291.1499938964844,266.3033447265625,264.9129333496094,282.6092529296875,293.91485595703125,291.14996337890625,1.0,0.2686780393123626,0.8274209499359131,0.8274209499359131,1.0,1.0,-1.1103596687316897,0.4547640681266784,0.655595600605011,0.2551729679107666,0.0,0.0,0.4195059537887573,46.07130432128906,55.0,-9.340572357177734,-9542.4658203125,193.0453491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8119812011719,307.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.2087057679891586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359829783439636,0.335987776517868,-4.7947928578651045e-06,0.0,0.0002118098200298,0.0,0.0,15.98022747039795,0.0,0.0,0.0,0.3184871673583984,4.0,0.0,1.0
391920,293.1405334472656,297.1499938964844,293.1499938964844,0.0426937565207481,-1273.042724609375,304.1472473144531,0.5778789520263672,0.0878947898745536,0.0810061991214752,294.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4646530449390411,0.050000000745058,0.0494244322180748,293.3481750488281,297.1499938964844,293.1499938964844,0.2386946678161621,-3564.126953125,304.1764221191406,0.8882456421852112,0.3209664225578308,0.2262871414422989,293.1874389648437,297.1499938964844,293.1499938964844,0.2651166021823883,-5251.68505859375,304.1527099609375,0.9158055186271667,0.3512308001518249,0.3340368270874023,293.3074951171875,297.1499938964844,293.1499938964844,0.0058269295841455,-2113.346435546875,298.6139831542969,0.4646530449390411,0.050000000745058,0.2344482392072677,291.1505126953125,291.1499938964844,266.3033447265625,264.9129333496094,282.6092529296875,293.91485595703125,291.14996337890625,1.0,0.2686780393123626,0.8274209499359131,0.8274209499359131,1.0,1.0,-1.1103596687316897,0.4547640681266784,0.655595600605011,0.2551729679107666,0.0,0.0,0.4195059537887573,46.07130432128906,55.0,-9.340572357177734,-9542.4658203125,193.0453491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8119812011719,307.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.2087057679891586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359829783439636,0.335987776517868,-4.7947928578651045e-06,0.0,0.0002118098200298,0.0,0.0,15.98022747039795,0.0,0.0,0.0,0.3184871673583984,4.0,0.0,1.0
391980,293.14263916015625,297.1499938964844,293.1499938964844,0.0426969341933727,-1273.0743408203125,304.1481628417969,0.571597695350647,0.0877106040716171,0.0809814631938934,294.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.458115816116333,0.050000000745058,0.0495343841612339,293.3446960449219,297.1499938964844,293.1499938964844,0.234772577881813,-3518.19482421875,304.1741638183594,0.8762645125389099,0.3166514337062835,0.2233510762453079,293.1875305175781,297.1499938964844,293.1499938964844,0.2644140124320984,-5240.63232421875,304.1529846191406,0.9059539437294006,0.3502647578716278,0.3332400619983673,293.30694580078125,297.1499938964844,293.1499938964844,0.0057926466688513,-2103.514404296875,298.55938720703125,0.458115816116333,0.050000000745058,0.2349697947502136,291.1470031738281,291.1499938964844,266.3399963378906,264.94580078125,282.6197204589844,293.9071044921875,291.14678955078125,1.0,0.27171191573143,0.82720947265625,0.82720947265625,1.0,1.0,-1.1066073179244995,0.4532252848148346,0.6533820033073425,0.2537798285484314,0.0,0.0,0.420166015625,48.79049682617188,58.0,-5.1157732009887695,-9500.9716796875,196.9901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.702880859375,306.95709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.099609375,18000.0,0.0,0.0,0.2073663622140884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336733728647232,0.3367385268211365,-4.796951088792412e-06,0.0,0.0002104504965245,0.0,0.0,16.02869987487793,0.0,0.0,0.0,0.3186807930469513,4.0,0.0,1.0
392040,293.14263916015625,297.1499938964844,293.1499938964844,0.0426969341933727,-1273.0743408203125,304.1481628417969,0.571597695350647,0.0877106040716171,0.0809814631938934,294.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.458115816116333,0.050000000745058,0.0495343841612339,293.3446960449219,297.1499938964844,293.1499938964844,0.234772577881813,-3518.19482421875,304.1741638183594,0.8762645125389099,0.3166514337062835,0.2233510762453079,293.1875305175781,297.1499938964844,293.1499938964844,0.2644140124320984,-5240.63232421875,304.1529846191406,0.9059539437294006,0.3502647578716278,0.3332400619983673,293.30694580078125,297.1499938964844,293.1499938964844,0.0057926466688513,-2103.514404296875,298.55938720703125,0.458115816116333,0.050000000745058,0.2349697947502136,291.1470031738281,291.1499938964844,266.3399963378906,264.94580078125,282.6197204589844,293.9071044921875,291.14678955078125,1.0,0.27171191573143,0.82720947265625,0.82720947265625,1.0,1.0,-1.1066073179244995,0.4532252848148346,0.6533820033073425,0.2537798285484314,0.0,0.0,0.420166015625,48.79049682617188,58.0,-5.1157732009887695,-9500.9716796875,196.9901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.702880859375,306.95709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.099609375,18000.0,0.0,0.0,0.2073663622140884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336733728647232,0.3367385268211365,-4.796951088792412e-06,0.0,0.0002104504965245,0.0,0.0,16.02869987487793,0.0,0.0,0.0,0.3186807930469513,4.0,0.0,1.0
392100,293.1438293457031,297.1499938964844,293.1499938964844,0.0426470525562763,-1272.2415771484375,304.1485900878906,0.5683422684669495,0.0875674337148666,0.0809215754270553,294.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4549375474452972,0.050000000745058,0.0495910942554473,293.343017578125,297.1499938964844,293.1499938964844,0.232834592461586,-3495.361083984375,304.1733093261719,0.8704394698143005,0.3145187795162201,0.221904382109642,293.1875915527344,297.1499938964844,293.1499938964844,0.2640365362167358,-5234.673828125,304.1531066894531,0.9013986587524414,0.3497775793075561,0.3328397572040558,293.30682373046875,297.1499938964844,293.1499938964844,0.0057751745916903,-2098.402587890625,298.5322265625,0.4549375474452972,0.050000000745058,0.2352388054132461,291.1462707519531,291.1499938964844,266.3583374023437,264.962158203125,282.62567138671875,293.90411376953125,291.14617919921875,1.0,0.2732622325420379,0.8271037340164185,0.8271037340164185,1.0,1.0,-1.1047093868255615,0.4524395167827606,0.6522698402404785,0.2530974149703979,0.0,0.0,0.4204899668693542,50.19426345825195,58.0,-3.220887422561645,-9479.869140625,199.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465148925781,306.9239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7421875,18000.0,0.0,0.0,0.2068814635276794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371482789516449,0.3371530771255493,-4.798423105967231e-06,0.0,0.0002099583944072,0.0,0.0,16.056354522705078,0.0,0.0,0.0,0.3187924325466156,4.0,0.0,1.0
392160,293.1451110839844,297.1499938964844,293.1499938964844,0.0425681248307228,-1270.9312744140625,304.14898681640625,0.5650404691696167,0.0873954370617866,0.0808346942067146,294.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.451849102973938,0.050000000745058,0.0496487282216548,293.34130859375,297.1499938964844,293.1499938964844,0.2309112399816513,-3472.619873046875,304.1725769042969,0.8647491931915283,0.3124074041843414,0.2204700708389282,293.1876220703125,297.1499938964844,293.1499938964844,0.2636454701423645,-5228.49267578125,304.1532592773437,0.8969674706459045,0.3492904305458069,0.3324386477470398,293.3067626953125,297.1499938964844,293.1499938964844,0.0057574394159018,-2093.15771484375,298.50506591796875,0.451849102973938,0.050000000745058,0.2355121821165084,291.1460876464844,291.1499938964844,266.3766784667969,264.9784240722656,282.6319885253906,293.9014587402344,291.1460876464844,1.0,0.2748273909091949,0.8269993662834167,0.8269993662834167,1.0,1.0,-1.1027992963790894,0.4516416192054748,0.6511576771736145,0.2524315416812897,0.0,0.0,0.420773833990097,51.62175369262695,61.0,-1.6050801277160645,-9458.365234375,201.09793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59051513671875,306.89093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.206506535410881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375324010848999,0.3375371992588043,-4.799906491825823e-06,0.0,0.0002095778909279,0.0,0.0,16.08236312866211,0.0,0.0,0.0,0.318897932767868,4.0,0.0,1.0
392220,293.14727783203125,297.1499938964844,293.1499938964844,0.0423895716667175,-1267.97900390625,304.1495666503906,0.5597130060195923,0.0870631784200668,0.0806458666920661,294.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4471212923526764,0.050000000745058,0.049742329865694,293.3384704589844,297.1499938964844,293.1499938964844,0.2278907150030136,-3436.77392578125,304.1715393066406,0.8559882044792175,0.3090963065624237,0.2182179689407348,293.18768310546875,297.1499938964844,293.1499938964844,0.2630091607570648,-5218.43310546875,304.1534423828125,0.8900547623634338,0.3485206663608551,0.331804484128952,293.3068542480469,297.1499938964844,293.1499938964844,0.0057286298833787,-2084.552734375,298.4615173339844,0.4471212923526764,0.050000000745058,0.2359561920166015,291.146484375,291.1499938964844,266.406005859375,265.0043334960937,282.64227294921875,293.8968505859375,291.14654541015625,1.0,0.2773526310920715,0.8268324136734009,0.8268324136734009,1.0,1.0,-1.099753499031067,0.4503526389598846,0.6494008302688599,0.2514171600341797,0.0,0.0,0.4211229681968689,53.9423828125,61.0,0.241443246603012,-9423.552734375,204.4659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504150390625,306.8392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90234375,18000.0,0.0,0.0,0.2061020284891128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380318880081177,0.3380366861820221,-4.8020024223660585e-06,0.0,0.0002091673522954,0.0,0.0,16.116727828979492,0.0,0.0,0.0,0.3190381526947021,4.0,0.0,1.0
392280,293.1478271484375,297.1499938964844,293.1499938964844,0.0423346124589443,-1267.0723876953125,304.14971923828125,0.5583740472793579,0.0869681760668754,0.0805885717272758,294.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.44598188996315,0.050000000745058,0.0497659519314765,293.3377685546875,297.1499938964844,293.1499938964844,0.2271468043327331,-3427.922119140625,304.1713256835937,0.8538658618927002,0.3082782328128814,0.2176630198955536,293.18768310546875,297.1499938964844,293.1499938964844,0.2628490626811981,-5215.90185546875,304.15350341796875,0.8883641958236694,0.3483291268348694,0.3316475450992584,293.3069152832031,297.1499938964844,293.1499938964844,0.0057213716208934,-2082.371337890625,298.4505920410156,0.44598188996315,0.050000000745058,0.2360682636499405,291.14666748046875,291.1499938964844,266.413330078125,265.01080322265625,282.6449584960937,293.8957214355469,291.14678955078125,1.0,0.2779865860939026,0.8267906904220581,0.8267906904220581,1.0,1.0,-1.0989930629730225,0.4500270485877991,0.6489660143852234,0.251174658536911,0.0,0.0,0.4211878478527069,54.52851104736328,64.0,0.6138802766799927,-9414.8056640625,205.31619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4835205078125,306.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.216796875,18000.0,0.0,0.0,0.2060331404209137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381312787532806,0.338136076927185,-4.802447165275225e-06,0.0,0.0002090974448947,0.0,0.0,16.123653411865234,0.0,0.0,0.0,0.3190664947032928,4.0,0.0,1.0
