time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392340,293.1508178710937,297.1499938964844,293.1499938964844,0.0419930256903171,-1261.445556640625,304.1503601074219,0.5516382455825806,0.0864203050732612,0.0802372321486473,294.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.440538614988327,0.050000000745058,0.0498852655291557,293.33428955078125,297.1499938964844,293.1499938964844,0.2234706431627273,-3384.03515625,304.1703491210937,0.8436321020126343,0.3042250275611877,0.2149206548929214,293.18768310546875,297.1499938964844,293.1499938964844,0.26203253865242,-5202.98388671875,304.1536865234375,0.8801408410072327,0.3473698496818542,0.3308649957180023,293.3072814941406,297.1499938964844,293.1499938964844,0.0056845569051802,-2071.2138671875,298.3959045410156,0.440538614988327,0.050000000745058,0.236634224653244,291.1483459472656,291.1499938964844,266.45001220703125,265.0428466796875,282.6596069335937,293.8909606933594,291.14862060546875,1.0,0.2811636924743652,0.8265819549560547,0.8265819549560547,1.0,1.0,-1.095162868499756,0.4483592212200165,0.6468036770820618,0.2500313520431518,0.0,0.0,0.4213056266307831,57.490821838378906,52.0,2.4318904876708984,-9370.4921875,209.59783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,306.7688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.2058478742837906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384138941764831,0.3384186923503876,-4.804010131920222e-06,0.0,0.000208909419598,0.0,0.0,16.144275665283203,0.0,0.0,0.0,0.3191510140895843,4.0,0.0,1.0
392400,293.1508178710937,297.1499938964844,293.1499938964844,0.0419930256903171,-1261.445556640625,304.1503601074219,0.5516382455825806,0.0864203050732612,0.0802372321486473,294.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.440538614988327,0.050000000745058,0.0498852655291557,293.33428955078125,297.1499938964844,293.1499938964844,0.2234706431627273,-3384.03515625,304.1703491210937,0.8436321020126343,0.3042250275611877,0.2149206548929214,293.18768310546875,297.1499938964844,293.1499938964844,0.26203253865242,-5202.98388671875,304.1536865234375,0.8801408410072327,0.3473698496818542,0.3308649957180023,293.3072814941406,297.1499938964844,293.1499938964844,0.0056845569051802,-2071.2138671875,298.3959045410156,0.440538614988327,0.050000000745058,0.236634224653244,291.1483459472656,291.1499938964844,266.45001220703125,265.0428466796875,282.6596069335937,293.8909606933594,291.14862060546875,1.0,0.2811636924743652,0.8265819549560547,0.8265819549560547,1.0,1.0,-1.095162868499756,0.4483592212200165,0.6468036770820618,0.2500313520431518,0.0,0.0,0.4213056266307831,57.490821838378906,52.0,2.4318904876708984,-9370.4921875,209.59783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,306.7688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.2058478742837906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384138941764831,0.3384186923503876,-4.804010131920222e-06,0.0,0.000208909419598,0.0,0.0,16.144275665283203,0.0,0.0,0.0,0.3191510140895843,4.0,0.0,1.0
392460,293.1649169921875,297.1499938964844,293.1499938964844,0.0398967638611793,-1226.97021484375,304.15380859375,0.5466356873512268,0.0835253074765205,0.0780836641788482,294.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4416767656803131,0.050000000745058,0.0498594492673873,293.3404846191406,297.1499938964844,293.1499938964844,0.2182352542877197,-3320.40478515625,304.17236328125,0.8401532173156738,0.2982822060585022,0.2110118418931961,293.1976318359375,297.1499938964844,293.1499938964844,0.2594736516475677,-5161.51171875,304.15679931640625,0.8794913291931152,0.3443832993507385,0.328406423330307,293.320068359375,297.1499938964844,293.1499938964844,0.0055914926342666,-2041.5797119140625,298.3100891113281,0.4416767656803131,0.050000000745058,0.2365117520093917,291.1578063964844,291.1499938964844,266.4866638183594,265.0747375488281,282.6835632324219,293.8852233886719,291.1598815917969,1.0,0.2787036597728729,0.8263855576515198,0.8263855576515198,1.0,1.0,-1.084760069847107,0.4435844719409942,0.6411756277084351,0.2477097958326339,0.0,0.0,0.4198597371578216,56.6971435546875,40.0,15.933850288391112,-9291.8955078125,204.7453765869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,306.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76953125,18000.0,0.0,0.0,0.2058010399341583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375807106494903,0.3375855088233948,-4.803217507287627e-06,0.0,0.0002088618930429,0.0,0.0,16.095195770263672,0.0,0.0,0.0,0.3189413547515869,4.0,0.0,1.0
392520,293.1649169921875,297.1499938964844,293.1499938964844,0.0398967638611793,-1226.97021484375,304.15380859375,0.5466356873512268,0.0835253074765205,0.0780836641788482,294.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4416767656803131,0.050000000745058,0.0498594492673873,293.3404846191406,297.1499938964844,293.1499938964844,0.2182352542877197,-3320.40478515625,304.17236328125,0.8401532173156738,0.2982822060585022,0.2110118418931961,293.1976318359375,297.1499938964844,293.1499938964844,0.2594736516475677,-5161.51171875,304.15679931640625,0.8794913291931152,0.3443832993507385,0.328406423330307,293.320068359375,297.1499938964844,293.1499938964844,0.0055914926342666,-2041.5797119140625,298.3100891113281,0.4416767656803131,0.050000000745058,0.2365117520093917,291.1578063964844,291.1499938964844,266.4866638183594,265.0747375488281,282.6835632324219,293.8852233886719,291.1598815917969,1.0,0.2787036597728729,0.8263855576515198,0.8263855576515198,1.0,1.0,-1.084760069847107,0.4435844719409942,0.6411756277084351,0.2477097958326339,0.0,0.0,0.4198597371578216,56.6971435546875,40.0,15.933850288391112,-9291.8955078125,204.7453765869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,306.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76953125,18000.0,0.0,0.0,0.2058010399341583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375807106494903,0.3375855088233948,-4.803217507287627e-06,0.0,0.0002088618930429,0.0,0.0,16.095195770263672,0.0,0.0,0.0,0.3189413547515869,4.0,0.0,1.0
392580,293.1737670898437,297.1499938964844,293.1499938964844,0.0376390069723129,-1189.8773193359375,304.15625,0.5473850965499878,0.0813414826989173,0.0757835134863853,294.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4490634799003601,0.050000000745058,0.0497032180428504,293.3397827148437,297.1499938964844,293.1499938964844,0.2133957594633102,-3261.554931640625,304.17291259765625,0.8444846868515015,0.2935898900032043,0.207464799284935,293.2019958496094,297.1499938964844,293.1499938964844,0.2570336461067199,-5122.291015625,304.1585388183594,0.8874552845954895,0.3422880470752716,0.3261841535568237,293.32916259765625,297.1499938964844,293.1499938964844,0.0054924772121012,-2009.35888671875,298.23199462890625,0.4490634799003601,0.050000000745058,0.2357706725597381,291.1710510253906,291.1499938964844,266.5233459472656,265.1065368652344,282.6972351074219,293.8613586425781,291.1717529296875,1.0,0.2724492251873016,0.8261892199516296,0.8261892199516296,1.0,1.0,-1.073996901512146,0.4386845231056213,0.6353123784065247,0.2452240139245987,0.0,0.0,0.4160195291042328,52.59542846679688,28.0,13.869897842407228,-9185.8427734375,193.8028717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,306.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.47265625,18000.0,0.0,0.0,0.2056175172328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333000540733337,0.3333048224449157,-4.7914963943185285e-06,0.0,0.0002086756430799,0.0,0.0,15.820919036865234,0.0,0.0,0.0,0.3178479373455047,4.0,0.0,1.0
392640,293.1737670898437,297.1499938964844,293.1499938964844,0.0376390069723129,-1189.8773193359375,304.15625,0.5473850965499878,0.0813414826989173,0.0757835134863853,294.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4490634799003601,0.050000000745058,0.0497032180428504,293.3397827148437,297.1499938964844,293.1499938964844,0.2133957594633102,-3261.554931640625,304.17291259765625,0.8444846868515015,0.2935898900032043,0.207464799284935,293.2019958496094,297.1499938964844,293.1499938964844,0.2570336461067199,-5122.291015625,304.1585388183594,0.8874552845954895,0.3422880470752716,0.3261841535568237,293.32916259765625,297.1499938964844,293.1499938964844,0.0054924772121012,-2009.35888671875,298.23199462890625,0.4490634799003601,0.050000000745058,0.2357706725597381,291.1710510253906,291.1499938964844,266.5233459472656,265.1065368652344,282.6972351074219,293.8613586425781,291.1717529296875,1.0,0.2724492251873016,0.8261892199516296,0.8261892199516296,1.0,1.0,-1.073996901512146,0.4386845231056213,0.6353123784065247,0.2452240139245987,0.0,0.0,0.4160195291042328,52.59542846679688,28.0,13.869897842407228,-9185.8427734375,193.8028717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,306.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.47265625,18000.0,0.0,0.0,0.2056175172328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333000540733337,0.3333048224449157,-4.7914963943185285e-06,0.0,0.0002086756430799,0.0,0.0,15.820919036865234,0.0,0.0,0.0,0.3178479373455047,4.0,0.0,1.0
392700,293.1756896972656,297.1499938964844,293.1499938964844,0.0368292778730392,-1176.586669921875,304.1565856933594,0.5506542921066284,0.0806577801704406,0.0749517530202865,294.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4549753963947296,0.050000000745058,0.0495906434953212,293.33843994140625,297.1499938964844,293.1499938964844,0.2112483382225036,-3235.483154296875,304.1726379394531,0.8492431640625,0.2914515733718872,0.2058548182249069,293.2043762207031,297.1499938964844,293.1499938964844,0.2558587491512298,-5103.51123046875,304.1591186523437,0.8941344022750854,0.3411637544631958,0.3250434100627899,293.3326110839844,297.1499938964844,293.1499938964844,0.0054418495856225,-1992.9847412109373,298.193115234375,0.4549753963947296,0.050000000745058,0.2352366596460342,291.1739196777344,291.1499938964844,266.5416564941406,265.1224060058594,282.7035217285156,293.8496398925781,291.17449951171875,1.0,0.2682411968708038,0.8260909914970398,0.8260909914970398,1.0,1.0,-1.0689207315444946,0.436388611793518,0.6325321197509766,0.2440180480480194,0.0,0.0,0.4141318500041961,49.6758041381836,28.0,11.038524627685549,-9136.3623046875,186.91744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708435058594,306.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.21484375,18000.0,0.0,0.0,0.2054188698530197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309894800186157,0.3309942483901977,-4.783378244610503e-06,0.0,0.0002084740408463,0.0,0.0,15.668431282043455,0.0,0.0,0.0,0.3172307908535003,4.0,0.0,1.0
392760,293.1768798828125,297.1499938964844,293.1499938964844,0.0361665226519107,-1165.6878662109375,304.1565856933594,0.5556539297103882,0.0800986886024475,0.0742735639214515,294.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.4624491333961487,0.050000000745058,0.0494612157344818,293.3367919921875,297.1499938964844,293.1499938964844,0.2091710567474365,-3210.220703125,304.1723022460937,0.855661928653717,0.2893847525119781,0.2042966485023498,293.2066650390625,297.1499938964844,293.1499938964844,0.2546286284923553,-5083.84375,304.1596984863281,0.9025154113769532,0.3400224149227142,0.3238458931446075,293.3354797363281,297.1499938964844,293.1499938964844,0.0053905295208096,-1976.2889404296875,298.1551208496094,0.4624491333961487,0.050000000745058,0.2346227020025253,291.1766967773437,291.1499938964844,266.5599975585937,265.13824462890625,282.7105712890625,293.8397216796875,291.1773376464844,1.0,0.2634398937225342,0.8260470032691956,0.8260470032691956,1.0,1.0,-1.0639067888259888,0.4341323971748352,0.6297743916511536,0.2428145706653595,0.0,0.0,0.4120744168758392,46.330196380615234,25.0,9.71608066558838,-9088.189453125,179.33934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742004394531,306.66522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.677734375,18000.0,0.0,0.0,0.2051412761211395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285932540893554,0.3285980522632599,-4.774954049935332e-06,0.0,0.0002081923157675,0.0,0.0,15.511042594909668,0.0,0.0,0.0,0.316587746143341,4.0,0.0,1.0
392820,293.1783142089844,297.1499938964844,293.1499938964844,0.0350838750600814,-1147.8338623046875,304.1561889648437,0.5646159648895264,0.0791260078549385,0.0731660202145576,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4741730690002441,0.050000000745058,0.0492540150880813,293.33331298828125,297.1499938964844,293.1499938964844,0.2052194029092788,-3162.049072265625,304.17144775390625,0.866763710975647,0.2853593230247497,0.2013202607631683,293.2106628417969,297.1499938964844,293.1499938964844,0.2522293627262115,-5045.5634765625,304.16046142578125,0.9180710911750792,0.3377766013145447,0.3215105831623077,293.3398742675781,297.1499938964844,293.1499938964844,0.0052970214746892,-1945.7518310546875,298.08111572265625,0.4741730690002441,0.050000000745058,0.2336398363113403,291.1817626953125,291.1499938964844,266.5966796875,265.1698913574219,282.7264099121094,293.8259582519531,291.1821594238281,1.0,0.2557049989700317,0.8259589076042175,0.8259589076042175,1.0,1.0,-1.0547728538513184,0.43006232380867,0.6247105598449707,0.2405282258987426,0.0,0.0,0.4074732065200805,40.95759201049805,25.0,6.82715368270874,-8993.296875,167.00035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012390136719,306.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.76171875,18000.0,0.0,0.0,0.2043276727199554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232072293758392,0.3232119679450989,-4.756464477395639e-06,0.0,0.0002073666109936,0.0,0.0,15.16141128540039,0.0,0.0,0.0,0.3151620328426361,4.0,0.0,1.0
392880,293.1783142089844,297.1499938964844,293.1499938964844,0.0350838750600814,-1147.8338623046875,304.1561889648437,0.5646159648895264,0.0791260078549385,0.0731660202145576,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4741730690002441,0.050000000745058,0.0492540150880813,293.33331298828125,297.1499938964844,293.1499938964844,0.2052194029092788,-3162.049072265625,304.17144775390625,0.866763710975647,0.2853593230247497,0.2013202607631683,293.2106628417969,297.1499938964844,293.1499938964844,0.2522293627262115,-5045.5634765625,304.16046142578125,0.9180710911750792,0.3377766013145447,0.3215105831623077,293.3398742675781,297.1499938964844,293.1499938964844,0.0052970214746892,-1945.7518310546875,298.08111572265625,0.4741730690002441,0.050000000745058,0.2336398363113403,291.1817626953125,291.1499938964844,266.5966796875,265.1698913574219,282.7264099121094,293.8259582519531,291.1821594238281,1.0,0.2557049989700317,0.8259589076042175,0.8259589076042175,1.0,1.0,-1.0547728538513184,0.43006232380867,0.6247105598449707,0.2405282258987426,0.0,0.0,0.4074732065200805,40.95759201049805,25.0,6.82715368270874,-8993.296875,167.00035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012390136719,306.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.76171875,18000.0,0.0,0.0,0.2043276727199554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232072293758392,0.3232119679450989,-4.756464477395639e-06,0.0,0.0002073666109936,0.0,0.0,15.16141128540039,0.0,0.0,0.0,0.3151620328426361,4.0,0.0,1.0
392940,293.17926025390625,297.1499938964844,293.1499938964844,0.0341525934636592,-1132.4217529296875,304.1556701660156,0.5712748169898987,0.0782167688012123,0.0722007453441619,294.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4817583560943603,0.050000000745058,0.049107052385807,293.3299865722656,297.1499938964844,293.1499938964844,0.2014568299055099,-3116.020751953125,304.1705627441406,0.8748224377632141,0.2813896834850311,0.1984423547983169,293.2137756347656,297.1499938964844,293.1499938964844,0.2499957382678985,-5010.03857421875,304.1606750488281,0.930657684803009,0.3356091678142547,0.3193047046661377,293.3431091308594,297.1499938964844,293.1499938964844,0.0052138529717922,-1918.5811767578125,298.0077514648437,0.4817583560943603,0.050000000745058,0.2329427152872085,291.1844787597656,291.1499938964844,266.6333312988281,265.20147705078125,282.7445678710937,293.8196716308594,291.1846618652344,1.0,0.2498458325862884,0.8258708119392395,0.8258708119392395,1.0,1.0,-1.0464987754821775,0.426428735256195,0.6200700402259827,0.2383284866809845,0.0,0.0,0.4026820361614227,37.11993408203125,25.0,4.064504623413086,-8902.8818359375,157.82537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3491516113281,306.6507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.861328125,18000.0,0.0,0.0,0.203152596950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175325989723205,0.3175373375415802,-4.736655682791024e-06,0.0,0.0002061740669887,0.0,0.0,14.796263694763184,0.0,0.0,0.0,0.3136694133281708,4.0,0.0,1.0
393000,293.17926025390625,297.1499938964844,293.1499938964844,0.0341525934636592,-1132.4217529296875,304.1556701660156,0.5712748169898987,0.0782167688012123,0.0722007453441619,294.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4817583560943603,0.050000000745058,0.049107052385807,293.3299865722656,297.1499938964844,293.1499938964844,0.2014568299055099,-3116.020751953125,304.1705627441406,0.8748224377632141,0.2813896834850311,0.1984423547983169,293.2137756347656,297.1499938964844,293.1499938964844,0.2499957382678985,-5010.03857421875,304.1606750488281,0.930657684803009,0.3356091678142547,0.3193047046661377,293.3431091308594,297.1499938964844,293.1499938964844,0.0052138529717922,-1918.5811767578125,298.0077514648437,0.4817583560943603,0.050000000745058,0.2329427152872085,291.1844787597656,291.1499938964844,266.6333312988281,265.20147705078125,282.7445678710937,293.8196716308594,291.1846618652344,1.0,0.2498458325862884,0.8258708119392395,0.8258708119392395,1.0,1.0,-1.0464987754821775,0.426428735256195,0.6200700402259827,0.2383284866809845,0.0,0.0,0.4026820361614227,37.11993408203125,25.0,4.064504623413086,-8902.8818359375,157.82537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3491516113281,306.6507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.861328125,18000.0,0.0,0.0,0.203152596950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175325989723205,0.3175373375415802,-4.736655682791024e-06,0.0,0.0002061740669887,0.0,0.0,14.796263694763184,0.0,0.0,0.0,0.3136694133281708,4.0,0.0,1.0
393060,293.1800537109375,297.1499938964844,293.1499938964844,0.0332855880260467,-1117.9979248046875,304.1552429199219,0.5758036375045776,0.0773153752088546,0.0712916776537895,294.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4871579706668854,0.050000000745058,0.0490023531019687,293.3269958496094,297.1499938964844,293.1499938964844,0.1977961361408233,-3071.039306640625,304.1698303222656,0.8801255822181702,0.2774366736412048,0.1956114172935485,293.2161865234375,297.1499938964844,293.1499938964844,0.247885376214981,-4976.50830078125,304.16064453125,0.939906895160675,0.3335038125514984,0.3172053396701813,293.3456420898437,297.1499938964844,293.1499938964844,0.0051373946480453,-1893.536865234375,297.93475341796875,0.4871579706668854,0.050000000745058,0.2324460595846176,291.1860656738281,291.1499938964844,266.6700134277344,265.2330017089844,282.7642822265625,293.8193054199219,291.1861572265625,1.0,0.2453202009201049,0.8257917165756226,0.8257917165756226,1.0,1.0,-1.03876793384552,0.4230930209159851,0.6156748533248901,0.2361306101083755,0.0,0.0,0.3977600932121277,34.357398986816406,25.0,2.308915376663208,-8815.775390625,150.82725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40972900390625,306.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.927734375,18000.0,0.0,0.0,0.2016300559043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117757439613342,0.3117804527282715,-4.7167332013486885e-06,0.0,0.0002046288718702,0.0,0.0,14.43067455291748,0.0,0.0,0.0,0.3121707737445831,4.0,0.0,1.0
393120,293.1800537109375,297.1499938964844,293.1499938964844,0.0332855880260467,-1117.9979248046875,304.1552429199219,0.5758036375045776,0.0773153752088546,0.0712916776537895,294.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4871579706668854,0.050000000745058,0.0490023531019687,293.3269958496094,297.1499938964844,293.1499938964844,0.1977961361408233,-3071.039306640625,304.1698303222656,0.8801255822181702,0.2774366736412048,0.1956114172935485,293.2161865234375,297.1499938964844,293.1499938964844,0.247885376214981,-4976.50830078125,304.16064453125,0.939906895160675,0.3335038125514984,0.3172053396701813,293.3456420898437,297.1499938964844,293.1499938964844,0.0051373946480453,-1893.536865234375,297.93475341796875,0.4871579706668854,0.050000000745058,0.2324460595846176,291.1860656738281,291.1499938964844,266.6700134277344,265.2330017089844,282.7642822265625,293.8193054199219,291.1861572265625,1.0,0.2453202009201049,0.8257917165756226,0.8257917165756226,1.0,1.0,-1.03876793384552,0.4230930209159851,0.6156748533248901,0.2361306101083755,0.0,0.0,0.3977600932121277,34.357398986816406,25.0,2.308915376663208,-8815.775390625,150.82725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40972900390625,306.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.927734375,18000.0,0.0,0.0,0.2016300559043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117757439613342,0.3117804527282715,-4.7167332013486885e-06,0.0,0.0002046288718702,0.0,0.0,14.43067455291748,0.0,0.0,0.0,0.3121707737445831,4.0,0.0,1.0
393180,293.1808166503906,297.1499938964844,293.1499938964844,0.0324456989765167,-1103.939208984375,304.1548767089844,0.5785772204399109,0.076397456228733,0.0704002976417541,294.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4911924302577972,0.050000000745058,0.0489268787205219,293.3243408203125,297.1499938964844,293.1499938964844,0.1942068934440612,-3026.737548828125,304.169189453125,0.8831674456596375,0.2734908163547516,0.1928078234195709,293.2181396484375,297.1499938964844,293.1499938964844,0.2458606213331222,-4944.32958984375,304.16046142578125,0.9463833570480348,0.3314314484596252,0.3151732683181762,293.3477478027344,297.1499938964844,293.1499938964844,0.0050653568468987,-1869.87060546875,297.8615417480469,0.4911924302577972,0.050000000745058,0.2320880591869354,291.1867370605469,291.1499938964844,266.7066650390625,265.264404296875,282.7848815917969,293.8236083984375,291.186767578125,1.0,0.2417715638875961,0.8257126212120056,0.8257126212120056,1.0,1.0,-1.031373381614685,0.41996830701828,0.611405074596405,0.233866661787033,0.0,0.0,0.3928040266036987,32.336727142333984,25.0,0.9694089889526368,-8730.46875,145.31227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47589111328125,306.66082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.255859375,18000.0,0.0,0.0,0.1997957527637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060364425182342,0.3060411512851715,-4.697111762652639e-06,0.0,0.0002027672890108,0.0,0.0,14.07118034362793,0.0,0.0,0.0,0.3106948137283325,4.0,0.0,1.0
393240,293.1808166503906,297.1499938964844,293.1499938964844,0.0324456989765167,-1103.939208984375,304.1548767089844,0.5785772204399109,0.076397456228733,0.0704002976417541,294.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4911924302577972,0.050000000745058,0.0489268787205219,293.3243408203125,297.1499938964844,293.1499938964844,0.1942068934440612,-3026.737548828125,304.169189453125,0.8831674456596375,0.2734908163547516,0.1928078234195709,293.2181396484375,297.1499938964844,293.1499938964844,0.2458606213331222,-4944.32958984375,304.16046142578125,0.9463833570480348,0.3314314484596252,0.3151732683181762,293.3477478027344,297.1499938964844,293.1499938964844,0.0050653568468987,-1869.87060546875,297.8615417480469,0.4911924302577972,0.050000000745058,0.2320880591869354,291.1867370605469,291.1499938964844,266.7066650390625,265.264404296875,282.7848815917969,293.8236083984375,291.186767578125,1.0,0.2417715638875961,0.8257126212120056,0.8257126212120056,1.0,1.0,-1.031373381614685,0.41996830701828,0.611405074596405,0.233866661787033,0.0,0.0,0.3928040266036987,32.336727142333984,25.0,0.9694089889526368,-8730.46875,145.31227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47589111328125,306.66082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.255859375,18000.0,0.0,0.0,0.1997957527637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060364425182342,0.3060411512851715,-4.697111762652639e-06,0.0,0.0002027672890108,0.0,0.0,14.07118034362793,0.0,0.0,0.0,0.3106948137283325,4.0,0.0,1.0
393300,293.1812438964844,297.1499938964844,293.1499938964844,0.0320286750793457,-1096.922607421875,304.1547546386719,0.5793920159339905,0.0759269446134567,0.0699535235762596,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4928159117698669,0.050000000745058,0.04889752343297,293.3231506347656,297.1499938964844,293.1499938964844,0.1924344152212143,-3004.787109375,304.1689453125,0.8839614987373352,0.2715196013450622,0.1914135217666626,293.218994140625,297.1499938964844,293.1499938964844,0.2448701113462448,-4928.57568359375,304.1603698730469,0.9487507939338684,0.3303991258144378,0.3141715824604034,293.3487548828125,297.1499938964844,293.1499938964844,0.0050305277109146,-1858.401611328125,297.8247375488281,0.4928159117698669,0.050000000745058,0.2319487929344177,291.1867980957031,291.1499938964844,266.7250061035156,265.28009033203125,282.7952880859375,293.8271789550781,291.186767578125,1.0,0.2402827739715576,0.8256730437278748,0.8256730437278748,1.0,1.0,-1.0277588367462158,0.4184677898883819,0.6092910766601562,0.2326937019824981,0.0,0.0,0.3903452157974243,31.53853225708008,25.0,0.3961398005485534,-8688.314453125,142.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091857910156,306.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.65625,18000.0,0.0,0.0,0.198775514960289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032123446464538,0.3032170236110687,-4.687543878389988e-06,0.0,0.0002017318765865,0.0,0.0,13.896082878112791,0.0,0.0,0.0,0.3099750578403473,4.0,0.0,1.0
393360,293.1816711425781,297.1499938964844,293.1499938964844,0.0316107235848903,-1089.863525390625,304.1546630859375,0.5798795819282532,0.075446993112564,0.0695029720664024,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4942270815372467,0.050000000745058,0.0488725490868091,293.322021484375,297.1499938964844,293.1499938964844,0.1906743496656417,-2982.942626953125,304.168701171875,0.8843482732772827,0.2695492804050445,0.1900229901075363,293.21978759765625,297.1499938964844,293.1499938964844,0.2438889294862747,-4912.95849609375,304.1602478027344,0.9506409168243408,0.3293655812740326,0.3131743669509887,293.3497009277344,297.1499938964844,293.1499938964844,0.0049962932243943,-1847.1090087890625,297.7877197265625,0.4942270815372467,0.050000000745058,0.2318303436040878,291.1866760253906,291.1499938964844,266.74334716796875,265.2957763671875,282.8056945800781,293.83160400390625,291.18658447265625,1.0,0.2389444857835769,0.825635552406311,0.825635552406311,1.0,1.0,-1.0241798162460327,0.4170008301734924,0.6071789860725403,0.2314865291118621,0.0,0.0,0.3879127502441406,30.85098457336425,25.0,-0.1310263723134994,-8646.419921875,140.85079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5417175292969,306.6664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.904296875,18000.0,0.0,0.0,0.1976977437734604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004347681999206,0.3004394471645355,-4.678191544371657e-06,0.0,0.0002006380818784,0.0,0.0,13.725021362304688,0.0,0.0,0.0,0.3092713952064514,4.0,0.0,1.0
393420,293.1826171875,297.1499938964844,293.1499938964844,0.0307660289108753,-1075.5062255859375,304.1545104980469,0.5799731016159058,0.074453555047512,0.0685837268829345,294.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.4964995384216308,0.050000000745058,0.0488334707915782,293.3199462890625,297.1499938964844,293.1499938964844,0.1871875524520874,-2939.52587890625,304.16827392578125,0.8840539455413818,0.2656103670597076,0.1872513145208358,293.2213439941406,297.1499938964844,293.1499938964844,0.2419429272413253,-4881.94189453125,304.1600952148437,0.953191339969635,0.3272853195667267,0.3111816644668579,293.3515930175781,297.1499938964844,293.1499938964844,0.0049291574396193,-1824.9036865234373,297.7131042480469,0.4964995384216308,0.050000000745058,0.2316449731588363,291.1859130859375,291.1499938964844,266.7799987792969,265.3270568847656,282.82635498046875,293.8427124023437,291.1857604980469,1.0,0.2366433143615722,0.8255605101585388,0.8255605101585388,1.0,1.0,-1.0170884132385254,0.4141510128974914,0.6029373407363892,0.2289551496505737,0.0,0.0,0.3831670582294464,29.74944877624512,25.0,-1.0640419721603394,-8563.3115234375,137.13429260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6024780273437,306.6690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.046875,18000.0,0.0,0.0,0.1953980177640915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295062392950058,0.2950670421123504,-4.66027404399938e-06,0.0,0.0001983041584026,0.0,0.0,13.397377014160156,0.0,0.0,0.0,0.3079223334789276,4.0,0.0,1.0
393480,293.1826171875,297.1499938964844,293.1499938964844,0.0307660289108753,-1075.5062255859375,304.1545104980469,0.5799731016159058,0.074453555047512,0.0685837268829345,294.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.4964995384216308,0.050000000745058,0.0488334707915782,293.3199462890625,297.1499938964844,293.1499938964844,0.1871875524520874,-2939.52587890625,304.16827392578125,0.8840539455413818,0.2656103670597076,0.1872513145208358,293.2213439941406,297.1499938964844,293.1499938964844,0.2419429272413253,-4881.94189453125,304.1600952148437,0.953191339969635,0.3272853195667267,0.3111816644668579,293.3515930175781,297.1499938964844,293.1499938964844,0.0049291574396193,-1824.9036865234373,297.7131042480469,0.4964995384216308,0.050000000745058,0.2316449731588363,291.1859130859375,291.1499938964844,266.7799987792969,265.3270568847656,282.82635498046875,293.8427124023437,291.1857604980469,1.0,0.2366433143615722,0.8255605101585388,0.8255605101585388,1.0,1.0,-1.0170884132385254,0.4141510128974914,0.6029373407363892,0.2289551496505737,0.0,0.0,0.3831670582294464,29.74944877624512,25.0,-1.0640419721603394,-8563.3115234375,137.13429260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6024780273437,306.6690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.046875,18000.0,0.0,0.0,0.1953980177640915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295062392950058,0.2950670421123504,-4.66027404399938e-06,0.0,0.0001983041584026,0.0,0.0,13.397377014160156,0.0,0.0,0.0,0.3079223334789276,4.0,0.0,1.0
393540,293.1836853027344,297.1499938964844,293.1499938964844,0.0299062300473451,-1060.6875,304.1544494628906,0.57904452085495,0.0734097883105278,0.0676314830780029,294.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4981645047664642,0.050000000745058,0.0488057695329189,293.3185729980469,297.1499938964844,293.1499938964844,0.183702141046524,-2895.922119140625,304.1679992675781,0.8825278878211975,0.2615844905376434,0.18445885181427,293.2225341796875,297.1499938964844,293.1499938964844,0.2400255650281906,-4851.33349609375,304.159912109375,0.9544288516044616,0.3252362608909607,0.3092034757137298,293.353515625,297.1499938964844,293.1499938964844,0.0048632686957716,-1803.01904296875,297.637451171875,0.4981645047664642,0.050000000745058,0.2315135598182678,291.1846923828125,291.1499938964844,266.8166809082031,265.3582458496094,282.8470764160156,293.85723876953125,291.1844787597656,1.0,0.2347356230020523,0.8254855275154114,0.8254855275154114,1.0,1.0,-1.0100282430648804,0.4113882184028625,0.598639965057373,0.2262536287307739,0.0,0.0,0.3786243498325348,28.933130264282227,25.0,-1.691352367401123,-8480.8544921875,133.95965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,306.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.880859375,18000.0,0.0,0.0,0.1929579824209213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899854481220245,0.289990097284317,-4.643565262085758e-06,0.0,0.0001958278153324,0.0,0.0,13.091650009155272,0.0,0.0,0.0,0.3066622316837311,4.0,0.0,1.0
393600,293.1836853027344,297.1499938964844,293.1499938964844,0.0299062300473451,-1060.6875,304.1544494628906,0.57904452085495,0.0734097883105278,0.0676314830780029,294.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4981645047664642,0.050000000745058,0.0488057695329189,293.3185729980469,297.1499938964844,293.1499938964844,0.183702141046524,-2895.922119140625,304.1679992675781,0.8825278878211975,0.2615844905376434,0.18445885181427,293.2225341796875,297.1499938964844,293.1499938964844,0.2400255650281906,-4851.33349609375,304.159912109375,0.9544288516044616,0.3252362608909607,0.3092034757137298,293.353515625,297.1499938964844,293.1499938964844,0.0048632686957716,-1803.01904296875,297.637451171875,0.4981645047664642,0.050000000745058,0.2315135598182678,291.1846923828125,291.1499938964844,266.8166809082031,265.3582458496094,282.8470764160156,293.85723876953125,291.1844787597656,1.0,0.2347356230020523,0.8254855275154114,0.8254855275154114,1.0,1.0,-1.0100282430648804,0.4113882184028625,0.598639965057373,0.2262536287307739,0.0,0.0,0.3786243498325348,28.933130264282227,25.0,-1.691352367401123,-8480.8544921875,133.95965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,306.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.880859375,18000.0,0.0,0.0,0.1929579824209213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899854481220245,0.289990097284317,-4.643565262085758e-06,0.0,0.0001958278153324,0.0,0.0,13.091650009155272,0.0,0.0,0.0,0.3066622316837311,4.0,0.0,1.0
393660,293.1849060058594,297.1499938964844,293.1499938964844,0.0286468286067247,-1045.904296875,304.1551208496094,0.577253520488739,0.0723109990358352,0.0666388943791389,294.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.4993508160114288,0.050000000745058,0.0487865321338176,293.3185119628906,297.1499938964844,293.1499938964844,0.1800526976585388,-2849.998779296875,304.1680908203125,0.8798108100891113,0.2573309242725372,0.1815134733915329,293.2228698730469,297.1499938964844,293.1499938964844,0.2382375746965408,-4822.79443359375,304.1595764160156,0.9547954797744752,0.3233266770839691,0.307360291481018,293.3554992675781,297.1499938964844,293.1499938964844,0.004797987639904,-1781.2138671875,297.5609436035156,0.4993508160114288,0.050000000745058,0.2314223051071167,291.1833801269531,291.1499938964844,266.85333251953125,265.389404296875,282.86846923828125,293.876220703125,291.18316650390625,1.0,0.2331203371286392,0.825420081615448,0.825420081615448,1.0,1.0,-1.0029563903808594,0.4086911678314209,0.5942652225494385,0.2233809530735016,0.0,0.0,0.3742641806602478,28.32792282104492,25.0,-1.8601113557815552,-8398.2900390625,131.17918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6960144042969,306.6605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.875,18000.0,0.0,0.0,0.1904387176036834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851977348327636,0.2852023839950561,-4.628094757208601e-06,0.0,0.0001932710874825,0.0,0.0,12.806982040405272,0.0,0.0,0.0,0.3054881691932678,4.0,0.0,1.0
393720,293.1849060058594,297.1499938964844,293.1499938964844,0.0286468286067247,-1045.904296875,304.1551208496094,0.577253520488739,0.0723109990358352,0.0666388943791389,294.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.4993508160114288,0.050000000745058,0.0487865321338176,293.3185119628906,297.1499938964844,293.1499938964844,0.1800526976585388,-2849.998779296875,304.1680908203125,0.8798108100891113,0.2573309242725372,0.1815134733915329,293.2228698730469,297.1499938964844,293.1499938964844,0.2382375746965408,-4822.79443359375,304.1595764160156,0.9547954797744752,0.3233266770839691,0.307360291481018,293.3554992675781,297.1499938964844,293.1499938964844,0.004797987639904,-1781.2138671875,297.5609436035156,0.4993508160114288,0.050000000745058,0.2314223051071167,291.1833801269531,291.1499938964844,266.85333251953125,265.389404296875,282.86846923828125,293.876220703125,291.18316650390625,1.0,0.2331203371286392,0.825420081615448,0.825420081615448,1.0,1.0,-1.0029563903808594,0.4086911678314209,0.5942652225494385,0.2233809530735016,0.0,0.0,0.3742641806602478,28.32792282104492,25.0,-1.8601113557815552,-8398.2900390625,131.17918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6960144042969,306.6605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.875,18000.0,0.0,0.0,0.1904387176036834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851977348327636,0.2852023839950561,-4.628094757208601e-06,0.0,0.0001932710874825,0.0,0.0,12.806982040405272,0.0,0.0,0.0,0.3054881691932678,4.0,0.0,1.0
393780,293.18621826171875,297.1499938964844,293.1499938964844,0.0278869085013866,-1029.1142578125,304.1546630859375,0.574734628200531,0.0711574628949165,0.0656021013855934,294.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.500166118144989,0.050000000745058,0.0487735606729984,293.3187561035156,297.1499938964844,293.1499938964844,0.1763451695442199,-2803.126953125,304.1682434082031,0.8762617111206055,0.2530116736888885,0.1785039603710174,293.2230834960937,297.1499938964844,293.1499938964844,0.2365113496780395,-4795.19775390625,304.1592712402344,0.9544427990913392,0.3214403688907623,0.3055708110332489,293.3575744628906,297.1499938964844,293.1499938964844,0.0047330781817436,-1759.4237060546875,297.4833068847656,0.500166118144989,0.050000000745058,0.2313607782125473,291.18182373046875,291.1499938964844,266.8900146484375,265.4204406738281,282.8892822265625,293.89727783203125,291.1815795898437,1.0,0.2317226231098175,0.8253546357154846,0.8253546357154846,1.0,1.0,-0.9958622455596924,0.4060480892658233,0.5898141860961914,0.2203518450260162,0.0,0.0,0.3701238334178924,27.878631591796875,25.0,-2.243105173110962,-8315.8154296875,128.6891326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255554199219,306.6471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.84375,18000.0,0.0,0.0,0.1878956407308578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806954979896545,0.2807000875473022,-4.613757482729852e-06,0.0,0.0001906901889014,0.0,0.0,12.542348861694336,0.0,0.0,0.0,0.3043968677520752,4.0,0.0,1.0
393840,293.18621826171875,297.1499938964844,293.1499938964844,0.0278869085013866,-1029.1142578125,304.1546630859375,0.574734628200531,0.0711574628949165,0.0656021013855934,294.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.500166118144989,0.050000000745058,0.0487735606729984,293.3187561035156,297.1499938964844,293.1499938964844,0.1763451695442199,-2803.126953125,304.1682434082031,0.8762617111206055,0.2530116736888885,0.1785039603710174,293.2230834960937,297.1499938964844,293.1499938964844,0.2365113496780395,-4795.19775390625,304.1592712402344,0.9544427990913392,0.3214403688907623,0.3055708110332489,293.3575744628906,297.1499938964844,293.1499938964844,0.0047330781817436,-1759.4237060546875,297.4833068847656,0.500166118144989,0.050000000745058,0.2313607782125473,291.18182373046875,291.1499938964844,266.8900146484375,265.4204406738281,282.8892822265625,293.89727783203125,291.1815795898437,1.0,0.2317226231098175,0.8253546357154846,0.8253546357154846,1.0,1.0,-0.9958622455596924,0.4060480892658233,0.5898141860961914,0.2203518450260162,0.0,0.0,0.3701238334178924,27.878631591796875,25.0,-2.243105173110962,-8315.8154296875,128.6891326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255554199219,306.6471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.84375,18000.0,0.0,0.0,0.1878956407308578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806954979896545,0.2807000875473022,-4.613757482729852e-06,0.0,0.0001906901889014,0.0,0.0,12.542348861694336,0.0,0.0,0.0,0.3043968677520752,4.0,0.0,1.0
393900,293.1869201660156,297.1499938964844,293.1499938964844,0.0275336094200611,-1020.7589111328124,304.15447998046875,0.5732322931289673,0.0705601349472999,0.0650671198964119,294.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5004575848579407,0.050000000745058,0.0487689785659313,293.3189392089844,297.1499938964844,293.1499938964844,0.1744863986968994,-2779.549072265625,304.1683044433594,0.8742458820343018,0.2508367002010345,0.1769891679286956,293.2231750488281,297.1499938964844,293.1499938964844,0.2356526553630828,-4781.44384765625,304.1591491699219,0.9540229439735411,0.3204922676086426,0.3046756684780121,293.358642578125,297.1499938964844,293.1499938964844,0.0047006476670503,-1748.4959716796875,297.4440612792969,0.5004575848579407,0.050000000745058,0.2313390374183654,291.180908203125,291.1499938964844,266.9083251953125,265.4359436035156,282.8994445800781,293.90838623046875,291.1806640625,1.0,0.2310891151428222,0.8253218531608582,0.8253218531608582,1.0,1.0,-0.9922958612442015,0.4047386646270752,0.5875571966171265,0.2187849134206771,0.0,0.0,0.3681559264659881,27.701202392578125,25.0,-2.3865466117858887,-8274.8779296875,127.52964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73565673828125,306.6382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.765625,18000.0,0.0,0.0,0.1866317093372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785740494728088,0.2785786688327789,-4.607055416272488e-06,0.0,0.000189407452126,0.0,0.0,12.41862678527832,0.0,0.0,0.0,0.3038863837718963,4.0,0.0,1.0
393960,293.1876525878906,297.1499938964844,293.1499938964844,0.027156276628375,-1012.2825317382812,304.15435791015625,0.5715924501419067,0.0699501186609268,0.0645214617252349,294.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5006891489028931,0.050000000745058,0.0487653613090515,293.3190612792969,297.1499938964844,293.1499938964844,0.1726290583610534,-2755.936767578125,304.1683349609375,0.872111439704895,0.2486743927001953,0.1754724830389022,293.22332763671875,297.1499938964844,293.1499938964844,0.2347925156354904,-4767.64697265625,304.1590576171875,0.9534730315208436,0.3195391595363617,0.303777128458023,293.3597717285156,297.1499938964844,293.1499938964844,0.0046682213433086,-1737.538330078125,297.4045104980469,0.5006891489028931,0.050000000745058,0.2313218712806701,291.1800231933594,291.1499938964844,266.9266662597656,265.451416015625,282.90924072265625,293.91949462890625,291.1797790527344,1.0,0.2304887175559997,0.8252972364425659,0.8252972364425659,1.0,1.0,-0.9887170195579528,0.4034361243247986,0.5852808952331543,0.2171889692544937,0.0,0.0,0.3662481009960174,27.54769897460937,25.0,-2.4854445457458496,-8234.2236328125,126.41388702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7428283691406,306.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.69921875,18000.0,0.0,0.0,0.1853803396224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765324413776397,0.2765370309352875,-4.600648026098497e-06,0.0,0.0001881374773802,0.0,0.0,12.30016803741455,0.0,0.0,0.0,0.303397536277771,4.0,0.0,1.0
394020,293.18914794921875,297.1499938964844,293.1499938964844,0.0261953305453062,-994.8920288085938,304.1545104980469,0.5680119395256042,0.0686931982636451,0.0633979365229606,294.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.501057505607605,0.050000000745058,0.0487596504390239,293.31646728515625,297.1499938964844,293.1499938964844,0.1692668199539184,-2713.177001953125,304.1678161621094,0.8681198358535767,0.244909182190895,0.1727179884910583,293.2236328125,297.1499938964844,293.1499938964844,0.2330861091613769,-4740.25537109375,304.15887451171875,0.9521498680114746,0.3176166117191314,0.3019665479660034,293.3620300292969,297.1499938964844,293.1499938964844,0.0046033882535994,-1715.6043701171875,297.32421875,0.501057505607605,0.050000000745058,0.2312947809696197,291.1772155761719,291.1499938964844,266.9633483886719,265.4823303222656,282.92169189453125,293.9321594238281,291.1766357421875,1.0,0.2293779850006103,0.8252480030059814,0.8252480030059814,1.0,1.0,-0.9818493127822876,0.4010002613067627,0.5808490514755249,0.2139723896980285,0.0,0.0,0.3627785146236419,27.281593322753903,25.0,-4.598679542541504,-8157.533203125,124.3376922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7483825683594,306.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.96875,18000.0,0.0,0.0,0.1829383969306945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727579474449157,0.2727625370025635,-4.588755473378114e-06,0.0,0.0001856592134572,0.0,0.0,12.0823335647583,0.0,0.0,0.0,0.3024989366531372,4.0,0.0,1.0
394080,293.18914794921875,297.1499938964844,293.1499938964844,0.0261953305453062,-994.8920288085938,304.1545104980469,0.5680119395256042,0.0686931982636451,0.0633979365229606,294.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.501057505607605,0.050000000745058,0.0487596504390239,293.31646728515625,297.1499938964844,293.1499938964844,0.1692668199539184,-2713.177001953125,304.1678161621094,0.8681198358535767,0.244909182190895,0.1727179884910583,293.2236328125,297.1499938964844,293.1499938964844,0.2330861091613769,-4740.25537109375,304.15887451171875,0.9521498680114746,0.3176166117191314,0.3019665479660034,293.3620300292969,297.1499938964844,293.1499938964844,0.0046033882535994,-1715.6043701171875,297.32421875,0.501057505607605,0.050000000745058,0.2312947809696197,291.1772155761719,291.1499938964844,266.9633483886719,265.4823303222656,282.92169189453125,293.9321594238281,291.1766357421875,1.0,0.2293779850006103,0.8252480030059814,0.8252480030059814,1.0,1.0,-0.9818493127822876,0.4010002613067627,0.5808490514755249,0.2139723896980285,0.0,0.0,0.3627785146236419,27.281593322753903,25.0,-4.598679542541504,-8157.533203125,124.3376922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7483825683594,306.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.96875,18000.0,0.0,0.0,0.1829383969306945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727579474449157,0.2727625370025635,-4.588755473378114e-06,0.0,0.0001856592134572,0.0,0.0,12.0823335647583,0.0,0.0,0.0,0.3024989366531372,4.0,0.0,1.0
