time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
394140,293.190673828125,297.1499938964844,293.1499938964844,0.0252273846417665,-977.0012817382812,304.15460205078125,0.5640448927879333,0.0673923194408416,0.0622347481548786,294.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5013045072555542,0.050000000745058,0.0487558580935001,293.3129577636719,297.1499938964844,293.1499938964844,0.1662944257259369,-2675.31884765625,304.1668395996094,0.8643916845321655,0.2414090931415558,0.1702574640512466,293.2240295410156,297.1499938964844,293.1499938964844,0.2314049452543258,-4713.25,304.1587219238281,0.9505370259284972,0.3156741261482239,0.3001382350921631,293.36431884765625,297.1499938964844,293.1499938964844,0.0045389430597424,-1693.7904052734375,297.2419738769531,0.5013045072555542,0.050000000745058,0.2312768101692199,291.1724548339844,291.1499938964844,267.0,265.5131225585937,282.93035888671875,293.9408569335937,291.171875,1.0,0.228373110294342,0.825198769569397,0.825198769569397,1.0,1.0,-0.9752790927886964,0.3987342417240143,0.5765448212623596,0.2107428461313247,0.0,0.0,0.3601129055023193,27.06695556640625,25.0,-5.889304161071777,-8089.9775390625,122.4382553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406921386719,306.5745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.345703125,18000.0,0.0,0.0,0.1806332021951675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697896063327789,0.2697941660881042,-4.578955667966511e-06,0.0,0.0001833197311498,0.0,0.0,11.911096572875977,0.0,0.0,0.0,0.3017883002758026,4.0,0.0,1.0
394200,293.190673828125,297.1499938964844,293.1499938964844,0.0252273846417665,-977.0012817382812,304.15460205078125,0.5640448927879333,0.0673923194408416,0.0622347481548786,294.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5013045072555542,0.050000000745058,0.0487558580935001,293.3129577636719,297.1499938964844,293.1499938964844,0.1662944257259369,-2675.31884765625,304.1668395996094,0.8643916845321655,0.2414090931415558,0.1702574640512466,293.2240295410156,297.1499938964844,293.1499938964844,0.2314049452543258,-4713.25,304.1587219238281,0.9505370259284972,0.3156741261482239,0.3001382350921631,293.36431884765625,297.1499938964844,293.1499938964844,0.0045389430597424,-1693.7904052734375,297.2419738769531,0.5013045072555542,0.050000000745058,0.2312768101692199,291.1724548339844,291.1499938964844,267.0,265.5131225585937,282.93035888671875,293.9408569335937,291.171875,1.0,0.228373110294342,0.825198769569397,0.825198769569397,1.0,1.0,-0.9752790927886964,0.3987342417240143,0.5765448212623596,0.2107428461313247,0.0,0.0,0.3601129055023193,27.06695556640625,25.0,-5.889304161071777,-8089.9775390625,122.4382553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406921386719,306.5745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.345703125,18000.0,0.0,0.0,0.1806332021951675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697896063327789,0.2697941660881042,-4.578955667966511e-06,0.0,0.0001833197311498,0.0,0.0,11.911096572875977,0.0,0.0,0.0,0.3017883002758026,4.0,0.0,1.0
394260,293.1921691894531,297.1499938964844,293.1499938964844,0.0242489520460367,-958.4869384765624,304.1546936035156,0.559700608253479,0.0660551562905311,0.0610393621027469,294.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5014186501502991,0.050000000745058,0.0487541444599628,293.30975341796875,297.1499938964844,293.1499938964844,0.1633588373661041,-2637.71533203125,304.1661376953125,0.860482394695282,0.2379289120435714,0.1678305715322494,293.22442626953125,297.1499938964844,293.1499938964844,0.2296835929155349,-4685.48828125,304.15869140625,0.9486103653907776,0.3137139678001404,0.2982949316501617,293.3666381835937,297.1499938964844,293.1499938964844,0.0044739581644535,-1671.5679931640625,297.1595458984375,0.5014186501502991,0.050000000745058,0.2312686592340469,291.1690673828125,291.1499938964844,267.0366516113281,265.5438842773437,282.93914794921875,293.9506225585937,291.1687316894531,1.0,0.2274461090564727,0.8251572847366333,0.8251572847366333,1.0,1.0,-0.9687069058418274,0.3964803218841553,0.5722265839576721,0.2074974477291107,0.0,0.0,0.3578158915042877,26.90538024902344,25.0,-4.519170761108398,-8026.30078125,120.64495849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7196960449219,306.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.51171875,18000.0,0.0,0.0,0.1785198301076889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673664689064026,0.2673710286617279,-4.571241333906073e-06,0.0,0.0001811749389162,0.0,0.0,11.772780418395996,0.0,0.0,0.0,0.3012134730815887,4.0,0.0,1.0
394320,293.1921691894531,297.1499938964844,293.1499938964844,0.0242489520460367,-958.4869384765624,304.1546936035156,0.559700608253479,0.0660551562905311,0.0610393621027469,294.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5014186501502991,0.050000000745058,0.0487541444599628,293.30975341796875,297.1499938964844,293.1499938964844,0.1633588373661041,-2637.71533203125,304.1661376953125,0.860482394695282,0.2379289120435714,0.1678305715322494,293.22442626953125,297.1499938964844,293.1499938964844,0.2296835929155349,-4685.48828125,304.15869140625,0.9486103653907776,0.3137139678001404,0.2982949316501617,293.3666381835937,297.1499938964844,293.1499938964844,0.0044739581644535,-1671.5679931640625,297.1595458984375,0.5014186501502991,0.050000000745058,0.2312686592340469,291.1690673828125,291.1499938964844,267.0366516113281,265.5438842773437,282.93914794921875,293.9506225585937,291.1687316894531,1.0,0.2274461090564727,0.8251572847366333,0.8251572847366333,1.0,1.0,-0.9687069058418274,0.3964803218841553,0.5722265839576721,0.2074974477291107,0.0,0.0,0.3578158915042877,26.90538024902344,25.0,-4.519170761108398,-8026.30078125,120.64495849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7196960449219,306.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.51171875,18000.0,0.0,0.0,0.1785198301076889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673664689064026,0.2673710286617279,-4.571241333906073e-06,0.0,0.0001811749389162,0.0,0.0,11.772780418395996,0.0,0.0,0.0,0.3012134730815887,4.0,0.0,1.0
394380,293.1936340332031,297.1499938964844,293.1499938964844,0.0232679732143878,-939.445556640625,304.15478515625,0.555040180683136,0.0646882057189941,0.059817086905241,294.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5014291405677795,0.050000000745058,0.0487540364265441,293.3070068359375,297.1499938964844,293.1499938964844,0.1604219675064087,-2599.88720703125,304.1656494140625,0.8563938736915588,0.2344439476728439,0.1654036939144134,293.2248840332031,297.1499938964844,293.1499938964844,0.2279262244701385,-4657.05322265625,304.1587219238281,0.9464263319969176,0.3117375671863556,0.2964374125003814,293.3689880371094,297.1499938964844,293.1499938964844,0.004408617503941,-1649.0167236328125,297.0769348144531,0.5014291405677795,0.050000000745058,0.2312681525945663,291.1670227050781,291.1499938964844,267.0733337402344,265.5745544433594,282.9483337402344,293.96112060546875,291.16680908203125,1.0,0.2265773713588714,0.8251157999038696,0.8251157999038696,1.0,1.0,-0.9620964527130128,0.3942053318023681,0.5678911209106445,0.2042708098888397,0.0,0.0,0.3556967675685882,26.78556632995605,25.0,-2.962538003921509,-7962.92822265625,118.92913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68804931640625,306.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.095703125,18000.0,0.0,0.0,0.1766205132007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651784420013428,0.2651830017566681,-4.564590653899359e-06,0.0,0.0001792473631212,0.0,0.0,11.649225234985352,0.0,0.0,0.0,0.3007028102874756,4.0,0.0,1.0
394440,293.1936340332031,297.1499938964844,293.1499938964844,0.0232679732143878,-939.445556640625,304.15478515625,0.555040180683136,0.0646882057189941,0.059817086905241,294.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5014291405677795,0.050000000745058,0.0487540364265441,293.3070068359375,297.1499938964844,293.1499938964844,0.1604219675064087,-2599.88720703125,304.1656494140625,0.8563938736915588,0.2344439476728439,0.1654036939144134,293.2248840332031,297.1499938964844,293.1499938964844,0.2279262244701385,-4657.05322265625,304.1587219238281,0.9464263319969176,0.3117375671863556,0.2964374125003814,293.3689880371094,297.1499938964844,293.1499938964844,0.004408617503941,-1649.0167236328125,297.0769348144531,0.5014291405677795,0.050000000745058,0.2312681525945663,291.1670227050781,291.1499938964844,267.0733337402344,265.5745544433594,282.9483337402344,293.96112060546875,291.16680908203125,1.0,0.2265773713588714,0.8251157999038696,0.8251157999038696,1.0,1.0,-0.9620964527130128,0.3942053318023681,0.5678911209106445,0.2042708098888397,0.0,0.0,0.3556967675685882,26.78556632995605,25.0,-2.962538003921509,-7962.92822265625,118.92913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68804931640625,306.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.095703125,18000.0,0.0,0.0,0.1766205132007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651784420013428,0.2651830017566681,-4.564590653899359e-06,0.0,0.0001792473631212,0.0,0.0,11.649225234985352,0.0,0.0,0.0,0.3007028102874756,4.0,0.0,1.0
394500,293.1943664550781,297.1499938964844,293.1499938964844,0.0227796044200658,-929.7703857421876,304.15478515625,0.5526139140129089,0.0639959797263145,0.0591979213058948,294.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5014052987098694,0.050000000745058,0.0487544350326061,293.3057556152344,297.1499938964844,293.1499938964844,0.1589517891407013,-2580.87744140625,304.1654663085937,0.8542971611022949,0.2326972037553787,0.1641880273818969,293.2251281738281,297.1499938964844,293.1499938964844,0.2270370423793792,-4642.63671875,304.15875244140625,0.9452575445175172,0.3107441365718841,0.2955039143562317,293.37017822265625,297.1499938964844,293.1499938964844,0.004375800024718,-1637.6220703125,297.0354919433594,0.5014052987098694,0.050000000745058,0.2312700450420379,291.1663513183594,291.1499938964844,267.0916748046875,265.58984375,282.9530944824219,293.9664611816406,291.16619873046875,1.0,0.2261596918106079,0.8250950574874878,0.8250950574874878,1.0,1.0,-0.9587764739990234,0.393055111169815,0.5657213926315308,0.2026765048503875,0.0,0.0,0.3546751737594604,26.73773002624512,25.0,-2.2439844608306885,-7931.2470703125,118.09391021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66943359375,306.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.634765625,18000.0,0.0,0.0,0.1757494062185287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641404867172241,0.2641450464725494,-4.561502009892138e-06,0.0,0.0001783633051672,0.0,0.0,11.590962409973145,0.0,0.0,0.0,0.3004624247550964,4.0,0.0,1.0
394560,293.1950378417969,297.1499938964844,293.1499938964844,0.0222938992083072,-920.0089721679688,304.1548156738281,0.5501338839530945,0.0632992982864379,0.0585743710398674,294.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5013657808303833,0.050000000745058,0.0487550757825374,293.3046264648437,297.1499938964844,293.1499938964844,0.1574797481298446,-2561.7958984375,304.16534423828125,0.8521715402603149,0.2309473156929016,0.1629702150821685,293.225341796875,297.1499938964844,293.1499938964844,0.2261414974927902,-4628.09912109375,304.1587829589844,0.9440455436706544,0.3097478151321411,0.2945676445960998,293.371337890625,297.1499938964844,293.1499938964844,0.0043428693898022,-1626.14404296875,296.9939880371094,0.5013657808303833,0.050000000745058,0.2312730848789215,291.1658935546875,291.1499938964844,267.1099853515625,265.6051330566406,282.9579772949219,293.9717712402344,291.1658020019531,1.0,0.2257512062788009,0.8250808715820312,0.8250808715820312,1.0,1.0,-0.9554468989372252,0.3918946981430053,0.56355220079422,0.2011012136936187,0.0,0.0,0.3536610007286072,26.696578979492188,25.0,-1.590415120124817,-7899.48583984375,117.27152252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496276855469,306.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3359375,18000.0,0.0,0.0,0.1749294251203537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263121485710144,0.2631260454654693,-4.558515684038866e-06,0.0,0.0001775311247911,0.0,0.0,11.533989906311035,0.0,0.0,0.0,0.3002276122570038,4.0,0.0,1.0
394620,293.1963195800781,297.1499938964844,293.1499938964844,0.0213354248553514,-900.3073120117188,304.15478515625,0.5450499653816223,0.0618971027433872,0.0573183633387088,294.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5012514591217041,0.050000000745058,0.048756904900074,293.3026123046875,297.1499938964844,293.1499938964844,0.1545321196317672,-2523.44873046875,304.1651306152344,0.847854733467102,0.2274382412433624,0.1605283915996551,293.2257995605469,297.1499938964844,293.1499938964844,0.2243360728025436,-4598.74169921875,304.15887451171875,0.9415178298950196,0.3077485263347626,0.2926886081695556,293.3736572265625,297.1499938964844,293.1499938964844,0.0042767846025526,-1602.989013671875,296.91070556640625,0.5012514591217041,0.050000000745058,0.2312817573547363,291.16552734375,291.1499938964844,267.14666748046875,265.6356201171875,282.9681091308594,293.98193359375,291.1654968261719,1.0,0.224956676363945,0.8250524997711182,0.8250524997711182,1.0,1.0,-0.9487656354904176,0.3895388841629028,0.5592267513275146,0.1980239301919937,0.0,0.0,0.3516210615634918,26.63022994995117,25.0,-0.5317879915237427,-7835.65869140625,115.6597671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.608154296875,306.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.09765625,18000.0,0.0,0.0,0.1734288185834884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610979378223419,0.2611024677753448,-4.552699920168379e-06,0.0,0.0001760082086548,0.0,0.0,11.421460151672363,0.0,0.0,0.0,0.2997646927833557,4.0,0.0,1.0
394680,293.1963195800781,297.1499938964844,293.1499938964844,0.0213354248553514,-900.3073120117188,304.15478515625,0.5450499653816223,0.0618971027433872,0.0573183633387088,294.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5012514591217041,0.050000000745058,0.048756904900074,293.3026123046875,297.1499938964844,293.1499938964844,0.1545321196317672,-2523.44873046875,304.1651306152344,0.847854733467102,0.2274382412433624,0.1605283915996551,293.2257995605469,297.1499938964844,293.1499938964844,0.2243360728025436,-4598.74169921875,304.15887451171875,0.9415178298950196,0.3077485263347626,0.2926886081695556,293.3736572265625,297.1499938964844,293.1499938964844,0.0042767846025526,-1602.989013671875,296.91070556640625,0.5012514591217041,0.050000000745058,0.2312817573547363,291.16552734375,291.1499938964844,267.14666748046875,265.6356201171875,282.9681091308594,293.98193359375,291.1654968261719,1.0,0.224956676363945,0.8250524997711182,0.8250524997711182,1.0,1.0,-0.9487656354904176,0.3895388841629028,0.5592267513275146,0.1980239301919937,0.0,0.0,0.3516210615634918,26.63022994995117,25.0,-0.5317879915237427,-7835.65869140625,115.6597671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.608154296875,306.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.09765625,18000.0,0.0,0.0,0.1734288185834884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610979378223419,0.2611024677753448,-4.552699920168379e-06,0.0,0.0001760082086548,0.0,0.0,11.421460151672363,0.0,0.0,0.0,0.2997646927833557,4.0,0.0,1.0
394740,293.19732666015625,297.1499938964844,293.1499938964844,0.0204119551926851,-880.725830078125,304.1547241210937,0.5399187207221985,0.0605212375521659,0.0560713075101375,294.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5011078119277954,0.050000000745058,0.0487591922283172,293.3008728027344,297.1499938964844,293.1499938964844,0.1515903621912002,-2485.0048828125,304.1650085449219,0.8434872627258301,0.2239288538694381,0.1580826342105865,293.22613525390625,297.1499938964844,293.1499938964844,0.2225278317928314,-4569.28857421875,304.158935546875,0.9388999342918396,0.305755078792572,0.2908093631267547,293.3758544921875,297.1499938964844,293.1499938964844,0.0042106215842068,-1579.6749267578125,296.8271179199219,0.5011078119277954,0.050000000745058,0.2312926203012466,291.1654357910156,291.1499938964844,267.1833190917969,265.6660461425781,282.9756164550781,293.986083984375,291.16534423828125,1.0,0.2241872400045395,0.8250241875648499,0.8250241875648499,1.0,1.0,-0.9420934319496156,0.3871453702449798,0.5549480319023132,0.1950732767581939,0.0,0.0,0.3495652973651886,26.57906150817871,25.0,-0.4428185820579529,-7772.72119140625,114.09024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56689453125,306.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.041015625,18000.0,0.0,0.0,0.1720954030752182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259065568447113,0.2590701282024383,-4.546945547190262e-06,0.0,0.00017465496785,0.0,0.0,11.309096336364746,0.0,0.0,0.0,0.2993033826351166,4.0,0.0,1.0
394800,293.19732666015625,297.1499938964844,293.1499938964844,0.0204119551926851,-880.725830078125,304.1547241210937,0.5399187207221985,0.0605212375521659,0.0560713075101375,294.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5011078119277954,0.050000000745058,0.0487591922283172,293.3008728027344,297.1499938964844,293.1499938964844,0.1515903621912002,-2485.0048828125,304.1650085449219,0.8434872627258301,0.2239288538694381,0.1580826342105865,293.22613525390625,297.1499938964844,293.1499938964844,0.2225278317928314,-4569.28857421875,304.158935546875,0.9388999342918396,0.305755078792572,0.2908093631267547,293.3758544921875,297.1499938964844,293.1499938964844,0.0042106215842068,-1579.6749267578125,296.8271179199219,0.5011078119277954,0.050000000745058,0.2312926203012466,291.1654357910156,291.1499938964844,267.1833190917969,265.6660461425781,282.9756164550781,293.986083984375,291.16534423828125,1.0,0.2241872400045395,0.8250241875648499,0.8250241875648499,1.0,1.0,-0.9420934319496156,0.3871453702449798,0.5549480319023132,0.1950732767581939,0.0,0.0,0.3495652973651886,26.57906150817871,25.0,-0.4428185820579529,-7772.72119140625,114.09024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56689453125,306.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.041015625,18000.0,0.0,0.0,0.1720954030752182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259065568447113,0.2590701282024383,-4.546945547190262e-06,0.0,0.00017465496785,0.0,0.0,11.309096336364746,0.0,0.0,0.0,0.2993033826351166,4.0,0.0,1.0
394860,293.1976013183594,297.1499938964844,293.1499938964844,0.0195822194218635,-862.5956420898438,304.154541015625,0.5351229310035706,0.0592632219195365,0.0549127086997032,294.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5009720921516418,0.050000000745058,0.0487613640725612,293.2991638183594,297.1499938964844,293.1499938964844,0.1486962735652923,-2447.04248046875,304.1648254394531,0.8391624093055725,0.2204541563987732,0.1556547433137893,293.2262268066406,297.1499938964844,293.1499938964844,0.2207742929458618,-4540.7265625,304.15887451171875,0.9363164305686952,0.3038088977336883,0.2889648079872131,293.3776550292969,297.1499938964844,293.1499938964844,0.0041456003673374,-1556.7149658203125,296.7432556152344,0.5009720921516418,0.050000000745058,0.2313029021024704,291.1642761230469,291.1499938964844,267.2200012207031,265.6964111328125,282.9781494140625,293.9799499511719,291.1640625,1.0,0.2234407216310501,0.8250157237052917,0.8250157237052917,1.0,1.0,-0.9355895519256592,0.3847807645797729,0.550808846950531,0.1922986507415771,0.0,0.0,0.3477254509925842,26.530447006225582,25.0,-1.562347173690796,-7714.23291015625,112.57718658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52764892578125,306.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01171875,18000.0,0.0,0.0,0.1708999276161193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571829855442047,0.2571875154972076,-4.541434009297518e-06,0.0,0.0001734417019179,0.0,0.0,11.20498752593994,0.0,0.0,0.0,0.2988753616809845,4.0,0.0,1.0
394920,293.1976013183594,297.1499938964844,293.1499938964844,0.0195822194218635,-862.5956420898438,304.154541015625,0.5351229310035706,0.0592632219195365,0.0549127086997032,294.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5009720921516418,0.050000000745058,0.0487613640725612,293.2991638183594,297.1499938964844,293.1499938964844,0.1486962735652923,-2447.04248046875,304.1648254394531,0.8391624093055725,0.2204541563987732,0.1556547433137893,293.2262268066406,297.1499938964844,293.1499938964844,0.2207742929458618,-4540.7265625,304.15887451171875,0.9363164305686952,0.3038088977336883,0.2889648079872131,293.3776550292969,297.1499938964844,293.1499938964844,0.0041456003673374,-1556.7149658203125,296.7432556152344,0.5009720921516418,0.050000000745058,0.2313029021024704,291.1642761230469,291.1499938964844,267.2200012207031,265.6964111328125,282.9781494140625,293.9799499511719,291.1640625,1.0,0.2234407216310501,0.8250157237052917,0.8250157237052917,1.0,1.0,-0.9355895519256592,0.3847807645797729,0.550808846950531,0.1922986507415771,0.0,0.0,0.3477254509925842,26.530447006225582,25.0,-1.562347173690796,-7714.23291015625,112.57718658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52764892578125,306.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01171875,18000.0,0.0,0.0,0.1708999276161193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571829855442047,0.2571875154972076,-4.541434009297518e-06,0.0,0.0001734417019179,0.0,0.0,11.20498752593994,0.0,0.0,0.0,0.2988753616809845,4.0,0.0,1.0
394980,293.1973571777344,297.1499938964844,293.1499938964844,0.0188477374613285,-846.0625610351562,304.1542358398437,0.5307469367980957,0.0581091232597827,0.0538564622402191,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5008535385131836,0.050000000745058,0.0487632639706134,293.29742431640625,297.1499938964844,293.1499938964844,0.145850583910942,-2409.557861328125,304.16461181640625,0.834911048412323,0.2170268595218658,0.153258591890335,293.2260131835937,297.1499938964844,293.1499938964844,0.2190710455179214,-4512.95166015625,304.15875244140625,0.933814525604248,0.301918625831604,0.2871734201908111,293.37896728515625,297.1499938964844,293.1499938964844,0.0040811267681419,-1533.83740234375,296.6600341796875,0.5008535385131836,0.050000000745058,0.2313119322061538,291.1630859375,291.1499938964844,267.25665283203125,265.7266540527344,282.9804077148437,293.9711303710937,291.1629638671875,1.0,0.2227183133363723,0.8250073194503784,0.8250073194503784,1.0,1.0,-0.9293087124824524,0.382460355758667,0.5468483567237854,0.1897285729646682,0.0,0.0,0.3460705578327179,26.481584548950195,25.0,-1.3001420497894287,-7660.4951171875,111.12677001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49090576171875,306.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8828125,18000.0,0.0,0.0,0.169832557439804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555382251739502,0.2555427551269531,-4.536598225968191e-06,0.0,0.0001723584573483,0.0,0.0,11.114299774169922,0.0,0.0,0.0,0.2985007464885711,4.0,0.0,1.0
395040,293.1973571777344,297.1499938964844,293.1499938964844,0.0188477374613285,-846.0625610351562,304.1542358398437,0.5307469367980957,0.0581091232597827,0.0538564622402191,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5008535385131836,0.050000000745058,0.0487632639706134,293.29742431640625,297.1499938964844,293.1499938964844,0.145850583910942,-2409.557861328125,304.16461181640625,0.834911048412323,0.2170268595218658,0.153258591890335,293.2260131835937,297.1499938964844,293.1499938964844,0.2190710455179214,-4512.95166015625,304.15875244140625,0.933814525604248,0.301918625831604,0.2871734201908111,293.37896728515625,297.1499938964844,293.1499938964844,0.0040811267681419,-1533.83740234375,296.6600341796875,0.5008535385131836,0.050000000745058,0.2313119322061538,291.1630859375,291.1499938964844,267.25665283203125,265.7266540527344,282.9804077148437,293.9711303710937,291.1629638671875,1.0,0.2227183133363723,0.8250073194503784,0.8250073194503784,1.0,1.0,-0.9293087124824524,0.382460355758667,0.5468483567237854,0.1897285729646682,0.0,0.0,0.3460705578327179,26.481584548950195,25.0,-1.3001420497894287,-7660.4951171875,111.12677001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49090576171875,306.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8828125,18000.0,0.0,0.0,0.169832557439804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555382251739502,0.2555427551269531,-4.536598225968191e-06,0.0,0.0001723584573483,0.0,0.0,11.114299774169922,0.0,0.0,0.0,0.2985007464885711,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0185062587261199,-838.2022094726562,304.15411376953125,0.5286737084388733,0.0575593523681163,0.053355898708105,294.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5007981657981873,0.050000000745058,0.0487641543149948,293.2965393066406,297.1499938964844,293.1499938964844,0.1444423347711563,-2390.943115234375,304.1645202636719,0.8328078389167786,0.215331956744194,0.1520734131336212,293.225830078125,297.1499938964844,293.1499938964844,0.2182297259569168,-4499.20751953125,304.15869140625,0.9325881600379944,0.3009915947914123,0.2862958014011383,293.3794860839844,297.1499938964844,293.1499938964844,0.004049168433994,-1522.4361572265625,296.6188659667969,0.5007981657981873,0.050000000745058,0.2313161641359329,291.1628723144531,291.1499938964844,267.2749938964844,265.74176025390625,282.98211669921875,293.9667053222656,291.162841796875,1.0,0.2223660349845886,0.8250030875205994,0.8250030875205994,1.0,1.0,-0.9262381196022034,0.3813076913356781,0.5449303984642029,0.1885241568088531,0.0,0.0,0.3452349007129669,26.457977294921875,25.0,-0.7787015438079834,-7634.306640625,110.4230499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737243652344,306.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.736328125,18000.0,0.0,0.0,0.1693425476551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547350227832794,0.2547395527362823,-4.5343385863816366e-06,0.0,0.0001718611601972,0.0,0.0,11.070354461669922,0.0,0.0,0.0,0.2983198463916778,4.0,0.0,1.0
395160,293.19677734375,297.1499938964844,293.1499938964844,0.0181774590164423,-830.5234985351562,304.1539611816406,0.5266537666320801,0.0570222362875938,0.0528677999973297,294.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.500744640827179,0.050000000745058,0.0487650148570537,293.295654296875,297.1499938964844,293.1499938964844,0.1430436819791793,-2372.4130859375,304.1644287109375,0.8307153582572937,0.2136489003896713,0.1508962512016296,293.2256164550781,297.1499938964844,293.1499938964844,0.2173935920000076,-4485.5322265625,304.1586303710937,0.9313737154006958,0.300073891878128,0.285427451133728,293.3799133300781,297.1499938964844,293.1499938964844,0.004017318598926,-1511.03662109375,296.5779724121094,0.500744640827179,0.050000000745058,0.2313202470541,291.16290283203125,291.1499938964844,267.2933349609375,265.7568359375,282.9843139648437,293.96240234375,291.16290283203125,1.0,0.2220189124345779,0.8250064253807068,0.8250064253807068,1.0,1.0,-0.9232030510902404,0.3801541924476623,0.5430488586425781,0.1873749941587448,0.0,0.0,0.3443739116191864,26.43516159057617,25.0,-0.1995013356208801,-7608.1689453125,109.73145294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574890136719,306.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.783203125,18000.0,0.0,0.0,0.1688747256994247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539169490337372,0.2539214789867401,-4.532088951236801e-06,0.0,0.0001713863748591,0.0,0.0,11.02578830718994,0.0,0.0,0.0,0.2981368899345398,4.0,0.0,1.0
395220,293.1960754394531,297.1499938964844,293.1499938964844,0.0175530649721622,-815.6271362304688,304.1536865234375,0.5227530002593994,0.0559803321957588,0.0519233047962188,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5006420016288757,0.050000000745058,0.0487666688859462,293.2938842773437,297.1499938964844,293.1499938964844,0.1402790248394012,-2335.660400390625,304.1642150878906,0.8265583515167236,0.210321769118309,0.1485685110092163,293.22509765625,297.1499938964844,293.1499938964844,0.2157356888055801,-4458.3701171875,304.15850830078125,0.928977072238922,0.2982636988162994,0.2837159931659698,293.3805847167969,297.1499938964844,293.1499938964844,0.0039539104327559,-1488.236328125,296.4968566894531,0.5006420016288757,0.050000000745058,0.231328085064888,291.16357421875,291.1499938964844,267.3299865722656,265.7869567871094,282.99041748046875,293.9542541503906,291.1636962890625,1.0,0.2213401347398758,0.8250131011009216,0.8250131011009216,1.0,1.0,-0.9172327518463136,0.3778367936611175,0.5393959879875183,0.1852477490901947,0.0,0.0,0.3425270915031433,26.39235496520996,25.0,0.937121331691742,-7555.54052734375,108.38333892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287414550781,306.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.318359375,18000.0,0.0,0.0,0.1679928600788116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521882355213165,0.2521927654743194,-4.527456894720672e-06,0.0,0.0001704913884168,0.0,0.0,10.932119369506836,0.0,0.0,0.0,0.2977534532546997,4.0,0.0,1.0
395280,293.1960754394531,297.1499938964844,293.1499938964844,0.0175530649721622,-815.6271362304688,304.1536865234375,0.5227530002593994,0.0559803321957588,0.0519233047962188,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5006420016288757,0.050000000745058,0.0487666688859462,293.2938842773437,297.1499938964844,293.1499938964844,0.1402790248394012,-2335.660400390625,304.1642150878906,0.8265583515167236,0.210321769118309,0.1485685110092163,293.22509765625,297.1499938964844,293.1499938964844,0.2157356888055801,-4458.3701171875,304.15850830078125,0.928977072238922,0.2982636988162994,0.2837159931659698,293.3805847167969,297.1499938964844,293.1499938964844,0.0039539104327559,-1488.236328125,296.4968566894531,0.5006420016288757,0.050000000745058,0.231328085064888,291.16357421875,291.1499938964844,267.3299865722656,265.7869567871094,282.99041748046875,293.9542541503906,291.1636962890625,1.0,0.2213401347398758,0.8250131011009216,0.8250131011009216,1.0,1.0,-0.9172327518463136,0.3778367936611175,0.5393959879875183,0.1852477490901947,0.0,0.0,0.3425270915031433,26.39235496520996,25.0,0.937121331691742,-7555.54052734375,108.38333892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287414550781,306.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.318359375,18000.0,0.0,0.0,0.1679928600788116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521882355213165,0.2521927654743194,-4.527456894720672e-06,0.0,0.0001704913884168,0.0,0.0,10.932119369506836,0.0,0.0,0.0,0.2977534532546997,4.0,0.0,1.0
395340,293.1952819824219,297.1499938964844,293.1499938964844,0.0169659685343503,-801.2220458984375,304.1534423828125,0.5190068483352661,0.0549734011292457,0.0510123036801815,294.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5005452036857605,0.050000000745058,0.0487682335078716,293.2920227050781,297.1499938964844,293.1499938964844,0.1375636607408523,-2299.402099609375,304.1640014648437,0.8224287629127502,0.2070516496896743,0.1462791860103607,293.2245178222656,297.1499938964844,293.1499938964844,0.2140957862138748,-4431.44189453125,304.1584167480469,0.9266195297241212,0.2964821457862854,0.2820327877998352,293.3810729980469,297.1499938964844,293.1499938964844,0.0038908866699784,-1465.44970703125,296.4164733886719,0.5005452036857605,0.050000000745058,0.2313354909420013,291.1648864746094,291.1499938964844,267.3666687011719,265.81695556640625,282.9989013671875,293.9465637207031,291.1650695800781,1.0,0.2206805497407913,0.8250197172164917,0.8250197172164917,1.0,1.0,-0.9113821387290956,0.3754941523075104,0.5358879566192627,0.1833577901124954,0.0,0.0,0.3404567837715149,26.35333824157715,25.0,1.8094650506973269,-7501.81298828125,107.07840728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061584472656,306.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.248046875,18000.0,0.0,0.0,0.1671528667211532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250275194644928,0.2502797245979309,-4.522444669419201e-06,0.0,0.0001696389081189,0.0,0.0,10.82908058166504,0.0,0.0,0.0,0.2973327040672302,4.0,0.0,1.0
395400,293.1952819824219,297.1499938964844,293.1499938964844,0.0169659685343503,-801.2220458984375,304.1534423828125,0.5190068483352661,0.0549734011292457,0.0510123036801815,294.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5005452036857605,0.050000000745058,0.0487682335078716,293.2920227050781,297.1499938964844,293.1499938964844,0.1375636607408523,-2299.402099609375,304.1640014648437,0.8224287629127502,0.2070516496896743,0.1462791860103607,293.2245178222656,297.1499938964844,293.1499938964844,0.2140957862138748,-4431.44189453125,304.1584167480469,0.9266195297241212,0.2964821457862854,0.2820327877998352,293.3810729980469,297.1499938964844,293.1499938964844,0.0038908866699784,-1465.44970703125,296.4164733886719,0.5005452036857605,0.050000000745058,0.2313354909420013,291.1648864746094,291.1499938964844,267.3666687011719,265.81695556640625,282.9989013671875,293.9465637207031,291.1650695800781,1.0,0.2206805497407913,0.8250197172164917,0.8250197172164917,1.0,1.0,-0.9113821387290956,0.3754941523075104,0.5358879566192627,0.1833577901124954,0.0,0.0,0.3404567837715149,26.35333824157715,25.0,1.8094650506973269,-7501.81298828125,107.07840728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061584472656,306.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.248046875,18000.0,0.0,0.0,0.1671528667211532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250275194644928,0.2502797245979309,-4.522444669419201e-06,0.0,0.0001696389081189,0.0,0.0,10.82908058166504,0.0,0.0,0.0,0.2973327040672302,4.0,0.0,1.0
395460,293.1944580078125,297.1499938964844,293.1499938964844,0.0164102464914321,-787.2080078125,304.1532287597656,0.5153908729553223,0.053994033485651,0.0501272492110729,294.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.500455915927887,0.050000000745058,0.0487696751952171,293.29010009765625,297.1499938964844,293.1499938964844,0.1349055469036102,-2263.755126953125,304.16375732421875,0.8183150291442871,0.2038451880216598,0.1440324187278747,293.223876953125,297.1499938964844,293.1499938964844,0.2124741673469543,-4404.76123046875,304.1583251953125,0.9243016242980956,0.2947241961956024,0.2803725302219391,293.38140869140625,297.1499938964844,293.1499938964844,0.0038281695451587,-1442.669677734375,296.3365173339844,0.500455915927887,0.050000000745058,0.2313423454761505,291.16656494140625,291.1499938964844,267.4033203125,265.8468933105469,283.00982666015625,293.9390563964844,291.1667785644531,1.0,0.2200381010770797,0.8250390291213989,0.8250390291213989,1.0,1.0,-0.905640423297882,0.3731161952018738,0.5325242280960083,0.1817177832126617,0.0,0.0,0.338137537240982,26.31749153137207,25.0,2.354846715927124,-7446.68798828125,105.8125991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905944824219,306.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33984375,18000.0,0.0,0.0,0.1663174480199813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481473684310913,0.248151883482933,-4.516928129305597e-06,0.0,0.00016879105533,0.0,0.0,10.715044975280762,0.0,0.0,0.0,0.2968676388263702,4.0,0.0,1.0
395520,293.1944580078125,297.1499938964844,293.1499938964844,0.0164102464914321,-787.2080078125,304.1532287597656,0.5153908729553223,0.053994033485651,0.0501272492110729,294.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.500455915927887,0.050000000745058,0.0487696751952171,293.29010009765625,297.1499938964844,293.1499938964844,0.1349055469036102,-2263.755126953125,304.16375732421875,0.8183150291442871,0.2038451880216598,0.1440324187278747,293.223876953125,297.1499938964844,293.1499938964844,0.2124741673469543,-4404.76123046875,304.1583251953125,0.9243016242980956,0.2947241961956024,0.2803725302219391,293.38140869140625,297.1499938964844,293.1499938964844,0.0038281695451587,-1442.669677734375,296.3365173339844,0.500455915927887,0.050000000745058,0.2313423454761505,291.16656494140625,291.1499938964844,267.4033203125,265.8468933105469,283.00982666015625,293.9390563964844,291.1667785644531,1.0,0.2200381010770797,0.8250390291213989,0.8250390291213989,1.0,1.0,-0.905640423297882,0.3731161952018738,0.5325242280960083,0.1817177832126617,0.0,0.0,0.338137537240982,26.31749153137207,25.0,2.354846715927124,-7446.68798828125,105.8125991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905944824219,306.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33984375,18000.0,0.0,0.0,0.1663174480199813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481473684310913,0.248151883482933,-4.516928129305597e-06,0.0,0.00016879105533,0.0,0.0,10.715044975280762,0.0,0.0,0.0,0.2968676388263702,4.0,0.0,1.0
395580,293.193603515625,297.1499938964844,293.1499938964844,0.0158830471336841,-773.55078125,304.15301513671875,0.511897087097168,0.0530395694077014,0.0492651611566543,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5003760457038879,0.050000000745058,0.0487709678709507,293.2880554199219,297.1499938964844,293.1499938964844,0.1323159635066986,-2228.880615234375,304.1635131835937,0.8142093420028687,0.2007140517234802,0.1418362855911255,293.22320556640625,297.1499938964844,293.1499938964844,0.2108726799488067,-4378.36328125,304.158203125,0.9220284819602966,0.2929882705211639,0.2787332832813263,293.38165283203125,297.1499938964844,293.1499938964844,0.0037657972425222,-1419.9256591796875,296.2568664550781,0.5003760457038879,0.050000000745058,0.2313484698534011,291.1684265136719,291.1499938964844,267.44000244140625,265.8767395019531,283.0232849121094,293.9315490722656,291.16864013671875,1.0,0.2194122523069381,0.8250582814216614,0.8250582814216614,1.0,1.0,-0.900011420249939,0.3706975877285003,0.5293138027191162,0.1803416311740875,0.0,0.0,0.335550457239151,26.284257888793945,25.0,2.595996379852295,-7390.02685546875,104.58505249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,306.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.45703125,18000.0,0.0,0.0,0.1654523611068725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457865625619888,0.2457910776138305,-4.510841790761333e-06,0.0,0.0001679131091805,0.0,0.0,10.589134216308594,0.0,0.0,0.0,0.2963545322418213,4.0,0.0,1.0
395640,293.193603515625,297.1499938964844,293.1499938964844,0.0158830471336841,-773.55078125,304.15301513671875,0.511897087097168,0.0530395694077014,0.0492651611566543,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5003760457038879,0.050000000745058,0.0487709678709507,293.2880554199219,297.1499938964844,293.1499938964844,0.1323159635066986,-2228.880615234375,304.1635131835937,0.8142093420028687,0.2007140517234802,0.1418362855911255,293.22320556640625,297.1499938964844,293.1499938964844,0.2108726799488067,-4378.36328125,304.158203125,0.9220284819602966,0.2929882705211639,0.2787332832813263,293.38165283203125,297.1499938964844,293.1499938964844,0.0037657972425222,-1419.9256591796875,296.2568664550781,0.5003760457038879,0.050000000745058,0.2313484698534011,291.1684265136719,291.1499938964844,267.44000244140625,265.8767395019531,283.0232849121094,293.9315490722656,291.16864013671875,1.0,0.2194122523069381,0.8250582814216614,0.8250582814216614,1.0,1.0,-0.900011420249939,0.3706975877285003,0.5293138027191162,0.1803416311740875,0.0,0.0,0.335550457239151,26.284257888793945,25.0,2.595996379852295,-7390.02685546875,104.58505249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,306.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.45703125,18000.0,0.0,0.0,0.1654523611068725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457865625619888,0.2457910776138305,-4.510841790761333e-06,0.0,0.0001679131091805,0.0,0.0,10.589134216308594,0.0,0.0,0.0,0.2963545322418213,4.0,0.0,1.0
395700,293.1932067871094,297.1499938964844,293.1499938964844,0.0156290791928768,-766.8397216796875,304.1529235839844,0.5101924538612366,0.0525705814361572,0.0488415732979774,294.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5003405809402466,0.050000000745058,0.0487715415656566,293.2869567871094,297.1499938964844,293.1499938964844,0.1310487687587738,-2211.762451171875,304.1633605957031,0.8121545910835266,0.1991801857948303,0.140758603811264,293.2228698730469,297.1499938964844,293.1499938964844,0.210079476237297,-4365.271484375,304.1581726074219,0.9209105372428894,0.2921278178691864,0.2779206931591034,293.3817443847656,297.1499938964844,293.1499938964844,0.0037347241304814,-1408.565185546875,296.2171325683594,0.5003405809402466,0.050000000745058,0.2313511967658996,291.1693725585937,291.1499938964844,267.4583435058594,265.89166259765625,283.0309753417969,293.9276733398437,291.16961669921875,1.0,0.2191049754619598,0.825067937374115,0.825067937374115,1.0,1.0,-0.8972381949424744,0.3694704174995422,0.5277677774429321,0.1797572374343872,0.0,0.0,0.3341627120971679,26.268314361572266,25.0,2.6496124267578125,-7361.15185546875,103.9847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,306.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9921875,18000.0,0.0,0.0,0.1650002151727676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445258498191833,0.244530364871025,-4.507601715886267e-06,0.0,0.0001674542436376,0.0,0.0,10.522147178649902,0.0,0.0,0.0,0.2960816025733948,4.0,0.0,1.0
395760,293.1927490234375,297.1499938964844,293.1499938964844,0.0153821632266044,-760.2293701171875,304.1528625488281,0.50852370262146,0.0521112345159053,0.048424232751131,294.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5003107786178589,0.050000000745058,0.0487720295786857,293.2856750488281,297.1499938964844,293.1499938964844,0.1298112571239471,-2195.014404296875,304.1631774902344,0.8101165890693665,0.1976963877677917,0.1397044062614441,293.2225036621094,297.1499938964844,293.1499938964844,0.2092930078506469,-4352.28076171875,304.1581115722656,0.9198128581047058,0.2912760078907013,0.2771140336990356,293.3818054199219,297.1499938964844,293.1499938964844,0.0037037271540611,-1397.21533203125,296.17742919921875,0.5003107786178589,0.050000000745058,0.2313535064458847,291.1702880859375,291.1499938964844,267.4766540527344,265.9065246582031,283.038818359375,293.92291259765625,291.1705322265625,1.0,0.2188016474246978,0.8250887989997864,0.8250887989997864,1.0,1.0,-0.8945072293281555,0.3682376146316528,0.5262696146965027,0.1792478263378143,0.0,0.0,0.332715094089508,26.25191879272461,25.0,2.5668275356292725,-7332.10302734375,103.39495849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38214111328125,306.1783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.501953125,18000.0,0.0,0.0,0.1645310670137405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432136982679367,0.2432181984186172,-4.504236130742356e-06,0.0,0.0001669781195232,0.0,0.0,10.452610969543455,0.0,0.0,0.0,0.2957983911037445,4.0,0.0,1.0
395820,293.1917419433594,297.1499938964844,293.1499938964844,0.0149182369932532,-747.5808715820312,304.1526794433594,0.5053642392158508,0.0512335114181041,0.0476235151290893,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5002805590629578,0.050000000745058,0.048772532492876,293.2825622558594,297.1499938964844,293.1499938964844,0.1274830102920532,-2163.439453125,304.16265869140625,0.80619215965271,0.1948892772197723,0.137712687253952,293.2216796875,297.1499938964844,293.1499938964844,0.2077613472938537,-4326.97216796875,304.157958984375,0.9177206158638,0.2896060943603515,0.2755306661128998,293.3818054199219,297.1499938964844,293.1499938964844,0.0036421727854758,-1374.655029296875,296.097900390625,0.5002805590629578,0.050000000745058,0.2313558906316757,291.17156982421875,291.1499938964844,267.5133361816406,265.93621826171875,283.0545959472656,293.909912109375,291.1716613769531,1.0,0.2182094305753708,0.8251305818557739,0.8251305818557739,1.0,1.0,-0.8892588019371033,0.3657888174057007,0.5234699845314026,0.1784757822751999,0.0,0.0,0.3297401368618011,26.213829040527344,25.0,1.6504584550857544,-7274.41064453125,102.25830841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,306.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.06640625,18000.0,0.0,0.0,0.1635334491729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404946237802505,0.2404991090297699,-4.497207555687055e-06,0.0,0.0001659656554693,0.0,0.0,10.308941841125488,0.0,0.0,0.0,0.2952132523059845,4.0,0.0,1.0
395880,293.1917419433594,297.1499938964844,293.1499938964844,0.0149182369932532,-747.5808715820312,304.1526794433594,0.5053642392158508,0.0512335114181041,0.0476235151290893,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5002805590629578,0.050000000745058,0.048772532492876,293.2825622558594,297.1499938964844,293.1499938964844,0.1274830102920532,-2163.439453125,304.16265869140625,0.80619215965271,0.1948892772197723,0.137712687253952,293.2216796875,297.1499938964844,293.1499938964844,0.2077613472938537,-4326.97216796875,304.157958984375,0.9177206158638,0.2896060943603515,0.2755306661128998,293.3818054199219,297.1499938964844,293.1499938964844,0.0036421727854758,-1374.655029296875,296.097900390625,0.5002805590629578,0.050000000745058,0.2313558906316757,291.17156982421875,291.1499938964844,267.5133361816406,265.93621826171875,283.0545959472656,293.909912109375,291.1716613769531,1.0,0.2182094305753708,0.8251305818557739,0.8251305818557739,1.0,1.0,-0.8892588019371033,0.3657888174057007,0.5234699845314026,0.1784757822751999,0.0,0.0,0.3297401368618011,26.213829040527344,25.0,1.6504584550857544,-7274.41064453125,102.25830841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,306.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.06640625,18000.0,0.0,0.0,0.1635334491729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404946237802505,0.2404991090297699,-4.497207555687055e-06,0.0,0.0001659656554693,0.0,0.0,10.308941841125488,0.0,0.0,0.0,0.2952132523059845,4.0,0.0,1.0
