time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395940,293.1906433105469,297.1499938964844,293.1499938964844,0.0144899813458323,-735.6220703125,304.1524963378906,0.5024079084396362,0.0503992028534412,0.0468650199472904,294.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5002749562263489,0.050000000745058,0.0487726405262947,293.2792358398437,297.1499938964844,293.1499938964844,0.1252874583005905,-2133.55859375,304.162109375,0.8023861050605774,0.1922103017568588,0.1358242481946945,293.2207946777344,297.1499938964844,293.1499938964844,0.2062740474939346,-4302.36865234375,304.15777587890625,0.915731966495514,0.2879720330238342,0.273983359336853,293.3816833496094,297.1499938964844,293.1499938964844,0.0035811639390885,-1352.2476806640625,296.0185241699219,0.5002749562263489,0.050000000745058,0.2313564121723175,291.1723937988281,291.1499938964844,267.54998779296875,265.9658203125,283.0732727050781,293.896240234375,291.1724853515625,1.0,0.2176374197006225,0.8251723647117615,0.8251723647117615,1.0,1.0,-0.8842256665229797,0.3633213937282562,0.5209043025970459,0.1780420094728469,0.0,0.0,0.3267015516757965,26.17410659790039,25.0,1.3652878999710083,-7217.3583984375,101.17191314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,306.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.169921875,18000.0,0.0,0.0,0.1624505072832107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377474308013916,0.2377519160509109,-4.490077571972506e-06,0.0,0.0001648666220717,0.0,0.0,10.164470672607422,0.0,0.0,0.0,0.2946239113807678,4.0,0.0,1.0
396000,293.1906433105469,297.1499938964844,293.1499938964844,0.0144899813458323,-735.6220703125,304.1524963378906,0.5024079084396362,0.0503992028534412,0.0468650199472904,294.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5002749562263489,0.050000000745058,0.0487726405262947,293.2792358398437,297.1499938964844,293.1499938964844,0.1252874583005905,-2133.55859375,304.162109375,0.8023861050605774,0.1922103017568588,0.1358242481946945,293.2207946777344,297.1499938964844,293.1499938964844,0.2062740474939346,-4302.36865234375,304.15777587890625,0.915731966495514,0.2879720330238342,0.273983359336853,293.3816833496094,297.1499938964844,293.1499938964844,0.0035811639390885,-1352.2476806640625,296.0185241699219,0.5002749562263489,0.050000000745058,0.2313564121723175,291.1723937988281,291.1499938964844,267.54998779296875,265.9658203125,283.0732727050781,293.896240234375,291.1724853515625,1.0,0.2176374197006225,0.8251723647117615,0.8251723647117615,1.0,1.0,-0.8842256665229797,0.3633213937282562,0.5209043025970459,0.1780420094728469,0.0,0.0,0.3267015516757965,26.17410659790039,25.0,1.3652878999710083,-7217.3583984375,101.17191314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,306.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.169921875,18000.0,0.0,0.0,0.1624505072832107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377474308013916,0.2377519160509109,-4.490077571972506e-06,0.0,0.0001648666220717,0.0,0.0,10.164470672607422,0.0,0.0,0.0,0.2946239113807678,4.0,0.0,1.0
396060,293.1896057128906,297.1499938964844,293.1499938964844,0.0141643257811665,-726.5250854492188,304.146484375,0.5003471970558167,0.050000000745058,0.0463226102292537,294.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5003178715705872,0.050000000745058,0.0487719774246215,293.2759094238281,297.1499938964844,293.1499938964844,0.1231738403439521,-2104.674560546875,304.1615905761719,0.7987493872642517,0.1896138191223144,0.1340022385120391,293.2198791503906,297.1499938964844,293.1499938964844,0.2048079073429107,-4278.0634765625,304.1576232910156,0.913884460926056,0.2863652110099792,0.272462248802185,293.3814392089844,297.1499938964844,293.1499938964844,0.0035204717423766,-1329.8740234375,295.93975830078125,0.5003178715705872,0.050000000745058,0.2313532680273056,291.1735534667969,291.1499938964844,267.5882873535156,265.9967956542969,283.0960693359375,293.8838195800781,291.1737060546875,1.0,0.217087835073471,0.8252320289611816,0.8252320289611816,1.0,1.0,-0.8795575499534607,0.3609169423580169,0.5186405777931213,0.1779401302337646,0.0,0.0,0.3234845697879791,26.12394905090332,25.0,1.5324989557266235,-7159.66748046875,100.15180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130249023437,306.1303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.1612850278615951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348959296941757,0.2349004000425338,-4.482839358388446e-06,0.0,0.0001636837987462,0.0,0.0,10.01564884185791,0.0,0.0,0.0,0.2940179109573364,4.0,0.0,1.0
396120,293.1896057128906,297.1499938964844,293.1499938964844,0.0141643257811665,-726.5250854492188,304.146484375,0.5003471970558167,0.050000000745058,0.0463226102292537,294.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5003178715705872,0.050000000745058,0.0487719774246215,293.2759094238281,297.1499938964844,293.1499938964844,0.1231738403439521,-2104.674560546875,304.1615905761719,0.7987493872642517,0.1896138191223144,0.1340022385120391,293.2198791503906,297.1499938964844,293.1499938964844,0.2048079073429107,-4278.0634765625,304.1576232910156,0.913884460926056,0.2863652110099792,0.272462248802185,293.3814392089844,297.1499938964844,293.1499938964844,0.0035204717423766,-1329.8740234375,295.93975830078125,0.5003178715705872,0.050000000745058,0.2313532680273056,291.1735534667969,291.1499938964844,267.5882873535156,265.9967956542969,283.0960693359375,293.8838195800781,291.1737060546875,1.0,0.217087835073471,0.8252320289611816,0.8252320289611816,1.0,1.0,-0.8795575499534607,0.3609169423580169,0.5186405777931213,0.1779401302337646,0.0,0.0,0.3234845697879791,26.12394905090332,25.0,1.5324989557266235,-7159.66748046875,100.15180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130249023437,306.1303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.1612850278615951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348959296941757,0.2349004000425338,-4.482839358388446e-06,0.0,0.0001636837987462,0.0,0.0,10.01564884185791,0.0,0.0,0.0,0.2940179109573364,4.0,0.0,1.0
396180,293.1894226074219,297.1499938964844,293.1499938964844,0.0141235636547207,-725.6202392578125,304.1326599121094,0.5004374980926514,0.050000000745058,0.0463131666183471,294.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.50043785572052,0.050000000745058,0.0487700924277305,293.2730407714844,297.1499938964844,293.1499938964844,0.1210821270942688,-2075.9716796875,304.1612243652344,0.7952077388763428,0.1870042830705642,0.1321848481893539,293.21893310546875,297.1499938964844,293.1499938964844,0.2033741623163223,-4254.26708984375,304.157470703125,0.9122291803359984,0.2847821712493896,0.2709629833698272,293.38116455078125,297.1499938964844,293.1499938964844,0.0034601059742271,-1307.5845947265625,295.8609313964844,0.50043785572052,0.050000000745058,0.2313443273305893,291.1742553710937,291.1499938964844,267.6296691894531,266.030517578125,283.1247863769531,293.8764343261719,291.1743469238281,1.0,0.2165749073028564,0.825291633605957,0.825291633605957,1.0,1.0,-0.875552773475647,0.3587311506271362,0.5168216228485107,0.1781662553548813,0.0,0.0,0.3201935589313507,26.0538387298584,25.0,1.0931909084320068,-7101.9501953125,99.24207305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290771484375,306.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78515625,18000.0,0.0,0.0,0.1600396186113357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319709062576294,0.2319753766059875,-4.475425157579593e-06,0.0,0.0001624198630452,0.0,0.0,9.863834381103516,0.0,0.0,0.0,0.2934005558490753,4.0,0.0,1.0
396240,293.1894226074219,297.1499938964844,293.1499938964844,0.0141235636547207,-725.6202392578125,304.1326599121094,0.5004374980926514,0.050000000745058,0.0463131666183471,294.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.50043785572052,0.050000000745058,0.0487700924277305,293.2730407714844,297.1499938964844,293.1499938964844,0.1210821270942688,-2075.9716796875,304.1612243652344,0.7952077388763428,0.1870042830705642,0.1321848481893539,293.21893310546875,297.1499938964844,293.1499938964844,0.2033741623163223,-4254.26708984375,304.157470703125,0.9122291803359984,0.2847821712493896,0.2709629833698272,293.38116455078125,297.1499938964844,293.1499938964844,0.0034601059742271,-1307.5845947265625,295.8609313964844,0.50043785572052,0.050000000745058,0.2313443273305893,291.1742553710937,291.1499938964844,267.6296691894531,266.030517578125,283.1247863769531,293.8764343261719,291.1743469238281,1.0,0.2165749073028564,0.825291633605957,0.825291633605957,1.0,1.0,-0.875552773475647,0.3587311506271362,0.5168216228485107,0.1781662553548813,0.0,0.0,0.3201935589313507,26.0538387298584,25.0,1.0931909084320068,-7101.9501953125,99.24207305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290771484375,306.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78515625,18000.0,0.0,0.0,0.1600396186113357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319709062576294,0.2319753766059875,-4.475425157579593e-06,0.0,0.0001624198630452,0.0,0.0,9.863834381103516,0.0,0.0,0.0,0.2934005558490753,4.0,0.0,1.0
396300,293.1895446777344,297.1499938964844,293.1499938964844,0.0141024673357605,-725.1644897460938,304.1252746582031,0.5004868507385254,0.050000000745058,0.0463125295937061,294.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5004868507385254,0.050000000745058,0.048769325017929,293.27178955078125,297.1499938964844,293.1499938964844,0.1200332045555114,-2061.52783203125,304.1611022949219,0.7933957576751709,0.1856949180364608,0.1312715411186218,293.218505859375,297.1499938964844,293.1499938964844,0.2026628255844116,-4242.439453125,304.15740966796875,0.911392629146576,0.2839986085891723,0.2702214419841766,293.3810119628906,297.1499938964844,293.1499938964844,0.0034300256520509,-1296.447265625,295.8216552734375,0.5004868507385254,0.050000000745058,0.2313406765460968,291.1747741699219,291.1499938964844,267.6514892578125,266.0483703613281,283.14141845703125,293.8741455078125,291.1749267578125,1.0,0.2163290083408355,0.8253214359283447,0.8253214359283447,1.0,1.0,-0.8735606670379639,0.357610136270523,0.5159505605697632,0.1783637106418609,0.0,0.0,0.3184926807880401,26.024959564208984,25.0,1.4785168170928955,-7072.41259765625,98.80059051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,306.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.880859375,18000.0,0.0,0.0,0.1593880951404571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304953038692474,0.2304997742176056,-4.471721695153974e-06,0.0,0.000161758653121,0.0,0.0,9.787637710571287,0.0,0.0,0.0,0.2930904328823089,4.0,0.0,1.0
396360,293.1897277832031,297.1499938964844,293.1499938964844,0.0140807516872882,-724.6875610351562,304.11773681640625,0.5005305409431458,0.050000000745058,0.0463118813931942,294.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5005305409431458,0.050000000745058,0.0487686395645141,293.2705993652344,297.1499938964844,293.1499938964844,0.1189828440546989,-2047.0303955078125,304.1609802246094,0.7915641665458679,0.1843841224908828,0.1303571462631225,293.2180480957031,297.1499938964844,293.1499938964844,0.2019515633583068,-4230.5966796875,304.1573486328125,0.910553514957428,0.2832193076610565,0.2694841921329498,293.380859375,297.1499938964844,293.1499938964844,0.0033999618608504,-1285.2896728515625,295.7825927734375,0.5005305409431458,0.050000000745058,0.2313374429941177,291.175537109375,291.1499938964844,267.6739807128906,266.0668029785156,283.1593017578125,293.8724365234375,291.17578125,1.0,0.2160886079072952,0.8253569602966309,0.8253569602966309,1.0,1.0,-0.8715729713439941,0.3564699590206146,0.5151030421257019,0.1786161363124847,0.0,0.0,0.3167133331298828,25.99931907653809,25.0,1.9691542387008667,-7041.90625,98.36614990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44598388671875,306.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.20703125,18000.0,0.0,0.0,0.1587189435958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289725840091705,0.2289770543575287,-4.4679745769826695e-06,0.0,0.0001610795443411,0.0,0.0,9.709381103515623,0.0,0.0,0.0,0.2927725911140442,4.0,0.0,1.0
396420,293.190185546875,297.1499938964844,293.1499938964844,0.0140364645048975,-723.7042236328125,304.1024169921875,0.5006043910980225,0.050000000745058,0.0463107824325561,294.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5006043910980225,0.050000000745058,0.0487674847245216,293.2684936523437,297.1499938964844,293.1499938964844,0.1168810129165649,-2017.9256591796875,304.16082763671875,0.7878450751304626,0.181754782795906,0.128523901104927,293.2171630859375,297.1499938964844,293.1499938964844,0.2005362957715988,-4206.9931640625,304.1572570800781,0.9088729619979858,0.2816725373268127,0.2680215239524841,293.3805847167969,297.1499938964844,293.1499938964844,0.0033398896921426,-1262.940673828125,295.7047424316406,0.5006043910980225,0.050000000745058,0.2313319444656372,291.1774597167969,291.1499938964844,267.72100830078125,266.10546875,283.1986999511719,293.870361328125,291.177734375,1.0,0.2156224101781845,0.8254280090332031,0.8254280090332031,1.0,1.0,-0.8676081895828247,0.3541313409805298,0.5134768486022949,0.1792804151773452,0.0,0.0,0.3129226267337799,25.95665168762207,25.0,2.608755350112915,-6977.56396484375,97.51609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46368408203125,306.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.142578125,18000.0,0.0,0.0,0.1573222577571869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257531136274337,0.2257575690746307,-4.460182026377879e-06,0.0,0.0001596621004864,0.0,0.0,9.544912338256836,0.0,0.0,0.0,0.2921063899993896,4.0,0.0,1.0
396480,293.190185546875,297.1499938964844,293.1499938964844,0.0140364645048975,-723.7042236328125,304.1024169921875,0.5006043910980225,0.050000000745058,0.0463107824325561,294.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5006043910980225,0.050000000745058,0.0487674847245216,293.2684936523437,297.1499938964844,293.1499938964844,0.1168810129165649,-2017.9256591796875,304.16082763671875,0.7878450751304626,0.181754782795906,0.128523901104927,293.2171630859375,297.1499938964844,293.1499938964844,0.2005362957715988,-4206.9931640625,304.1572570800781,0.9088729619979858,0.2816725373268127,0.2680215239524841,293.3805847167969,297.1499938964844,293.1499938964844,0.0033398896921426,-1262.940673828125,295.7047424316406,0.5006043910980225,0.050000000745058,0.2313319444656372,291.1774597167969,291.1499938964844,267.72100830078125,266.10546875,283.1986999511719,293.870361328125,291.177734375,1.0,0.2156224101781845,0.8254280090332031,0.8254280090332031,1.0,1.0,-0.8676081895828247,0.3541313409805298,0.5134768486022949,0.1792804151773452,0.0,0.0,0.3129226267337799,25.95665168762207,25.0,2.608755350112915,-6977.56396484375,97.51609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46368408203125,306.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.142578125,18000.0,0.0,0.0,0.1573222577571869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257531136274337,0.2257575690746307,-4.460182026377879e-06,0.0,0.0001596621004864,0.0,0.0,9.544912338256836,0.0,0.0,0.0,0.2921063899993896,4.0,0.0,1.0
396540,293.19073486328125,297.1499938964844,293.1499938964844,0.0139918159693479,-722.7079467773438,304.0868530273437,0.5006642937660217,0.050000000745058,0.0463098920881748,294.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.5006642937660217,0.050000000745058,0.0487665459513664,293.2667541503906,297.1499938964844,293.1499938964844,0.1147781759500503,-1988.68603515625,304.1607360839844,0.7840538024902344,0.1791115254163742,0.1266816258430481,293.2163391113281,297.1499938964844,293.1499938964844,0.1991366297006607,-4183.60986328125,304.1571655273437,0.907199203968048,0.2801413834095001,0.2665736973285675,293.3803405761719,297.1499938964844,293.1499938964844,0.0032800638582557,-1240.6322021484375,295.62701416015625,0.5006642937660217,0.050000000745058,0.2313275039196014,291.17950439453125,291.1499938964844,267.7705383300781,266.1463623046875,283.2424621582031,293.8696594238281,291.17974853515625,1.0,0.2151724249124527,0.8254990577697754,0.8254990577697754,1.0,1.0,-0.8636521697044373,0.3517159819602966,0.5119361877441406,0.1801463365554809,0.0,0.0,0.3088506758213043,25.9236068725586,25.0,2.772167205810547,-6909.25048828125,96.68710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825134277344,306.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.97265625,18000.0,0.0,0.0,0.1558408141136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222328782081604,0.2223332375288009,-4.451967470231466e-06,0.0,0.0001581586111569,0.0,0.0,9.371186256408691,0.0,0.0,0.0,0.2914037406444549,4.0,0.0,1.0
396600,293.19073486328125,297.1499938964844,293.1499938964844,0.0139918159693479,-722.7079467773438,304.0868530273437,0.5006642937660217,0.050000000745058,0.0463098920881748,294.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.5006642937660217,0.050000000745058,0.0487665459513664,293.2667541503906,297.1499938964844,293.1499938964844,0.1147781759500503,-1988.68603515625,304.1607360839844,0.7840538024902344,0.1791115254163742,0.1266816258430481,293.2163391113281,297.1499938964844,293.1499938964844,0.1991366297006607,-4183.60986328125,304.1571655273437,0.907199203968048,0.2801413834095001,0.2665736973285675,293.3803405761719,297.1499938964844,293.1499938964844,0.0032800638582557,-1240.6322021484375,295.62701416015625,0.5006642937660217,0.050000000745058,0.2313275039196014,291.17950439453125,291.1499938964844,267.7705383300781,266.1463623046875,283.2424621582031,293.8696594238281,291.17974853515625,1.0,0.2151724249124527,0.8254990577697754,0.8254990577697754,1.0,1.0,-0.8636521697044373,0.3517159819602966,0.5119361877441406,0.1801463365554809,0.0,0.0,0.3088506758213043,25.9236068725586,25.0,2.772167205810547,-6909.25048828125,96.68710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825134277344,306.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.97265625,18000.0,0.0,0.0,0.1558408141136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222328782081604,0.2223332375288009,-4.451967470231466e-06,0.0,0.0001581586111569,0.0,0.0,9.371186256408691,0.0,0.0,0.0,0.2914037406444549,4.0,0.0,1.0
396660,293.1910095214844,297.1499938964844,293.1499938964844,0.0139503730461001,-721.7901000976562,304.07183837890625,0.5007188320159912,0.050000000745058,0.0463090799748897,294.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5007188320159912,0.050000000745058,0.048765692859888,293.2651672363281,297.1499938964844,293.1499938964844,0.1126872301101684,-1959.50244140625,304.16064453125,0.7802213430404663,0.1764751225709915,0.1248370110988617,293.2154235839844,297.1499938964844,293.1499938964844,0.1977721452713012,-4160.79638671875,304.15704345703125,0.9055652022361756,0.2786469161510467,0.2651512622833252,293.3799743652344,297.1499938964844,293.1499938964844,0.0032206822652369,-1218.4696044921875,295.54937744140625,0.5007188320159912,0.050000000745058,0.2313234508037567,291.1810607910156,291.1499938964844,267.8223876953125,266.1892395019531,283.28546142578125,293.8623352050781,291.1811218261719,1.0,0.2147352397441864,0.8255844712257385,0.8255844712257385,1.0,1.0,-0.8597245216369629,0.3492403328418731,0.5104842185974121,0.1812001913785934,0.0,0.0,0.3045920133590698,25.896595001220703,25.0,1.6552492380142212,-6839.10205078125,95.87749481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022277832031,306.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4453125,18000.0,0.0,0.0,0.1542736887931823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187624126672744,0.2187668532133102,-4.44344368588645e-06,0.0,0.0001565681886859,0.0,0.0,9.191460609436035,0.0,0.0,0.0,0.290677547454834,4.0,0.0,1.0
396720,293.1910095214844,297.1499938964844,293.1499938964844,0.0139503730461001,-721.7901000976562,304.07183837890625,0.5007188320159912,0.050000000745058,0.0463090799748897,294.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5007188320159912,0.050000000745058,0.048765692859888,293.2651672363281,297.1499938964844,293.1499938964844,0.1126872301101684,-1959.50244140625,304.16064453125,0.7802213430404663,0.1764751225709915,0.1248370110988617,293.2154235839844,297.1499938964844,293.1499938964844,0.1977721452713012,-4160.79638671875,304.15704345703125,0.9055652022361756,0.2786469161510467,0.2651512622833252,293.3799743652344,297.1499938964844,293.1499938964844,0.0032206822652369,-1218.4696044921875,295.54937744140625,0.5007188320159912,0.050000000745058,0.2313234508037567,291.1810607910156,291.1499938964844,267.8223876953125,266.1892395019531,283.28546142578125,293.8623352050781,291.1811218261719,1.0,0.2147352397441864,0.8255844712257385,0.8255844712257385,1.0,1.0,-0.8597245216369629,0.3492403328418731,0.5104842185974121,0.1812001913785934,0.0,0.0,0.3045920133590698,25.896595001220703,25.0,1.6552492380142212,-6839.10205078125,95.87749481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022277832031,306.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4453125,18000.0,0.0,0.0,0.1542736887931823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187624126672744,0.2187668532133102,-4.44344368588645e-06,0.0,0.0001565681886859,0.0,0.0,9.191460609436035,0.0,0.0,0.0,0.290677547454834,4.0,0.0,1.0
396780,293.1903991699219,297.1499938964844,293.1499938964844,0.0139185627922415,-721.127685546875,304.0591735839844,0.5007855892181396,0.050000000745058,0.04630808532238,294.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5007855892181396,0.050000000745058,0.0487646460533142,293.2634582519531,297.1499938964844,293.1499938964844,0.1106639206409454,-1931.1856689453125,304.16046142578125,0.7764607667922974,0.1739022433757782,0.1230283677577972,293.2141418457031,297.1499938964844,293.1499938964844,0.1965133398771286,-4139.7900390625,304.15679931640625,0.9040660858154296,0.2772447764873504,0.2638043463230133,293.379150390625,297.1499938964844,293.1499938964844,0.0031628822907805,-1196.9478759765625,295.47174072265625,0.5007855892181396,0.050000000745058,0.2313184887170791,291.1806030273437,291.1499938964844,267.8763427734375,266.2340087890625,283.32489013671875,293.84429931640625,291.1803894042969,1.0,0.2143113762140274,0.8256699442863464,0.8256699442863464,1.0,1.0,-0.8559291362762451,0.346761018037796,0.5091680884361267,0.182432621717453,0.0,0.0,0.3005263209342956,25.8691349029541,25.0,-0.6854305863380432,-6771.35302734375,95.09778594970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,306.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.564453125,18000.0,0.0,0.0,0.1526316851377487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153151631355285,0.2153195887804031,-4.435016762727173e-06,0.0,0.0001549017470097,0.0,0.0,9.018473625183104,0.0,0.0,0.0,0.2899774312973022,4.0,0.0,1.0
396840,293.1903991699219,297.1499938964844,293.1499938964844,0.0139185627922415,-721.127685546875,304.0591735839844,0.5007855892181396,0.050000000745058,0.04630808532238,294.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5007855892181396,0.050000000745058,0.0487646460533142,293.2634582519531,297.1499938964844,293.1499938964844,0.1106639206409454,-1931.1856689453125,304.16046142578125,0.7764607667922974,0.1739022433757782,0.1230283677577972,293.2141418457031,297.1499938964844,293.1499938964844,0.1965133398771286,-4139.7900390625,304.15679931640625,0.9040660858154296,0.2772447764873504,0.2638043463230133,293.379150390625,297.1499938964844,293.1499938964844,0.0031628822907805,-1196.9478759765625,295.47174072265625,0.5007855892181396,0.050000000745058,0.2313184887170791,291.1806030273437,291.1499938964844,267.8763427734375,266.2340087890625,283.32489013671875,293.84429931640625,291.1803894042969,1.0,0.2143113762140274,0.8256699442863464,0.8256699442863464,1.0,1.0,-0.8559291362762451,0.346761018037796,0.5091680884361267,0.182432621717453,0.0,0.0,0.3005263209342956,25.8691349029541,25.0,-0.6854305863380432,-6771.35302734375,95.09778594970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,306.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.564453125,18000.0,0.0,0.0,0.1526316851377487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153151631355285,0.2153195887804031,-4.435016762727173e-06,0.0,0.0001549017470097,0.0,0.0,9.018473625183104,0.0,0.0,0.0,0.2899774312973022,4.0,0.0,1.0
396900,293.18975830078125,297.1499938964844,293.1499938964844,0.0139057431370019,-720.8709716796875,304.0538635253906,0.5008251070976257,0.050000000745058,0.0463074967265129,294.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5008251070976257,0.050000000745058,0.0487640239298343,293.2625732421875,297.1499938964844,293.1499938964844,0.1096790209412574,-1917.3685302734373,304.16033935546875,0.7746217250823975,0.1726416647434234,0.1221424713730812,293.21337890625,297.1499938964844,293.1499938964844,0.195924624800682,-4129.97314453125,304.1566467285156,0.9033793807029724,0.2765828371047973,0.2631676793098449,293.3785705566406,297.1499938964844,293.1499938964844,0.0031345183961093,-1186.3887939453125,295.43328857421875,0.5008251070976257,0.050000000745058,0.2313155382871627,291.179931640625,291.1499938964844,267.9040832519531,266.25701904296875,283.3445129394531,293.83367919921875,291.1797180175781,1.0,0.2141049653291702,0.8257126808166504,0.8257126808166504,1.0,1.0,-0.8540969491004944,0.3455311059951782,0.5085658431053162,0.1831085234880447,0.0,0.0,0.2986011803150177,25.85457992553711,25.0,-1.2971971035003662,-6738.98046875,94.72112274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302124023437,305.996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.865234375,18000.0,0.0,0.0,0.1517918407917022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137028276920318,0.2137072533369064,-4.431049092090689e-06,0.0,0.0001540494267828,0.0,0.0,8.937885284423828,0.0,0.0,0.0,0.2896504402160644,4.0,0.0,1.0
396960,293.18896484375,297.1499938964844,293.1499938964844,0.0138944135978817,-720.6446533203125,304.04913330078125,0.5008677244186401,0.050000000745058,0.0463068634271621,294.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5008677244186401,0.050000000745058,0.0487633571028709,293.2616577148437,297.1499938964844,293.1499938964844,0.1087075248360633,-1903.71337890625,304.1602478027344,0.7728059887886047,0.1713958531618118,0.1212672814726829,293.2125549316406,297.1499938964844,293.1499938964844,0.1953568756580352,-4120.50244140625,304.1564636230469,0.9027301669120787,0.2759446501731872,0.2625539004802704,293.3778381347656,297.1499938964844,293.1499938964844,0.0031065572984516,-1175.969482421875,295.3952941894531,0.5008677244186401,0.050000000745058,0.2313123643398285,291.17926025390625,291.1499938964844,267.9322509765625,266.2803955078125,283.3643493652344,293.8226318359375,291.1790771484375,1.0,0.2139022052288055,0.8257677555084229,0.8257677555084229,1.0,1.0,-0.8523046374320984,0.3443092405796051,0.5079953670501709,0.1838177740573883,0.0,0.0,0.2967179715633392,25.83970642089844,25.0,-1.5522209405899048,-6707.185546875,94.35276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378723144531,305.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.25,18000.0,0.0,0.0,0.1509459912776947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121446877717971,0.2121491283178329,-4.427251496963436e-06,0.0,0.0001531909947516,0.0,0.0,8.860302925109863,0.0,0.0,0.0,0.2893358170986175,4.0,0.0,1.0
397020,293.1868896484375,297.1499938964844,293.1499938964844,0.0138757908716797,-720.2747192382812,304.041259765625,0.5009593963623047,0.050000000745058,0.0463054962456226,294.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5009593963623047,0.050000000745058,0.0487619191408157,293.2597961425781,297.1499938964844,293.1499938964844,0.1067999079823494,-1876.822998046875,304.1600036621094,0.7692319750785828,0.1689416617155075,0.1195446625351905,293.210693359375,297.1499938964844,293.1499938964844,0.194280132651329,-4102.53076171875,304.1560974121094,0.901519775390625,0.2747343480587005,0.2613901197910309,293.37603759765625,297.1499938964844,293.1499938964844,0.0030516169499605,-1155.4683837890625,295.3206481933594,0.5009593963623047,0.050000000745058,0.2313055545091629,291.1780700683594,291.1499938964844,267.9898681640625,266.32830810546875,283.4048767089844,293.8000793457031,291.1778564453125,1.0,0.2135075181722641,0.8258780241012573,0.8258780241012573,1.0,1.0,-0.8488292098045349,0.3418917953968048,0.5069373846054077,0.185309812426567,0.0,0.0,0.2930590510368347,25.80966758728028,25.0,-1.7491332292556765,-6643.947265625,93.63965606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497436523437,305.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2578125,18000.0,0.0,0.0,0.1492495685815811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091519236564636,0.2091563493013382,-4.420062850840623e-06,0.0,0.000151469343109,0.0,0.0,8.712101936340332,0.0,0.0,0.0,0.2887360453605652,4.0,0.0,1.0
397080,293.1868896484375,297.1499938964844,293.1499938964844,0.0138757908716797,-720.2747192382812,304.041259765625,0.5009593963623047,0.050000000745058,0.0463054962456226,294.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5009593963623047,0.050000000745058,0.0487619191408157,293.2597961425781,297.1499938964844,293.1499938964844,0.1067999079823494,-1876.822998046875,304.1600036621094,0.7692319750785828,0.1689416617155075,0.1195446625351905,293.210693359375,297.1499938964844,293.1499938964844,0.194280132651329,-4102.53076171875,304.1560974121094,0.901519775390625,0.2747343480587005,0.2613901197910309,293.37603759765625,297.1499938964844,293.1499938964844,0.0030516169499605,-1155.4683837890625,295.3206481933594,0.5009593963623047,0.050000000745058,0.2313055545091629,291.1780700683594,291.1499938964844,267.9898681640625,266.32830810546875,283.4048767089844,293.8000793457031,291.1778564453125,1.0,0.2135075181722641,0.8258780241012573,0.8258780241012573,1.0,1.0,-0.8488292098045349,0.3418917953968048,0.5069373846054077,0.185309812426567,0.0,0.0,0.2930590510368347,25.80966758728028,25.0,-1.7491332292556765,-6643.947265625,93.63965606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497436523437,305.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2578125,18000.0,0.0,0.0,0.1492495685815811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091519236564636,0.2091563493013382,-4.420062850840623e-06,0.0,0.000151469343109,0.0,0.0,8.712101936340332,0.0,0.0,0.0,0.2887360453605652,4.0,0.0,1.0
397140,293.18438720703125,297.1499938964844,293.1499938964844,0.0138609381392598,-719.9557495117188,304.0354309082031,0.5010549426078796,0.050000000745058,0.0463040769100189,294.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5010549426078796,0.050000000745058,0.0487604215741157,293.25799560546875,297.1499938964844,293.1499938964844,0.1049248278141021,-1850.2747802734373,304.1597900390625,0.7657186985015869,0.1665305644273758,0.1178535670042038,293.20867919921875,297.1499938964844,293.1499938964844,0.1932611167430877,-4085.481689453125,304.15576171875,0.900406539440155,0.2736065089702606,0.2603061497211456,293.3738708496094,297.1499938964844,293.1499938964844,0.0029980400577187,-1135.4013671875,295.24822998046875,0.5010549426078796,0.050000000745058,0.2312984466552734,291.1777648925781,291.1499938964844,268.0490417480469,266.3775329589844,283.4464111328125,293.7776184082031,291.177978515625,1.0,0.2131273001432418,0.8259882926940918,0.8259882926940918,1.0,1.0,-0.8454868793487549,0.3395212590694427,0.5059655904769897,0.1868533194065094,0.0,0.0,0.2894082069396972,25.78006172180176,25.0,0.5417245030403137,-6588.22021484375,92.9564437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559997558594,305.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.767578125,18000.0,0.0,0.0,0.1475731134414672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062700241804123,0.2062744349241256,-4.413322585605783e-06,0.0,0.0001497679477324,0.0,0.0,8.570487022399902,0.0,0.0,0.0,0.2881639897823334,4.0,0.0,1.0
397200,293.18438720703125,297.1499938964844,293.1499938964844,0.0138609381392598,-719.9557495117188,304.0354309082031,0.5010549426078796,0.050000000745058,0.0463040769100189,294.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5010549426078796,0.050000000745058,0.0487604215741157,293.25799560546875,297.1499938964844,293.1499938964844,0.1049248278141021,-1850.2747802734373,304.1597900390625,0.7657186985015869,0.1665305644273758,0.1178535670042038,293.20867919921875,297.1499938964844,293.1499938964844,0.1932611167430877,-4085.481689453125,304.15576171875,0.900406539440155,0.2736065089702606,0.2603061497211456,293.3738708496094,297.1499938964844,293.1499938964844,0.0029980400577187,-1135.4013671875,295.24822998046875,0.5010549426078796,0.050000000745058,0.2312984466552734,291.1777648925781,291.1499938964844,268.0490417480469,266.3775329589844,283.4464111328125,293.7776184082031,291.177978515625,1.0,0.2131273001432418,0.8259882926940918,0.8259882926940918,1.0,1.0,-0.8454868793487549,0.3395212590694427,0.5059655904769897,0.1868533194065094,0.0,0.0,0.2894082069396972,25.78006172180176,25.0,0.5417245030403137,-6588.22021484375,92.9564437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559997558594,305.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.767578125,18000.0,0.0,0.0,0.1475731134414672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062700241804123,0.2062744349241256,-4.413322585605783e-06,0.0,0.0001497679477324,0.0,0.0,8.570487022399902,0.0,0.0,0.0,0.2881639897823334,4.0,0.0,1.0
397260,293.1815185546875,297.1499938964844,293.1499938964844,0.0138472244143486,-719.59130859375,304.03143310546875,0.5011491775512695,0.050000000745058,0.0463026762008667,294.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5011491775512695,0.050000000745058,0.0487589463591575,293.2562255859375,297.1499938964844,293.1499938964844,0.1030623912811279,-1823.769287109375,304.1596374511719,0.7622486352920532,0.1641543358564376,0.1161880940198898,293.2065734863281,297.1499938964844,293.1499938964844,0.1922659128904342,-4068.750244140625,304.155517578125,0.8993713855743408,0.2725517153739929,0.2592931091785431,293.3714294433594,297.1499938964844,293.1499938964844,0.0029449705034494,-1115.3900146484375,295.1791687011719,0.5011491775512695,0.050000000745058,0.2312914580106735,291.18017578125,291.1499938964844,268.1095275878906,266.4278869628906,283.4883117675781,293.7556457519531,291.18048095703125,1.0,0.2127608656883239,0.8261092901229858,0.8261092901229858,1.0,1.0,-0.8422605991363525,0.33721524477005,0.5050454139709473,0.1883846521377563,0.0,0.0,0.2852304875850677,25.751575469970703,25.0,2.543602466583252,-6530.0107421875,92.30046081542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5551452636719,305.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.041015625,18000.0,0.0,0.0,0.1459574848413467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031039446592331,0.2031083554029464,-4.406414973345818e-06,0.0,0.0001481282961321,0.0,0.0,8.416658401489258,0.0,0.0,0.0,0.2875478863716125,4.0,0.0,1.0
397320,293.1815185546875,297.1499938964844,293.1499938964844,0.0138472244143486,-719.59130859375,304.03143310546875,0.5011491775512695,0.050000000745058,0.0463026762008667,294.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5011491775512695,0.050000000745058,0.0487589463591575,293.2562255859375,297.1499938964844,293.1499938964844,0.1030623912811279,-1823.769287109375,304.1596374511719,0.7622486352920532,0.1641543358564376,0.1161880940198898,293.2065734863281,297.1499938964844,293.1499938964844,0.1922659128904342,-4068.750244140625,304.155517578125,0.8993713855743408,0.2725517153739929,0.2592931091785431,293.3714294433594,297.1499938964844,293.1499938964844,0.0029449705034494,-1115.3900146484375,295.1791687011719,0.5011491775512695,0.050000000745058,0.2312914580106735,291.18017578125,291.1499938964844,268.1095275878906,266.4278869628906,283.4883117675781,293.7556457519531,291.18048095703125,1.0,0.2127608656883239,0.8261092901229858,0.8261092901229858,1.0,1.0,-0.8422605991363525,0.33721524477005,0.5050454139709473,0.1883846521377563,0.0,0.0,0.2852304875850677,25.751575469970703,25.0,2.543602466583252,-6530.0107421875,92.30046081542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5551452636719,305.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.041015625,18000.0,0.0,0.0,0.1459574848413467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031039446592331,0.2031083554029464,-4.406414973345818e-06,0.0,0.0001481282961321,0.0,0.0,8.416658401489258,0.0,0.0,0.0,0.2875478863716125,4.0,0.0,1.0
397380,293.1784362792969,297.1499938964844,293.1499938964844,0.0138441873714327,-719.580810546875,304.029052734375,0.5012374520301819,0.050000000745058,0.0463013686239719,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5012374520301819,0.050000000745058,0.0487575680017471,293.2545166015625,297.1499938964844,293.1499938964844,0.1012733578681945,-1798.2733154296875,304.1593933105469,0.7588116526603699,0.161810502409935,0.1145455837249755,293.2043762207031,297.1499938964844,293.1499938964844,0.1914111375808715,-4054.48681640625,304.15509033203125,0.8984013199806213,0.2715658247470855,0.2583466470241546,293.3687744140625,297.1499938964844,293.1499938964844,0.0028934031724929,-1096.1131591796875,295.1087646484375,0.5012374520301819,0.050000000745058,0.2312849164009094,291.178466796875,291.1499938964844,268.171142578125,266.47918701171875,283.5299377441406,293.73455810546875,291.1775817871094,1.0,0.2124080508947372,0.8262303471565247,0.8262303471565247,1.0,1.0,-0.8391426205635071,0.3349974155426025,0.5041452050209045,0.1898333728313446,0.0,0.0,0.2814540565013885,25.72464179992676,25.0,-4.258642673492432,-6454.59765625,91.67047119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55206298828125,305.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.970703125,18000.0,0.0,0.0,0.1443751901388168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999865472316742,0.1999909430742263,-4.399174940772355e-06,0.0,0.0001465224631829,0.0,0.0,8.26522159576416,0.0,0.0,0.0,0.2869413197040558,4.0,0.0,1.0
397440,293.1784362792969,297.1499938964844,293.1499938964844,0.0138441873714327,-719.580810546875,304.029052734375,0.5012374520301819,0.050000000745058,0.0463013686239719,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5012374520301819,0.050000000745058,0.0487575680017471,293.2545166015625,297.1499938964844,293.1499938964844,0.1012733578681945,-1798.2733154296875,304.1593933105469,0.7588116526603699,0.161810502409935,0.1145455837249755,293.2043762207031,297.1499938964844,293.1499938964844,0.1914111375808715,-4054.48681640625,304.15509033203125,0.8984013199806213,0.2715658247470855,0.2583466470241546,293.3687744140625,297.1499938964844,293.1499938964844,0.0028934031724929,-1096.1131591796875,295.1087646484375,0.5012374520301819,0.050000000745058,0.2312849164009094,291.178466796875,291.1499938964844,268.171142578125,266.47918701171875,283.5299377441406,293.73455810546875,291.1775817871094,1.0,0.2124080508947372,0.8262303471565247,0.8262303471565247,1.0,1.0,-0.8391426205635071,0.3349974155426025,0.5041452050209045,0.1898333728313446,0.0,0.0,0.2814540565013885,25.72464179992676,25.0,-4.258642673492432,-6454.59765625,91.67047119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55206298828125,305.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.970703125,18000.0,0.0,0.0,0.1443751901388168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999865472316742,0.1999909430742263,-4.399174940772355e-06,0.0,0.0001465224631829,0.0,0.0,8.26522159576416,0.0,0.0,0.0,0.2869413197040558,4.0,0.0,1.0
397500,293.17681884765625,297.1499938964844,293.1499938964844,0.0138469645753502,-719.7250366210938,304.02838134765625,0.501278281211853,0.050000000745058,0.0463007614016532,294.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.501278281211853,0.050000000745058,0.048756930977106,293.2536926269531,297.1499938964844,293.1499938964844,0.1004083156585693,-1785.9381103515625,304.1592712402344,0.7571031451225281,0.1606497466564178,0.1137321814894676,293.2032470703125,297.1499938964844,293.1499938964844,0.1910400837659835,-4048.3466796875,304.15484619140625,0.8979347944259644,0.2710950970649719,0.2578948736190796,293.3674011230469,297.1499938964844,293.1499938964844,0.0028685489669442,-1086.9014892578125,295.0724182128906,0.501278281211853,0.050000000745058,0.231281891465187,291.1752624511719,291.1499938964844,268.20233154296875,266.5051574707031,283.5504455566406,293.7244567871094,291.17431640625,1.0,0.2122361361980438,0.8262908458709717,0.8262908458709717,1.0,1.0,-0.8376191854476929,0.3339283466339111,0.5036908388137817,0.1905037313699722,0.0,0.0,0.2800944745540619,25.7116756439209,25.0,-6.405098915100098,-6422.83447265625,91.3640594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509338378906,305.8302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.78125,18000.0,0.0,0.0,0.1435836255550384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988001018762588,0.198804497718811,-4.396039457787992e-06,0.0,0.0001457191247027,0.0,0.0,8.207120895385742,0.0,0.0,0.0,0.2867040932178497,4.0,0.0,1.0
397560,293.1752014160156,297.1499938964844,293.1499938964844,0.0138497138395905,-719.8494873046875,304.028076171875,0.501316249370575,0.050000000745058,0.0463002026081085,294.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.501316249370575,0.050000000745058,0.0487563423812389,293.2528686523437,297.1499938964844,293.1499938964844,0.099544458091259,-1773.5858154296875,304.1591491699219,0.7554010152816772,0.1594967395067215,0.1129241660237312,293.2021484375,297.1499938964844,293.1499938964844,0.1906710267066955,-4042.21337890625,304.1546325683594,0.8974792957305908,0.2706387639045715,0.2574572265148163,293.365966796875,297.1499938964844,293.1499938964844,0.0028438598383218,-1077.7158203125,295.0367431640625,0.501316249370575,0.050000000745058,0.2312790900468826,291.1725769042969,291.1499938964844,268.23370361328125,266.5312805175781,283.570556640625,293.7147216796875,291.1719970703125,1.0,0.2120672613382339,0.8263589143753052,0.8263589143753052,1.0,1.0,-0.836119532585144,0.3328912854194641,0.5032282471656799,0.1911263465881347,0.0,0.0,0.2788675725460052,25.69908332824707,25.0,-5.970746994018555,-6395.470703125,91.06340026855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489501953125,305.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.978515625,18000.0,0.0,0.0,0.1428034007549286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978116482496261,0.1978160440921783,-4.393441031425027e-06,0.0,0.0001449272967875,0.0,0.0,8.158838272094727,0.0,0.0,0.0,0.2865050435066223,4.0,0.0,1.0
397620,293.1719055175781,297.1499938964844,293.1499938964844,0.0138532221317291,-719.9688720703125,304.0284423828125,0.5013812780380249,0.050000000745058,0.0462992414832115,294.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5013812780380249,0.050000000745058,0.048755332827568,293.25128173828125,297.1499938964844,293.1499938964844,0.0978102087974548,-1748.6788330078125,304.15899658203125,0.7520124912261963,0.1572123616933822,0.1113237366080284,293.199951171875,297.1499938964844,293.1499938964844,0.1899149268865585,-4029.54443359375,304.15435791015625,0.8965912461280823,0.2697630524635315,0.2566190361976623,293.36309814453125,297.1499938964844,293.1499938964844,0.0027946897316724,-1059.27587890625,294.9685363769531,0.5013812780380249,0.050000000745058,0.2312743067741394,291.1705627441406,291.1499938964844,268.2970275878906,266.583984375,283.6093139648437,293.69635009765625,291.17047119140625,1.0,0.2117381393909454,0.8264951109886169,0.8264951109886169,1.0,1.0,-0.8331848978996277,0.3309223055839538,0.502262532711029,0.1921938806772232,0.0,0.0,0.2763009667396545,25.67512321472168,25.0,-2.56261944770813,-6344.54443359375,90.47803497314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404968261719,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0234375,18000.0,0.0,0.0,0.141307532787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958980560302734,0.1959024369716644,-4.389008154248586e-06,0.0,0.0001434091827832,0.0,0.0,8.066679954528809,0.0,0.0,0.0,0.2861314415931701,4.0,0.0,1.0
397680,293.1719055175781,297.1499938964844,293.1499938964844,0.0138532221317291,-719.9688720703125,304.0284423828125,0.5013812780380249,0.050000000745058,0.0462992414832115,294.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5013812780380249,0.050000000745058,0.048755332827568,293.25128173828125,297.1499938964844,293.1499938964844,0.0978102087974548,-1748.6788330078125,304.15899658203125,0.7520124912261963,0.1572123616933822,0.1113237366080284,293.199951171875,297.1499938964844,293.1499938964844,0.1899149268865585,-4029.54443359375,304.15435791015625,0.8965912461280823,0.2697630524635315,0.2566190361976623,293.36309814453125,297.1499938964844,293.1499938964844,0.0027946897316724,-1059.27587890625,294.9685363769531,0.5013812780380249,0.050000000745058,0.2312743067741394,291.1705627441406,291.1499938964844,268.2970275878906,266.583984375,283.6093139648437,293.69635009765625,291.17047119140625,1.0,0.2117381393909454,0.8264951109886169,0.8264951109886169,1.0,1.0,-0.8331848978996277,0.3309223055839538,0.502262532711029,0.1921938806772232,0.0,0.0,0.2763009667396545,25.67512321472168,25.0,-2.56261944770813,-6344.54443359375,90.47803497314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404968261719,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0234375,18000.0,0.0,0.0,0.141307532787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958980560302734,0.1959024369716644,-4.389008154248586e-06,0.0,0.0001434091827832,0.0,0.0,8.066679954528809,0.0,0.0,0.0,0.2861314415931701,4.0,0.0,1.0
