time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397740,293.1686706542969,297.1499938964844,293.1499938964844,0.0138569734990596,-720.0465698242188,304.0298156738281,0.5014286637306213,0.050000000745058,0.0462985448539257,294.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5014286637306213,0.050000000745058,0.0487545952200889,293.249755859375,297.1499938964844,293.1499938964844,0.0960871651768684,-1723.8404541015625,304.15887451171875,0.7486392855644226,0.1549557000398636,0.1097430363297462,293.1978454589844,297.1499938964844,293.1499938964844,0.1891692280769348,-4016.989990234375,304.1541442871094,0.8957192301750183,0.2689285278320312,0.2558223903179168,293.3602294921875,297.1499938964844,293.1499938964844,0.0027459380216896,-1040.9053955078125,294.9027404785156,0.5014286637306213,0.050000000745058,0.23127081990242,291.1705322265625,291.1499938964844,268.3608703613281,266.6371154785156,283.6455383300781,293.6795959472656,291.1705322265625,1.0,0.2114199101924896,0.8266313672065735,0.8266313672065735,1.0,1.0,-0.8303259611129761,0.3291067779064178,0.5012191534042358,0.1929793655872345,0.0,0.0,0.2735708355903625,25.653059005737305,25.0,-0.5771502256393433,-6294.08203125,89.91220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262451171875,305.76861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.283203125,18000.0,0.0,0.0,0.139916330575943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938762068748474,0.1938805878162384,-4.384646217658883e-06,0.0,0.00014199729776,0.0,0.0,7.97020959854126,0.0,0.0,0.0,0.285746157169342,4.0,0.0,1.0
397800,293.1686706542969,297.1499938964844,293.1499938964844,0.0138569734990596,-720.0465698242188,304.0298156738281,0.5014286637306213,0.050000000745058,0.0462985448539257,294.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5014286637306213,0.050000000745058,0.0487545952200889,293.249755859375,297.1499938964844,293.1499938964844,0.0960871651768684,-1723.8404541015625,304.15887451171875,0.7486392855644226,0.1549557000398636,0.1097430363297462,293.1978454589844,297.1499938964844,293.1499938964844,0.1891692280769348,-4016.989990234375,304.1541442871094,0.8957192301750183,0.2689285278320312,0.2558223903179168,293.3602294921875,297.1499938964844,293.1499938964844,0.0027459380216896,-1040.9053955078125,294.9027404785156,0.5014286637306213,0.050000000745058,0.23127081990242,291.1705322265625,291.1499938964844,268.3608703613281,266.6371154785156,283.6455383300781,293.6795959472656,291.1705322265625,1.0,0.2114199101924896,0.8266313672065735,0.8266313672065735,1.0,1.0,-0.8303259611129761,0.3291067779064178,0.5012191534042358,0.1929793655872345,0.0,0.0,0.2735708355903625,25.653059005737305,25.0,-0.5771502256393433,-6294.08203125,89.91220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262451171875,305.76861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.283203125,18000.0,0.0,0.0,0.139916330575943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938762068748474,0.1938805878162384,-4.384646217658883e-06,0.0,0.00014199729776,0.0,0.0,7.97020959854126,0.0,0.0,0.0,0.285746157169342,4.0,0.0,1.0
397860,293.16558837890625,297.1499938964844,293.1499938964844,0.0138634210452437,-720.1983642578125,304.03192138671875,0.5014567971229553,0.050000000745058,0.0462981350719928,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5014567971229553,0.050000000745058,0.0487541668117046,293.248291015625,297.1499938964844,293.1499938964844,0.0943931564688682,-1699.3779296875,304.15875244140625,0.7452785968780518,0.1527266651391983,0.1081815734505653,293.1958312988281,297.1499938964844,293.1499938964844,0.1884636878967285,-4005.114013671875,304.1539306640625,0.8948490023612976,0.2681253850460052,0.2550577521324157,293.357421875,297.1499938964844,293.1499938964844,0.0026979041285812,-1022.812744140625,294.8374328613281,0.5014567971229553,0.050000000745058,0.2312687635421753,291.1700439453125,291.1499938964844,268.4250793457031,266.69049072265625,283.678955078125,293.66461181640625,291.1698913574219,1.0,0.211111381649971,0.8267713785171509,0.8267713785171509,1.0,1.0,-0.8275308609008789,0.3274506330490112,0.5000801682472229,0.1934550553560257,0.0,0.0,0.2709168791770935,25.63292121887207,25.0,-1.0337226390838623,-6243.23193359375,89.3635025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50830078125,305.7328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03515625,18000.0,0.0,0.0,0.1386272460222244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918741315603256,0.1918785125017166,-4.380247446533758e-06,0.0,0.0001406890223734,0.0,0.0,7.874872207641602,0.0,0.0,0.0,0.2853652834892273,4.0,0.0,1.0
397920,293.16558837890625,297.1499938964844,293.1499938964844,0.0138634210452437,-720.1983642578125,304.03192138671875,0.5014567971229553,0.050000000745058,0.0462981350719928,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5014567971229553,0.050000000745058,0.0487541668117046,293.248291015625,297.1499938964844,293.1499938964844,0.0943931564688682,-1699.3779296875,304.15875244140625,0.7452785968780518,0.1527266651391983,0.1081815734505653,293.1958312988281,297.1499938964844,293.1499938964844,0.1884636878967285,-4005.114013671875,304.1539306640625,0.8948490023612976,0.2681253850460052,0.2550577521324157,293.357421875,297.1499938964844,293.1499938964844,0.0026979041285812,-1022.812744140625,294.8374328613281,0.5014567971229553,0.050000000745058,0.2312687635421753,291.1700439453125,291.1499938964844,268.4250793457031,266.69049072265625,283.678955078125,293.66461181640625,291.1698913574219,1.0,0.211111381649971,0.8267713785171509,0.8267713785171509,1.0,1.0,-0.8275308609008789,0.3274506330490112,0.5000801682472229,0.1934550553560257,0.0,0.0,0.2709168791770935,25.63292121887207,25.0,-1.0337226390838623,-6243.23193359375,89.3635025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50830078125,305.7328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03515625,18000.0,0.0,0.0,0.1386272460222244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918741315603256,0.1918785125017166,-4.380247446533758e-06,0.0,0.0001406890223734,0.0,0.0,7.874872207641602,0.0,0.0,0.0,0.2853652834892273,4.0,0.0,1.0
397980,293.1626892089844,297.1499938964844,293.1499938964844,0.0138723161071538,-720.4240112304688,304.0345153808594,0.501466691493988,0.050000000745058,0.0462979935109615,294.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.501466691493988,0.050000000745058,0.0487540178000927,293.2468566894531,297.1499938964844,293.1499938964844,0.0927309095859527,-1675.350830078125,304.1585998535156,0.7419366836547852,0.1505293995141983,0.1066417172551155,293.1939392089844,297.1499938964844,293.1499938964844,0.187795490026474,-3993.870849609375,304.1537475585937,0.8939747214317322,0.2673469185829162,0.2543182671070099,293.3547058105469,297.1499938964844,293.1499938964844,0.0026504602283239,-1004.9575805664062,294.7721862792969,0.501466691493988,0.050000000745058,0.2312680780887603,291.16876220703125,291.1499938964844,268.4894104003906,266.7439880371094,283.7095947265625,293.6513977050781,291.1685485839844,1.0,0.2108119130134582,0.826911449432373,0.826911449432373,1.0,1.0,-0.8247941732406616,0.3259433209896087,0.4988508224487304,0.1936406642198562,0.0,0.0,0.2685053944587707,25.614620208740234,25.0,-1.6559959650039673,-6195.52783203125,88.83059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4879455566406,305.69775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.220703125,18000.0,0.0,0.0,0.1374401450157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900536864995956,0.1900580674409866,-4.376143351692008e-06,0.0,0.0001394842693116,0.0,0.0,7.788289546966553,0.0,0.0,0.0,0.2850178182125091,4.0,0.0,1.0
398040,293.1626892089844,297.1499938964844,293.1499938964844,0.0138723161071538,-720.4240112304688,304.0345153808594,0.501466691493988,0.050000000745058,0.0462979935109615,294.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.501466691493988,0.050000000745058,0.0487540178000927,293.2468566894531,297.1499938964844,293.1499938964844,0.0927309095859527,-1675.350830078125,304.1585998535156,0.7419366836547852,0.1505293995141983,0.1066417172551155,293.1939392089844,297.1499938964844,293.1499938964844,0.187795490026474,-3993.870849609375,304.1537475585937,0.8939747214317322,0.2673469185829162,0.2543182671070099,293.3547058105469,297.1499938964844,293.1499938964844,0.0026504602283239,-1004.9575805664062,294.7721862792969,0.501466691493988,0.050000000745058,0.2312680780887603,291.16876220703125,291.1499938964844,268.4894104003906,266.7439880371094,283.7095947265625,293.6513977050781,291.1685485839844,1.0,0.2108119130134582,0.826911449432373,0.826911449432373,1.0,1.0,-0.8247941732406616,0.3259433209896087,0.4988508224487304,0.1936406642198562,0.0,0.0,0.2685053944587707,25.614620208740234,25.0,-1.6559959650039673,-6195.52783203125,88.83059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4879455566406,305.69775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.220703125,18000.0,0.0,0.0,0.1374401450157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900536864995956,0.1900580674409866,-4.376143351692008e-06,0.0,0.0001394842693116,0.0,0.0,7.788289546966553,0.0,0.0,0.0,0.2850178182125091,4.0,0.0,1.0
398100,293.1613464355469,297.1499938964844,293.1499938964844,0.0138772213831543,-720.5479125976562,304.0359802246094,0.5014660954475403,0.050000000745058,0.0462980084121227,294.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5014660954475403,0.050000000745058,0.0487540327012538,293.24615478515625,297.1499938964844,293.1499938964844,0.0919102355837822,-1663.481201171875,304.1585388183594,0.7402758598327637,0.1494438350200653,0.1058807522058487,293.19305419921875,297.1499938964844,293.1499938964844,0.1874696910381317,-3988.384033203125,304.1536560058594,0.8935363292694092,0.266965240240097,0.2539561986923218,293.3534240722656,297.1499938964844,293.1499938964844,0.0026268980000168,-996.0865478515624,294.73974609375,0.5014660954475403,0.050000000745058,0.2312681376934051,291.1680603027344,291.1499938964844,268.5215759277344,266.77069091796875,283.7240600585937,293.6453552246094,291.1678466796875,1.0,0.2106653153896331,0.8269814848899841,0.8269814848899841,1.0,1.0,-0.8234464526176453,0.3252356648445129,0.4982107579708099,0.1936473548412323,0.0,0.0,0.267375499010086,25.60608291625977,25.0,-1.7862279415130615,-6172.81982421875,88.5696792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,305.6806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.1368857622146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892091035842895,0.1892134696245193,-4.374245236249408e-06,0.0,0.0001389216486131,0.0,0.0,7.748221874237059,0.0,0.0,0.0,0.2848569452762604,4.0,0.0,1.0
398160,293.1600341796875,297.1499938964844,293.1499938964844,0.0138823399320244,-720.6756591796875,304.0375061035156,0.5014630556106567,0.050000000745058,0.0462980568408966,294.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5014630556106567,0.050000000745058,0.0487540811300277,293.24542236328125,297.1499938964844,293.1499938964844,0.0910960882902145,-1651.703369140625,304.158447265625,0.7386232614517212,0.1483672857284546,0.1051259338855743,293.19219970703125,297.1499938964844,293.1499938964844,0.1871478110551834,-3982.958984375,304.153564453125,0.8930985331535339,0.2665880918502807,0.2535984814167022,293.3521423339844,297.1499938964844,293.1499938964844,0.0026034624315798,-987.2591552734376,294.7074584960937,0.5014630556106567,0.050000000745058,0.2312683761119842,291.1673889160156,291.1499938964844,268.5537109375,266.79736328125,283.7381591796875,293.6395568847656,291.16717529296875,1.0,0.2105206400156021,0.8270520567893982,0.8270520567893982,1.0,1.0,-0.8221116662025452,0.3245491981506347,0.497562438249588,0.193619042634964,0.0,0.0,0.2662880420684814,25.59790802001953,25.0,-1.7975634336471558,-6150.74462890625,88.31219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4658508300781,305.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4609375,18000.0,0.0,0.0,0.1363569498062133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884009391069412,0.1884053200483322,-4.372437615529634e-06,0.0,0.0001383849739795,0.0,0.0,7.709953784942627,0.0,0.0,0.0,0.2847034037113189,4.0,0.0,1.0
398220,293.1575927734375,297.1499938964844,293.1499938964844,0.0138930780813097,-720.9362182617188,304.04083251953125,0.5014529824256897,0.050000000745058,0.0462982133030891,294.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5014529824256897,0.050000000745058,0.0487542487680912,293.24395751953125,297.1499938964844,293.1499938964844,0.0894875228404998,-1628.4296875,304.1583251953125,0.7353478074073792,0.1462461352348327,0.1036361902952194,293.1905822753906,297.1499938964844,293.1499938964844,0.1865130811929702,-3972.245849609375,304.1534423828125,0.8922299146652222,0.2658474147319793,0.2528956830501556,293.3497314453125,297.1499938964844,293.1499938964844,0.0025568567216396,-969.6881713867188,294.64337158203125,0.5014529824256897,0.050000000745058,0.2312691658735275,291.1662292480469,291.1499938964844,268.6177673339844,266.8504638671875,283.765625,293.6283569335937,291.16607666015625,1.0,0.2102366983890533,0.8271932005882263,0.8271932005882263,1.0,1.0,-0.8194815516471863,0.3232196867465973,0.4962618350982666,0.1935073435306549,0.0,0.0,0.2642058730125427,25.58234214782715,25.0,-1.5111206769943235,-6108.1640625,87.80718231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427490234375,305.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.873046875,18000.0,0.0,0.0,0.1353716999292373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868711858987808,0.1868755519390106,-4.369053840491688e-06,0.0,0.0001373850682284,0.0,0.0,7.637725353240967,0.0,0.0,0.0,0.2844139635562897,4.0,0.0,1.0
398280,293.1575927734375,297.1499938964844,293.1499938964844,0.0138930780813097,-720.9362182617188,304.04083251953125,0.5014529824256897,0.050000000745058,0.0462982133030891,294.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5014529824256897,0.050000000745058,0.0487542487680912,293.24395751953125,297.1499938964844,293.1499938964844,0.0894875228404998,-1628.4296875,304.1583251953125,0.7353478074073792,0.1462461352348327,0.1036361902952194,293.1905822753906,297.1499938964844,293.1499938964844,0.1865130811929702,-3972.245849609375,304.1534423828125,0.8922299146652222,0.2658474147319793,0.2528956830501556,293.3497314453125,297.1499938964844,293.1499938964844,0.0025568567216396,-969.6881713867188,294.64337158203125,0.5014529824256897,0.050000000745058,0.2312691658735275,291.1662292480469,291.1499938964844,268.6177673339844,266.8504638671875,283.765625,293.6283569335937,291.16607666015625,1.0,0.2102366983890533,0.8271932005882263,0.8271932005882263,1.0,1.0,-0.8194815516471863,0.3232196867465973,0.4962618350982666,0.1935073435306549,0.0,0.0,0.2642058730125427,25.58234214782715,25.0,-1.5111206769943235,-6108.1640625,87.80718231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427490234375,305.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.873046875,18000.0,0.0,0.0,0.1353716999292373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868711858987808,0.1868755519390106,-4.369053840491688e-06,0.0,0.0001373850682284,0.0,0.0,7.637725353240967,0.0,0.0,0.0,0.2844139635562897,4.0,0.0,1.0
398340,293.1552124023437,297.1499938964844,293.1499938964844,0.0139053184539079,-721.2227783203125,304.0447998046875,0.501447319984436,0.050000000745058,0.0462983064353466,294.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.501447319984436,0.050000000745058,0.0487543456256389,293.2420654296875,297.1499938964844,293.1499938964844,0.0879486426711082,-1606.178955078125,304.1581115722656,0.7322103977203369,0.1442505568265915,0.1022140532732009,293.18902587890625,297.1499938964844,293.1499938964844,0.1858976036310196,-3961.844970703125,304.1533203125,0.8913968205451965,0.2651358544826507,0.252216637134552,293.347412109375,297.1499938964844,293.1499938964844,0.0025106437969952,-952.2476806640624,294.5799865722656,0.501447319984436,0.050000000745058,0.2312696278095245,291.1653137207031,291.1499938964844,268.681396484375,266.90313720703125,283.79083251953125,293.6153869628906,291.1651611328125,1.0,0.2099610269069671,0.8273343443870544,0.8273343443870544,1.0,1.0,-0.8169605135917664,0.3219653964042663,0.4949951171875,0.1933528184890747,0.0,0.0,0.2622259855270386,25.564939498901367,25.0,-1.4123207330703735,-6067.8193359375,87.32160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,305.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1344806551933288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854290068149566,0.1854333728551864,-4.365909717307659e-06,0.0,0.0001364807831123,0.0,0.0,7.569883823394775,0.0,0.0,0.0,0.2841427624225616,4.0,0.0,1.0
398400,293.1552124023437,297.1499938964844,293.1499938964844,0.0139053184539079,-721.2227783203125,304.0447998046875,0.501447319984436,0.050000000745058,0.0462983064353466,294.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.501447319984436,0.050000000745058,0.0487543456256389,293.2420654296875,297.1499938964844,293.1499938964844,0.0879486426711082,-1606.178955078125,304.1581115722656,0.7322103977203369,0.1442505568265915,0.1022140532732009,293.18902587890625,297.1499938964844,293.1499938964844,0.1858976036310196,-3961.844970703125,304.1533203125,0.8913968205451965,0.2651358544826507,0.252216637134552,293.347412109375,297.1499938964844,293.1499938964844,0.0025106437969952,-952.2476806640624,294.5799865722656,0.501447319984436,0.050000000745058,0.2312696278095245,291.1653137207031,291.1499938964844,268.681396484375,266.90313720703125,283.79083251953125,293.6153869628906,291.1651611328125,1.0,0.2099610269069671,0.8273343443870544,0.8273343443870544,1.0,1.0,-0.8169605135917664,0.3219653964042663,0.4949951171875,0.1933528184890747,0.0,0.0,0.2622259855270386,25.564939498901367,25.0,-1.4123207330703735,-6067.8193359375,87.32160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,305.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1344806551933288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854290068149566,0.1854333728551864,-4.365909717307659e-06,0.0,0.0001364807831123,0.0,0.0,7.569883823394775,0.0,0.0,0.0,0.2841427624225616,4.0,0.0,1.0
398460,293.1527709960937,297.1499938964844,293.1499938964844,0.0139204151928424,-721.5772705078125,304.0497131347656,0.5014547109603882,0.050000000745058,0.0462982058525085,294.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5014547109603882,0.050000000745058,0.0487542413175106,293.2396545410156,297.1499938964844,293.1499938964844,0.0865291878581047,-1585.688232421875,304.15777587890625,0.7293123006820679,0.142405167222023,0.1009025648236274,293.1874694824219,297.1499938964844,293.1499938964844,0.1853199154138565,-3952.0888671875,304.1531677246094,0.8906289935112,0.2644630074501037,0.2515730559825897,293.3451232910156,297.1499938964844,293.1499938964844,0.002465046942234,-935.0418701171876,294.51708984375,0.5014547109603882,0.050000000745058,0.2312691211700439,291.1640930175781,291.1499938964844,268.744384765625,266.9552001953125,283.8134460449219,293.5999755859375,291.16387939453125,1.0,0.2096961289644241,0.8274797201156616,0.8274797201156616,1.0,1.0,-0.8146132230758667,0.3208082318305969,0.4938050210475921,0.1931859254837036,0.0,0.0,0.260427176952362,25.54331970214844,25.0,-1.6967695951461792,-6030.59423828125,86.86372375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3967590332031,305.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.849609375,18000.0,0.0,0.0,0.1336777061223983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841089725494384,0.184113323688507,-4.363002062746091e-06,0.0,0.0001356658758595,0.0,0.0,7.507884502410889,0.0,0.0,0.0,0.2838947772979736,4.0,0.0,1.0
398520,293.1527709960937,297.1499938964844,293.1499938964844,0.0139204151928424,-721.5772705078125,304.0497131347656,0.5014547109603882,0.050000000745058,0.0462982058525085,294.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5014547109603882,0.050000000745058,0.0487542413175106,293.2396545410156,297.1499938964844,293.1499938964844,0.0865291878581047,-1585.688232421875,304.15777587890625,0.7293123006820679,0.142405167222023,0.1009025648236274,293.1874694824219,297.1499938964844,293.1499938964844,0.1853199154138565,-3952.0888671875,304.1531677246094,0.8906289935112,0.2644630074501037,0.2515730559825897,293.3451232910156,297.1499938964844,293.1499938964844,0.002465046942234,-935.0418701171876,294.51708984375,0.5014547109603882,0.050000000745058,0.2312691211700439,291.1640930175781,291.1499938964844,268.744384765625,266.9552001953125,283.8134460449219,293.5999755859375,291.16387939453125,1.0,0.2096961289644241,0.8274797201156616,0.8274797201156616,1.0,1.0,-0.8146132230758667,0.3208082318305969,0.4938050210475921,0.1931859254837036,0.0,0.0,0.260427176952362,25.54331970214844,25.0,-1.6967695951461792,-6030.59423828125,86.86372375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3967590332031,305.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.849609375,18000.0,0.0,0.0,0.1336777061223983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841089725494384,0.184113323688507,-4.363002062746091e-06,0.0,0.0001356658758595,0.0,0.0,7.507884502410889,0.0,0.0,0.0,0.2838947772979736,4.0,0.0,1.0
398580,293.1503295898437,297.1499938964844,293.1499938964844,0.0139378402382135,-721.978271484375,304.0555419921875,0.5014674663543701,0.050000000745058,0.0462980270385742,294.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5014674663543701,0.050000000745058,0.0487540513277053,293.2370300292969,297.1499938964844,293.1499938964844,0.0851927623152732,-1566.421142578125,304.15740966796875,0.726568877696991,0.1406670957803726,0.099669873714447,293.1859436035156,297.1499938964844,293.1499938964844,0.1847723126411438,-3942.8359375,304.1530456542969,0.8899103999137878,0.2638247013092041,0.2509630918502807,293.34283447265625,297.1499938964844,293.1499938964844,0.0024200400803238,-918.0480346679688,294.4550170898437,0.5014674663543701,0.050000000745058,0.2312682271003723,291.1629333496094,291.1499938964844,268.8065185546875,267.0064697265625,283.8348388671875,293.5841064453125,291.1627502441406,1.0,0.2094426155090332,0.8276251554489136,0.8276251554489136,1.0,1.0,-0.812400221824646,0.3197242319583893,0.4926759898662567,0.1930135637521743,0.0,0.0,0.2587912976741791,25.52040672302246,25.0,-1.520672082901001,-5996.3916015625,86.43009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747863769531,305.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1329575330018997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829246282577514,0.18292897939682,-4.360394541436108e-06,0.0,0.0001349349913652,0.0,0.0,7.452381134033203,0.0,0.0,0.0,0.2836725115776062,4.0,0.0,1.0
398640,293.1503295898437,297.1499938964844,293.1499938964844,0.0139378402382135,-721.978271484375,304.0555419921875,0.5014674663543701,0.050000000745058,0.0462980270385742,294.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5014674663543701,0.050000000745058,0.0487540513277053,293.2370300292969,297.1499938964844,293.1499938964844,0.0851927623152732,-1566.421142578125,304.15740966796875,0.726568877696991,0.1406670957803726,0.099669873714447,293.1859436035156,297.1499938964844,293.1499938964844,0.1847723126411438,-3942.8359375,304.1530456542969,0.8899103999137878,0.2638247013092041,0.2509630918502807,293.34283447265625,297.1499938964844,293.1499938964844,0.0024200400803238,-918.0480346679688,294.4550170898437,0.5014674663543701,0.050000000745058,0.2312682271003723,291.1629333496094,291.1499938964844,268.8065185546875,267.0064697265625,283.8348388671875,293.5841064453125,291.1627502441406,1.0,0.2094426155090332,0.8276251554489136,0.8276251554489136,1.0,1.0,-0.812400221824646,0.3197242319583893,0.4926759898662567,0.1930135637521743,0.0,0.0,0.2587912976741791,25.52040672302246,25.0,-1.520672082901001,-5996.3916015625,86.43009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747863769531,305.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1329575330018997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829246282577514,0.18292897939682,-4.360394541436108e-06,0.0,0.0001349349913652,0.0,0.0,7.452381134033203,0.0,0.0,0.0,0.2836725115776062,4.0,0.0,1.0
398700,293.14910888671875,297.1499938964844,293.1499938964844,0.0139472354203462,-722.1891479492188,304.0588073730469,0.5014756321907043,0.050000000745058,0.0462979115545749,294.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5014756321907043,0.050000000745058,0.0487539283931255,293.2356262207031,297.1499938964844,293.1499938964844,0.0845549628138542,-1557.2354736328125,304.1572265625,0.7252539992332458,0.1398424804210662,0.0990831926465034,293.1852111816406,297.1499938964844,293.1499938964844,0.1845071017742157,-3938.349365234375,304.1529541015625,0.8895680904388428,0.2635175585746765,0.2506696879863739,293.3416748046875,297.1499938964844,293.1499938964844,0.0023977281525731,-909.6160888671876,294.4243469238281,0.5014756321907043,0.050000000745058,0.2312676459550857,291.1624755859375,291.1499938964844,268.83721923828125,267.03173828125,283.8451538085937,293.5761108398437,291.1623229980469,1.0,0.2093202620744705,0.8276978731155396,0.8276978731155396,1.0,1.0,-0.8113429546356201,0.319207102060318,0.4921358525753021,0.19293013215065,0.0,0.0,0.2580086588859558,25.50862503051757,25.0,-1.3285951614379885,-5980.13525390625,86.2223129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641967773437,305.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.068359375,18000.0,0.0,0.0,0.1326266080141067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823655068874359,0.1823698580265045,-4.359184003988048e-06,0.0,0.0001345991477137,0.0,0.0,7.42625093460083,0.0,0.0,0.0,0.2835680842399597,4.0,0.0,1.0
398760,293.1478576660156,297.1499938964844,293.1499938964844,0.013957068324089,-722.4072265625,304.062255859375,0.501485288143158,0.050000000745058,0.0462977699935436,294.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.501485288143158,0.050000000745058,0.0487537831068038,293.2341613769531,297.1499938964844,293.1499938964844,0.083938367664814,-1548.3623046875,304.15704345703125,0.723978579044342,0.1390490680932998,0.0985169857740402,293.1844482421875,297.1499938964844,293.1499938964844,0.1842470467090606,-3933.94775390625,304.15289306640625,0.8892362713813782,0.2632174491882324,0.2503829300403595,293.3405456542969,297.1499938964844,293.1499938964844,0.0023755524307489,-901.231689453125,294.3939514160156,0.501485288143158,0.050000000745058,0.2312669605016708,291.1620788574219,291.1499938964844,268.8676452636719,267.0567626953125,283.8552551269531,293.5680236816406,291.1619567871094,1.0,0.2092007100582122,0.8277716636657715,0.8277716636657715,1.0,1.0,-0.8103180527687073,0.3187052309513092,0.491612821817398,0.1928513795137405,0.0,0.0,0.2572422623634338,25.496562957763672,25.0,-1.147075057029724,-5964.32177734375,86.02034759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539123535156,305.5141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.132311999797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818204969167709,0.1818248629570007,-4.358013484306866e-06,0.0,0.0001342798641417,0.0,0.0,7.400820732116699,0.0,0.0,0.0,0.2834666073322296,4.0,0.0,1.0
398820,293.1454162597656,297.1499938964844,293.1499938964844,0.0139782046899199,-722.8701782226562,304.0697937011719,0.5015112161636353,0.050000000745058,0.0462973974645137,294.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5015112161636353,0.050000000745058,0.0487533882260322,293.2308959960937,297.1499938964844,293.1499938964844,0.0827857255935669,-1531.800048828125,304.1566162109375,0.7215834856033325,0.1375775039196014,0.0974611490964889,293.1830139160156,297.1499938964844,293.1499938964844,0.1837446391582489,-3925.438232421875,304.1527709960937,0.8886092901229858,0.2626392543315887,0.2498303651809692,293.3382568359375,297.1499938964844,293.1499938964844,0.0023316177539527,-884.6123657226562,294.3337707519531,0.5015112161636353,0.050000000745058,0.2312650829553604,291.16143798828125,291.1499938964844,268.9275207519531,267.10595703125,283.8746643066406,293.5514831542969,291.1613464355469,1.0,0.2089710682630539,0.8279191851615906,0.8279191851615906,1.0,1.0,-0.8083845376968384,0.3177519738674164,0.490632563829422,0.1927202492952346,0.0,0.0,0.2557610869407654,25.47112846374512,25.0,-0.8988910913467407,-5934.11669921875,85.63653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,305.48931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.1317303329706192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807717233896255,0.1807760894298553,-4.3557779463299084e-06,0.0,0.0001336895365966,0.0,0.0,7.351977825164795,0.0,0.0,0.0,0.2832719385623932,4.0,0.0,1.0
398880,293.1454162597656,297.1499938964844,293.1499938964844,0.0139782046899199,-722.8701782226562,304.0697937011719,0.5015112161636353,0.050000000745058,0.0462973974645137,294.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5015112161636353,0.050000000745058,0.0487533882260322,293.2308959960937,297.1499938964844,293.1499938964844,0.0827857255935669,-1531.800048828125,304.1566162109375,0.7215834856033325,0.1375775039196014,0.0974611490964889,293.1830139160156,297.1499938964844,293.1499938964844,0.1837446391582489,-3925.438232421875,304.1527709960937,0.8886092901229858,0.2626392543315887,0.2498303651809692,293.3382568359375,297.1499938964844,293.1499938964844,0.0023316177539527,-884.6123657226562,294.3337707519531,0.5015112161636353,0.050000000745058,0.2312650829553604,291.16143798828125,291.1499938964844,268.9275207519531,267.10595703125,283.8746643066406,293.5514831542969,291.1613464355469,1.0,0.2089710682630539,0.8279191851615906,0.8279191851615906,1.0,1.0,-0.8083845376968384,0.3177519738674164,0.490632563829422,0.1927202492952346,0.0,0.0,0.2557610869407654,25.47112846374512,25.0,-0.8988910913467407,-5934.11669921875,85.63653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,305.48931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.1317303329706192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807717233896255,0.1807760894298553,-4.3557779463299084e-06,0.0,0.0001336895365966,0.0,0.0,7.351977825164795,0.0,0.0,0.0,0.2832719385623932,4.0,0.0,1.0
398940,293.1429748535156,297.1499938964844,293.1499938964844,0.01400145329535,-723.3743286132812,304.07818603515625,0.5015485286712646,0.050000000745058,0.0462968572974205,294.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5015485286712646,0.050000000745058,0.0487528182566165,293.2271728515625,297.1499938964844,293.1499938964844,0.0817603692412376,-1517.100830078125,304.1561279296875,0.7194428443908691,0.1362843215465545,0.0965248346328735,293.1816101074219,297.1499938964844,293.1499938964844,0.1832668334245681,-3917.340576171875,304.15264892578125,0.888034999370575,0.2620900273323059,0.2493051290512085,293.33599853515625,297.1499938964844,293.1499938964844,0.0022882602643221,-868.204345703125,294.2744445800781,0.5015485286712646,0.050000000745058,0.2312623858451843,291.160888671875,291.1499938964844,268.9859924316406,267.1538391113281,283.89306640625,293.5343017578125,291.1607666015625,1.0,0.2087551653385162,0.8280667662620544,0.8280667662620544,1.0,1.0,-0.8066258430480957,0.3168691396713257,0.4897566735744476,0.1926419734954834,0.0,0.0,0.2543523013591766,25.44344139099121,25.0,-0.8064131140708923,-5905.9189453125,85.28221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,305.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37890625,18000.0,0.0,0.0,0.1312040984630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797783523797989,0.1797827035188675,-4.353669282863848e-06,0.0,0.0001331554813077,0.0,0.0,7.305809020996094,0.0,0.0,0.0,0.2830881178379059,4.0,0.0,1.0
399000,293.1429748535156,297.1499938964844,293.1499938964844,0.01400145329535,-723.3743286132812,304.07818603515625,0.5015485286712646,0.050000000745058,0.0462968572974205,294.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5015485286712646,0.050000000745058,0.0487528182566165,293.2271728515625,297.1499938964844,293.1499938964844,0.0817603692412376,-1517.100830078125,304.1561279296875,0.7194428443908691,0.1362843215465545,0.0965248346328735,293.1816101074219,297.1499938964844,293.1499938964844,0.1832668334245681,-3917.340576171875,304.15264892578125,0.888034999370575,0.2620900273323059,0.2493051290512085,293.33599853515625,297.1499938964844,293.1499938964844,0.0022882602643221,-868.204345703125,294.2744445800781,0.5015485286712646,0.050000000745058,0.2312623858451843,291.160888671875,291.1499938964844,268.9859924316406,267.1538391113281,283.89306640625,293.5343017578125,291.1607666015625,1.0,0.2087551653385162,0.8280667662620544,0.8280667662620544,1.0,1.0,-0.8066258430480957,0.3168691396713257,0.4897566735744476,0.1926419734954834,0.0,0.0,0.2543523013591766,25.44344139099121,25.0,-0.8064131140708923,-5905.9189453125,85.28221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,305.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37890625,18000.0,0.0,0.0,0.1312040984630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797783523797989,0.1797827035188675,-4.353669282863848e-06,0.0,0.0001331554813077,0.0,0.0,7.305809020996094,0.0,0.0,0.0,0.2830881178379059,4.0,0.0,1.0
399060,293.1405334472656,297.1499938964844,293.1499938964844,0.0140268187969923,-723.921630859375,304.0873718261719,0.5015994310379028,0.050000000745058,0.0462961122393608,294.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5015994310379028,0.050000000745058,0.0487520359456539,293.2229309082031,297.1499938964844,293.1499938964844,0.0808789208531379,-1504.4989013671875,304.1555480957031,0.7176015377044678,0.1351913958787918,0.095722384750843,293.18023681640625,297.1499938964844,293.1499938964844,0.182813212275505,-3909.650634765625,304.15252685546875,0.887515127658844,0.2615678906440735,0.2488053441047668,293.333740234375,297.1499938964844,293.1499938964844,0.0022454494610428,-851.999755859375,294.2158203125,0.5015994310379028,0.050000000745058,0.231258675456047,291.1602783203125,291.1499938964844,269.0428161621094,267.20025634765625,283.9104919433594,293.5163879394531,291.1601867675781,1.0,0.208553671836853,0.8282173871994019,0.8282173871994019,1.0,1.0,-0.8050565719604492,0.3160572648048401,0.4889993071556091,0.1926343441009521,0.0,0.0,0.2530215680599212,25.413047790527344,25.0,-0.8403294682502747,-5879.78076171875,84.95913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016662597656,305.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.130722165107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788419336080551,0.1788462847471237,-4.351681582193123e-06,0.0,0.000132666376885,0.0,0.0,7.262359142303467,0.0,0.0,0.0,0.2829151451587677,4.0,0.0,1.0
399120,293.1405334472656,297.1499938964844,293.1499938964844,0.0140268187969923,-723.921630859375,304.0873718261719,0.5015994310379028,0.050000000745058,0.0462961122393608,294.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5015994310379028,0.050000000745058,0.0487520359456539,293.2229309082031,297.1499938964844,293.1499938964844,0.0808789208531379,-1504.4989013671875,304.1555480957031,0.7176015377044678,0.1351913958787918,0.095722384750843,293.18023681640625,297.1499938964844,293.1499938964844,0.182813212275505,-3909.650634765625,304.15252685546875,0.887515127658844,0.2615678906440735,0.2488053441047668,293.333740234375,297.1499938964844,293.1499938964844,0.0022454494610428,-851.999755859375,294.2158203125,0.5015994310379028,0.050000000745058,0.231258675456047,291.1602783203125,291.1499938964844,269.0428161621094,267.20025634765625,283.9104919433594,293.5163879394531,291.1601867675781,1.0,0.208553671836853,0.8282173871994019,0.8282173871994019,1.0,1.0,-0.8050565719604492,0.3160572648048401,0.4889993071556091,0.1926343441009521,0.0,0.0,0.2530215680599212,25.413047790527344,25.0,-0.8403294682502747,-5879.78076171875,84.95913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016662597656,305.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.130722165107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788419336080551,0.1788462847471237,-4.351681582193123e-06,0.0,0.000132666376885,0.0,0.0,7.262359142303467,0.0,0.0,0.0,0.2829151451587677,4.0,0.0,1.0
399180,293.1380920410156,297.1499938964844,293.1499938964844,0.0140544837340712,-724.5170288085938,304.0973815917969,0.5016667246818542,0.050000000745058,0.046295128762722,294.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5016667246818542,0.050000000745058,0.0487510003149509,293.2180480957031,297.1499938964844,293.1499938964844,0.0801708400249481,-1494.409912109375,304.1548767089844,0.7161386013031006,0.1343341171741485,0.0950798541307449,293.17889404296875,297.1499938964844,293.1499938964844,0.1823852807283401,-3902.3955078125,304.15240478515625,0.8870553374290466,0.261073499917984,0.248331531882286,293.3314819335937,297.1499938964844,293.1499938964844,0.0022032251581549,-836.0160522460938,294.15789794921875,0.5016667246818542,0.050000000745058,0.2312537580728531,291.1596069335937,291.1499938964844,269.09783935546875,267.2450256347656,283.9268798828125,293.4976806640625,291.15948486328125,1.0,0.2083687782287597,0.828368067741394,0.828368067741394,1.0,1.0,-0.8037084341049194,0.3153253197669983,0.4883831143379211,0.1927153319120407,0.0,0.0,0.2517887651920318,25.37941551208496,25.0,-0.96115642786026,-5855.96533203125,84.67195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,305.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1302798092365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779741495847702,0.1779784858226776,-4.349832579464419e-06,0.0,0.0001322174357483,0.0,0.0,7.222142696380615,0.0,0.0,0.0,0.2827549576759338,4.0,0.0,1.0
399240,293.1380920410156,297.1499938964844,293.1499938964844,0.0140544837340712,-724.5170288085938,304.0973815917969,0.5016667246818542,0.050000000745058,0.046295128762722,294.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5016667246818542,0.050000000745058,0.0487510003149509,293.2180480957031,297.1499938964844,293.1499938964844,0.0801708400249481,-1494.409912109375,304.1548767089844,0.7161386013031006,0.1343341171741485,0.0950798541307449,293.17889404296875,297.1499938964844,293.1499938964844,0.1823852807283401,-3902.3955078125,304.15240478515625,0.8870553374290466,0.261073499917984,0.248331531882286,293.3314819335937,297.1499938964844,293.1499938964844,0.0022032251581549,-836.0160522460938,294.15789794921875,0.5016667246818542,0.050000000745058,0.2312537580728531,291.1596069335937,291.1499938964844,269.09783935546875,267.2450256347656,283.9268798828125,293.4976806640625,291.15948486328125,1.0,0.2083687782287597,0.828368067741394,0.828368067741394,1.0,1.0,-0.8037084341049194,0.3153253197669983,0.4883831143379211,0.1927153319120407,0.0,0.0,0.2517887651920318,25.37941551208496,25.0,-0.96115642786026,-5855.96533203125,84.67195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,305.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1302798092365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779741495847702,0.1779784858226776,-4.349832579464419e-06,0.0,0.0001322174357483,0.0,0.0,7.222142696380615,0.0,0.0,0.0,0.2827549576759338,4.0,0.0,1.0
399300,293.13690185546875,297.1499938964844,293.1499938964844,0.014069190248847,-724.8330688476562,304.1026916503906,0.5017070174217224,0.050000000745058,0.0462945401668548,294.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5017070174217224,0.050000000745058,0.0487503781914711,293.2153625488281,297.1499938964844,293.1499938964844,0.0798882693052291,-1490.3974609375,304.1545104980469,0.7155682444572449,0.1340018510818481,0.0948242247104644,293.17822265625,297.1499938964844,293.1499938964844,0.1821809411048889,-3898.931396484375,304.15234375,0.8868487477302551,0.2608365416526794,0.2481042742729187,293.3303527832031,297.1499938964844,293.1499938964844,0.0021823330316692,-828.1076049804688,294.12921142578125,0.5017070174217224,0.050000000745058,0.2312508076429367,291.1592102050781,291.1499938964844,269.1246032714844,267.2667236328125,283.9347229003906,293.4880065917969,291.1590881347656,1.0,0.2082830965518951,0.8284434080123901,0.8284434080123901,1.0,1.0,-0.8031238913536072,0.3149912655353546,0.4881326258182525,0.1927927285432815,0.0,0.0,0.2512143552303314,25.36132431030273,25.0,-1.0352671146392822,-5844.98193359375,84.54283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2819519042969,305.4152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1300720274448394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775694340467453,0.1775737702846527,-4.348965831013629e-06,0.0,0.0001320065784966,0.0,0.0,7.2034010887146,0.0,0.0,0.0,0.2826802730560303,4.0,0.0,1.0
399360,293.1356811523437,297.1499938964844,293.1499938964844,0.014084487222135,-725.161376953125,304.10821533203125,0.5017517805099487,0.050000000745058,0.0462938845157623,294.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5017517805099487,0.050000000745058,0.0487496890127658,293.2124938964844,297.1499938964844,293.1499938964844,0.0796560421586036,-1487.110107421875,304.15411376953125,0.7151138782501221,0.1337369680404663,0.0946146920323371,293.1775817871094,297.1499938964844,293.1499938964844,0.1819828897714615,-3895.574462890625,304.1522827148437,0.8866575360298157,0.2606063783168793,0.2478833049535751,293.3292236328125,297.1499938964844,293.1499938964844,0.0021615934092551,-820.2567138671875,294.1007080078125,0.5017517805099487,0.050000000745058,0.2312475442886352,291.1588134765625,291.1499938964844,269.1508483886719,267.2879638671875,283.9422912597656,293.47821044921875,291.1586608886719,1.0,0.2082021981477737,0.8285185694694519,0.8285185694694519,1.0,1.0,-0.80260169506073,0.3146794736385345,0.487922191619873,0.1928956657648086,0.0,0.0,0.250670462846756,25.342390060424805,25.0,-1.1128405332565308,-5834.630859375,84.4238052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2761535644531,305.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1298726797103881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771857291460037,0.1771900802850723,-4.348141374066472e-06,0.0,0.0001318042632192,0.0,0.0,7.185639381408691,0.0,0.0,0.0,0.2826094627380371,4.0,0.0,1.0
399420,293.1332702636719,297.1499938964844,293.1499938964844,0.0141168106347322,-725.853759765625,304.1199035644531,0.501854658126831,0.050000000745058,0.0462923794984817,294.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.501854658126831,0.050000000745058,0.048748105764389,293.206298828125,297.1499938964844,293.1499938964844,0.0793475061655044,-1482.776123046875,304.1532592773437,0.7145697474479675,0.1334147155284881,0.0943380743265152,293.17633056640625,297.1499938964844,293.1499938964844,0.181605264544487,-3889.174072265625,304.1521301269531,0.8863207101821899,0.2601656317710876,0.2474597692489624,293.32696533203125,297.1499938964844,293.1499938964844,0.002120555145666,-804.7223510742188,294.0442199707031,0.501854658126831,0.050000000745058,0.2312400341033935,291.15789794921875,291.1499938964844,269.2016296386719,267.3289489746094,283.9567565917969,293.4582214355469,291.1577453613281,1.0,0.2080552577972412,0.8286688327789307,0.8286688327789307,1.0,1.0,-0.8017486333847046,0.3141253292560577,0.4876233041286468,0.1931772828102111,0.0,0.0,0.2496803253889084,25.30208969116211,25.0,-1.272637128829956,-5815.84912109375,84.21681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,305.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1294985562562942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764851212501526,0.17648945748806,-4.346625246398617e-06,0.0,0.000131424574647,0.0,0.0,7.153219699859619,0.0,0.0,0.0,0.2824800908565521,4.0,0.0,1.0
399480,293.1332702636719,297.1499938964844,293.1499938964844,0.0141168106347322,-725.853759765625,304.1199035644531,0.501854658126831,0.050000000745058,0.0462923794984817,294.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.501854658126831,0.050000000745058,0.048748105764389,293.206298828125,297.1499938964844,293.1499938964844,0.0793475061655044,-1482.776123046875,304.1532592773437,0.7145697474479675,0.1334147155284881,0.0943380743265152,293.17633056640625,297.1499938964844,293.1499938964844,0.181605264544487,-3889.174072265625,304.1521301269531,0.8863207101821899,0.2601656317710876,0.2474597692489624,293.32696533203125,297.1499938964844,293.1499938964844,0.002120555145666,-804.7223510742188,294.0442199707031,0.501854658126831,0.050000000745058,0.2312400341033935,291.15789794921875,291.1499938964844,269.2016296386719,267.3289489746094,283.9567565917969,293.4582214355469,291.1577453613281,1.0,0.2080552577972412,0.8286688327789307,0.8286688327789307,1.0,1.0,-0.8017486333847046,0.3141253292560577,0.4876233041286468,0.1931772828102111,0.0,0.0,0.2496803253889084,25.30208969116211,25.0,-1.272637128829956,-5815.84912109375,84.21681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,305.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1294985562562942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764851212501526,0.17648945748806,-4.346625246398617e-06,0.0,0.000131424574647,0.0,0.0,7.153219699859619,0.0,0.0,0.0,0.2824800908565521,4.0,0.0,1.0
